time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12304560,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9320983886719,0.952606439590454,0.3883630037307739,0.3506036102771759,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9322814941406,0.9097752571105956,0.3443091809749603,0.3272766470909118,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9321594238281,0.9355908036231996,0.3701117932796478,0.2599527537822723,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9326477050781,0.8525954484939575,0.2837202250957489,0.2703233361244201,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.93328857421875,0.7818794846534729,0.2166475504636764,0.9831255674362184,283.9320983886719,284.95001220703125,297.0147399902344,288.837890625,297.01416015625,297.1620483398437,283.9293518066406,1.0,0.4848521649837494,1.0,1.0,0.0,1.0,-2.630741834640503,2.630736351013184,5.5604291446798015e-06,2.030024528503418,0.9506869912147522,0.9506869912147522,0.0,96.0742416381836,64.0,38260.99609375,0.0,1470.58935546875,1.0,280.11334228515625,282.4589233398437,291.8740234375,294.46099853515625,293.1499938964844,293.1499938964844,279.75,36955.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9233667254447936,1.0,0.0,0.0,3.905570983886719,3.905597686767578,1.017799718283641e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6220.8232421875,0.0,1844.172607421875,1895.4371337890625,0.0,3620.19580078125,0.9632033705711364,1.0,0.0,3.0,1.0,0.0
12304620,297.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.83233642578125,0.9696916937828064,0.3872264623641968,0.3493567109107971,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8333740234375,0.928748905658722,0.3441410958766937,0.3268933594226837,297.0981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8327331542969,0.9539318084716796,0.3691312670707702,0.2590961754322052,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8353881835937,0.8675767779350281,0.2833589911460876,0.2697595059871673,297.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8388671875,0.7955749034881592,0.2159392237663269,0.9788968563079834,283.8323059082031,284.95001220703125,297.0269470214844,288.84100341796875,297.0264587402344,297.1549377441406,283.81500244140625,1.0,0.4797870218753814,1.0,1.0,0.0,1.0,-2.6219940185546875,2.621988296508789,5.52339042769745e-06,2.0232150554656982,0.9423748254776,0.9423748254776,0.0,90.52619171142578,64.0,39018.03125,0.0,1434.0009765625,1.0,279.8939819335937,282.3265380859375,291.9052429199219,294.626220703125,293.1499938964844,293.1499938964844,279.75,37079.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9308921098709106,1.0,0.0,0.0,3.885007858276367,3.8850345611572266,1.0071104270537037e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6065.89892578125,0.0,1819.2813720703125,1895.4371337890625,0.0,3689.315673828125,0.9586529731750488,1.0,0.0,3.0,1.0,0.0
12304680,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7375183105469,0.9867182970046996,0.3858572244644165,0.3480194211006164,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7377319335937,0.9503124952316284,0.3438255488872528,0.3264467120170593,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.73760986328125,0.9729543924331664,0.3679832220077514,0.2581919729709625,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.73809814453125,0.8851525187492371,0.2828775942325592,0.2691460847854614,297.1072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7388610839844,0.8111251592636108,0.2151432782411575,0.974517583847046,283.7375183105469,284.95001220703125,297.03692626953125,288.8426208496094,297.0365600585937,297.1470031738281,283.7345275878906,1.0,0.4746147394180298,1.0,1.0,0.0,1.0,-2.6127662658691406,2.6127607822418213,5.48452135262778e-06,2.016065120697021,0.9332539439201356,0.9332539439201356,0.0,84.98456573486328,82.0,39087.03125,0.0,1397.04345703125,1.0,279.81573486328125,282.2398986816406,291.8768615722656,294.5193176269531,293.1499938964844,293.1499938964844,279.45001220703125,37272.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332781434059144,1.0,0.0,0.0,3.860728263854981,3.8607544898986816,9.945616739059917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6315.822265625,0.0,1790.5648193359375,1895.4371337890625,0.0,3711.15185546875,0.9532575011253356,1.0,0.0,3.0,1.0,0.0
12304740,297.1024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6405029296875,0.9890601634979248,0.3846253156661987,0.3468494117259979,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.6415100097656,0.9541895389556884,0.343580961227417,0.3261620998382568,297.0830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6408996582031,0.9757165312767028,0.3669405281543731,0.2574186027050018,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6434936523437,0.8882993459701538,0.2824566662311554,0.2686969041824341,297.10235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6470031738281,0.8133270740509033,0.2143983989953994,0.9709382653236388,283.64044189453125,284.95001220703125,297.0446472167969,288.8427429199219,297.0443420410156,297.1405029296875,283.6233215332031,1.0,0.4733179211616516,1.0,1.0,0.0,1.0,-2.60524320602417,2.6052377223968506,5.452748609968694e-06,2.0101442337036133,0.9236856698989868,0.9236856698989868,0.0,83.7710952758789,82.0,39809.25,0.0,1381.7764892578125,1.0,279.59783935546875,282.1122131347656,291.9041442871094,294.6779479980469,293.1499938964844,293.1499938964844,279.45001220703125,37418.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9404838681221008,1.0,0.0,0.0,3.8335540294647217,3.833580017089844,9.806102525544702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6158.25732421875,0.0,1758.2767333984375,1895.4371337890625,0.0,3776.84375,0.9472895264625548,1.0,0.0,3.0,1.0,0.0
12304800,297.0903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.5477294921875,0.9824727177619934,0.3831411302089691,0.3456772267818451,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.54791259765625,0.9467577338218688,0.3431721031665802,0.3259074985980987,297.07489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5478210449219,0.96844220161438,0.3657124638557434,0.2566660344600677,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5482482910156,0.8816445469856262,0.2818979024887085,0.2682906985282898,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.5489196777344,0.8069579005241394,0.2135468870401382,0.9676415920257568,283.5477294921875,284.95001220703125,297.04998779296875,288.8412780761719,297.0498046875,297.133056640625,283.54510498046875,1.0,0.4735195636749267,1.0,1.0,0.0,1.0,-2.5981757640838623,2.598170518875122,5.423116817837581e-06,2.0046474933624268,0.9133188128471376,0.9133188128471376,0.0,85.1542739868164,100.0,39867.33203125,0.0,1378.6802978515625,1.0,279.5182800292969,282.0283508300781,291.8732604980469,294.5670166015625,293.1499938964844,293.1499938964844,279.1499938964844,37644.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942673921585083,1.0,0.0,0.0,3.802237272262573,3.802263021469116,9.646543048802414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6406.06005859375,0.0,1722.047607421875,1895.4371337890625,0.0,3796.729736328125,0.9403418898582458,1.0,0.0,3.0,1.0,0.0
12304860,297.0803527832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.4563903808594,0.9697420001029968,0.3817812800407409,0.3445535600185394,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.4573059082031,0.9324883818626404,0.3428197205066681,0.3256931602954864,297.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.4567565917969,0.9545513391494752,0.3645752966403961,0.255953311920166,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4592590332031,0.8696666955947876,0.2813833951950073,0.2679261863231659,297.09185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4627380371094,0.7953685522079468,0.2127273082733154,0.9645554423332214,283.4563293457031,284.95001220703125,297.0531921386719,288.8387145996094,297.0531005859375,297.1268005371094,283.4394226074219,1.0,0.4749496281147003,1.0,1.0,0.0,1.0,-2.59156346321106,2.59155821800232,5.395389962359332e-06,1.999466896057129,0.9025774002075196,0.9025774002075196,0.0,88.2195816040039,100.0,40547.08203125,0.0,1383.618408203125,1.0,279.3027038574219,281.90777587890625,291.8967590332031,294.71978759765625,293.1499938964844,293.1499938964844,279.1499938964844,37815.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9494891166687012,1.0,0.0,0.0,3.76746129989624,3.767486810684204,9.470892337049008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6248.17626953125,0.0,1681.839599609375,1895.4371337890625,0.0,3858.3583984375,0.9327114820480348,1.0,0.0,3.0,1.0,0.0
12304920,297.0686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.3655090332031,0.951729953289032,0.3801870346069336,0.3433897197246551,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.3656616210937,0.9141088724136353,0.342305451631546,0.3254595398902893,297.0600280761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.3655700683594,0.9355616569519044,0.3632581830024719,0.2552267909049988,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.3659973144531,0.8548054099082947,0.2807325720787048,0.2675536572933197,297.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3666381835937,0.7808187007904053,0.2118008881807327,0.9614974856376648,283.3655090332031,284.95001220703125,297.054443359375,288.8355712890625,297.054443359375,297.11895751953125,283.363037109375,1.0,0.4773188233375549,1.0,1.0,0.0,1.0,-2.584890842437744,2.584885358810425,5.367555786506273e-06,1.994275689125061,0.891015350818634,0.891015350818634,0.0,92.67024230957033,118.0,40584.56640625,0.0,1394.549560546875,1.0,279.2211303710937,281.8263244628906,291.8644104003906,294.6058959960937,293.1499938964844,293.1499938964844,279.45001220703125,38085.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951372504234314,1.0,0.0,0.0,3.728140354156494,3.728165626525879,9.274228887079516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5745.2666015625,0.0,1637.794677734375,1895.4371337890625,0.0,3875.318359375,0.9239511489868164,1.0,0.0,3.0,1.0,0.0
12304980,297.0614929199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.44146728515625,0.9309003949165344,0.3789675533771515,0.342300146818161,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4405517578125,0.8961660265922546,0.3419906497001648,0.3252621591091156,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4410705566406,0.914850652217865,0.3622076511383056,0.2545419335365295,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4385070800781,0.8395259380340576,0.2802446186542511,0.2672146260738373,297.0821228027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.4349060058594,0.7656458616256714,0.2109978795051574,0.9585868716239928,283.4415588378906,284.95001220703125,297.0538330078125,288.83184814453125,297.05389404296875,297.11328125,283.4594116210937,1.0,0.4804245829582214,1.0,1.0,0.0,1.0,-2.57861328125,2.5786077976226807,5.341316409612773e-06,1.9893319606781008,0.8815587759017944,0.8815587759017944,0.0,98.10484313964844,118.0,39640.80078125,0.0,1410.2620849609375,1.0,279.40936279296875,281.94403076171875,291.7547607421875,294.27313232421875,293.1499938964844,293.1499938964844,279.45001220703125,38195.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9384092092514038,1.0,0.0,0.0,3.685424089431762,3.685448884963989,9.062922003977292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5803.375,0.0,1589.5213623046875,1895.4371337890625,0.0,3757.97021484375,0.9146891236305236,1.0,0.0,3.0,1.0,0.0
12305040,297.06317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5522155761719,0.9120227098464966,0.3785690069198608,0.341825932264328,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5519714355469,0.8806139230728149,0.3421968221664428,0.3254571259021759,297.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.5521240234375,0.8976590037345886,0.3617947995662689,0.2542190253734588,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.5513916015625,0.8260840773582458,0.2801980674266815,0.2672055959701538,297.08203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5502624511719,0.7523404955863953,0.2105562686920166,0.9569321870803832,283.55224609375,284.95001220703125,297.0513916015625,288.8275756835937,297.051513671875,297.11328125,283.5569763183594,1.0,0.4842549562454223,1.0,1.0,0.0,1.0,-2.57588267326355,2.5758774280548096,5.329722171154572e-06,1.9870811700820925,0.8734301328659058,0.8734301328659058,0.0,103.91102600097656,136.0,39267.80078125,0.0,1432.1873779296875,1.0,279.4908752441406,282.05621337890625,291.7364196777344,294.276611328125,293.1499938964844,293.1499938964844,279.75,38190.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277955293655396,1.0,0.0,0.0,3.64628005027771,3.646304607391357,8.87142448391387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5558.1015625,0.0,1545.4078369140625,1895.4371337890625,0.0,3660.918701171875,0.9057867527008056,1.0,0.0,3.0,1.0,0.0
12305100,297.06719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6634826660156,0.8963313102722168,0.3784118294715881,0.3417977392673492,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6625366210937,0.8666431307792664,0.3426084816455841,0.3259842693805694,297.0612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6630859375,0.8826640248298645,0.361613392829895,0.2541858851909637,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.66033935546875,0.8137208819389343,0.2803390026092529,0.2674880027770996,297.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.6564025878906,0.7406262159347534,0.2102953642606735,0.9564960598945618,283.66357421875,284.95001220703125,297.0471496582031,288.82275390625,297.04736328125,297.1154479980469,283.6828308105469,1.0,0.4887265861034393,1.0,1.0,0.0,1.0,-2.576253652572632,2.576248407363892,5.331096417648951e-06,1.987286925315857,0.8658440113067627,0.8658440113067627,0.0,110.10938262939452,136.0,38352.56640625,0.0,1459.89501953125,1.0,279.70074462890625,282.2041931152344,291.692626953125,294.0731811523437,293.1499938964844,293.1499938964844,279.75,38175.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9129896759986876,1.0,0.0,0.0,3.604737520217896,3.6047613620758057,8.670428996992996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5658.7802734375,0.0,1499.465576171875,1895.4371337890625,0.0,3524.328125,0.8967269062995911,1.0,0.0,3.0,1.0,0.0
12305160,297.0753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7857971191406,0.8824430108070374,0.3786858022212982,0.3421093225479126,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.7855224609375,0.8541591167449951,0.3433444201946258,0.3267886042594909,297.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7856750488281,0.8691192269325256,0.3618070483207702,0.254387617111206,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.78485107421875,0.8017085194587708,0.2807657718658447,0.2680177092552185,297.0879821777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.7835693359375,0.7301943302154541,0.2102912366390228,0.9571341872215272,283.78582763671875,284.95001220703125,297.0411376953125,288.8174133300781,297.0414428710937,297.12078857421875,283.79119873046875,1.0,0.4937474727630615,1.0,1.0,0.0,1.0,-2.5792348384857178,2.579229593276977,5.3432650020113215e-06,1.989498734474182,0.8593879342079163,0.8593879342079163,0.0,116.66464233398438,154.0,38017.6015625,0.0,1492.6761474609375,1.0,279.7897033691406,282.3273620605469,291.7171630859375,294.1485900878906,293.1499938964844,293.1499938964844,280.04998779296875,38073.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039183259010316,1.0,0.0,0.0,3.567426443099976,3.567450046539306,8.491869607496483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5448.48974609375,0.0,1458.392578125,1895.4371337890625,0.0,3440.0810546875,0.8882800340652466,1.0,0.0,3.0,1.0,0.0
12305220,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.896728515625,0.8695899844169617,0.3789523541927337,0.3425933718681335,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.89581298828125,0.842785656452179,0.3441335260868072,0.3277676105499267,297.0766296386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.89630126953125,0.8567076921463013,0.3620446622371673,0.2547290325164795,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8936462402344,0.7901918888092041,0.2812531590461731,0.2687114179134369,297.0928039550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.88970947265625,0.7204564213752747,0.2103691101074218,0.9585559964179992,283.8968200683594,284.95001220703125,297.033447265625,288.8115539550781,297.0338134765625,297.1264038085937,283.9159545898437,1.0,0.499216228723526,1.0,1.0,0.0,1.0,-2.5839433670043945,2.5839381217956543,5.362720003176946e-06,1.9930953979492188,0.8533601760864258,0.8533601760864258,0.0,123.63508605957033,154.0,37162.7109375,0.0,1529.700439453125,1.0,279.9966735839844,282.47247314453125,291.69464111328125,293.9884033203125,293.1499938964844,293.1499938964844,280.04998779296875,38002.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8917227983474731,1.0,0.0,0.0,3.5297658443450928,3.5297892093658447,8.313523380820698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5547.9326171875,0.0,1417.961669921875,1895.4371337890625,0.0,3326.3154296875,0.87996906042099,1.0,0.0,3.0,1.0,0.0
12305280,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.020263671875,0.8578762412071228,0.3795007467269897,0.3432357907295227,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0199890136719,0.8324577212333679,0.3451366722583771,0.3288981318473816,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0201416015625,0.8454628586769104,0.362529307603836,0.2551937103271484,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.019287109375,0.779547929763794,0.2819307744503021,0.2695459127426147,297.0990600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0179443359375,0.7110112905502319,0.2106215804815292,0.9606408476829528,284.0202941894531,284.95001220703125,297.0240783691406,288.80517578125,297.0245361328125,297.13348388671875,284.0258483886719,1.0,0.5050507187843323,1.0,1.0,0.0,1.0,-2.5901362895965576,2.5901308059692383,5.388344561652048e-06,1.997817039489746,0.8484815955162048,0.8484815955162048,0.0,130.94375610351562,142.0,36881.8671875,0.0,1570.390625,1.0,280.0879821777344,282.599365234375,291.725830078125,294.0798034667969,293.1499938964844,293.1499938964844,280.3500061035156,37843.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851466774940491,1.0,0.0,0.0,3.4969191551208496,3.496942043304444,8.15951750610111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5356.359375,0.0,1382.64892578125,1895.4371337890625,0.0,3264.791748046875,0.8725153207778931,1.0,0.0,3.0,1.0,0.0
12305340,297.1012268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.12744140625,0.8537242412567139,0.3799677789211273,0.3437839448451996,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1265869140625,0.8290241360664368,0.3461239635944366,0.329940527677536,297.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1270446777344,0.8414796590805054,0.3629834949970245,0.255596399307251,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1244812011719,0.775926947593689,0.2826078534126282,0.2702916264533996,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.12066650390625,0.7074052691459656,0.2109003365039825,0.9623493552207948,284.1275329589844,284.95001220703125,297.0131225585937,288.79833984375,297.0136108398437,297.1401062011719,284.1461181640625,1.0,0.5072675347328186,1.0,1.0,0.0,1.0,-2.5954842567443848,2.595478773117065,5.410684934759047e-06,2.0019748210906982,0.8439604043960571,0.8439604043960571,0.0,134.02830505371094,142.0,36138.8359375,0.0,1591.4014892578125,1.0,280.292724609375,282.7441711425781,291.7030944824219,293.93023681640625,293.1499938964844,293.1499938964844,280.3500061035156,37731.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751971125602722,1.0,0.0,0.0,3.464650869369507,3.464673519134521,8.009626526472857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5454.21923828125,0.0,1348.86767578125,1895.4371337890625,0.0,3171.555419921875,0.8653559684753418,1.0,0.0,3.0,1.0,0.0
12305400,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.24609375,0.8534743785858154,0.3806817829608917,0.3443398773670196,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.245849609375,0.8291844725608826,0.3472908437252044,0.3309779763221741,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2459716796875,0.8412359356880188,0.3636547029018402,0.2560057044029236,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2452087402344,0.7759816646575928,0.2834505140781402,0.2710291147232055,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2439880371094,0.7072131633758545,0.2113291472196579,0.9640287160873412,284.2461242675781,284.95001220703125,297.0005798339844,288.7910461425781,297.0011291503906,297.1480712890625,284.25128173828125,1.0,0.5082093477249146,1.0,1.0,0.0,1.0,-2.60079312324524,2.60078763961792,5.432764737633988e-06,2.0060317516326904,0.840539276599884,0.840539276599884,0.0,134.66099548339844,130.0,35867.1953125,0.0,1601.573974609375,1.0,280.38671875,282.87030029296875,291.7309875488281,294.0223388671875,293.1499938964844,293.1499938964844,280.6499938964844,37539.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704423904418945,1.0,0.0,0.0,3.4377403259277344,3.437762498855591,7.885685135988751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5273.81591796875,0.0,1320.4405517578125,1895.4371337890625,0.0,3126.96044921875,0.859186053276062,1.0,0.0,3.0,1.0,0.0
12305460,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.34735107421875,0.8556527495384216,0.3812830448150635,0.3448734581470489,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3465576171875,0.8316062688827515,0.3484180867671966,0.332005888223648,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3469543457031,0.8433424830436707,0.3642922937870025,0.2564205527305603,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.34454345703125,0.7783623933792114,0.2842904031276703,0.2717713713645935,297.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3408508300781,0.7092128992080688,0.2117735296487808,0.9657546877861024,284.3474426269531,284.95001220703125,296.98651123046875,288.7832946777344,296.98712158203125,297.1553955078125,284.36541748046875,1.0,0.5081222057342529,1.0,1.0,0.0,1.0,-2.6061346530914307,2.6061294078826904,5.455088739836356e-06,2.0101444721221924,0.8374286890029907,0.8374286890029907,0.0,133.7208709716797,130.0,35129.15234375,0.0,1604.8408203125,1.0,280.5892333984375,283.00836181640625,291.7033386230469,293.8714599609375,293.1499938964844,293.1499938964844,280.6499938964844,37402.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8618443012237549,1.0,0.0,0.0,3.411734342575073,3.4117562770843506,7.766828389321745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5363.98779296875,0.0,1293.701171875,1895.4371337890625,0.0,3046.303466796875,0.8534120917320251,1.0,0.0,3.0,1.0,0.0
12305520,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4629821777344,0.8599196672439575,0.382097989320755,0.3454253375530243,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4627685546875,0.8359509706497192,0.3496987521648407,0.3330492973327636,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4628601074219,0.8474703431129456,0.3651318848133087,0.2568690776824951,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.462158203125,0.782730758190155,0.2852829396724701,0.2725442051887512,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4609680175781,0.7129479646682739,0.2123482227325439,0.9675986170768738,284.4630126953125,284.95001220703125,296.970947265625,288.77508544921875,296.9716491699219,297.1638488769531,284.4679260253906,1.0,0.5072596669197083,1.0,1.0,0.0,1.0,-2.6117331981658936,2.611727714538574,5.478464117913973e-06,2.0144197940826416,0.8354213833808899,0.8354213833808899,0.0,131.531982421875,118.0,34856.375,0.0,1602.917236328125,1.0,280.6854553222656,283.1321716308594,291.7252197265625,293.956298828125,293.1499938964844,293.1499938964844,280.95001220703125,37186.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8578440546989441,1.0,0.0,0.0,3.391322612762451,3.3913445472717285,7.674172479710251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5191.87451171875,0.0,1272.22119140625,1895.4371337890625,0.0,3008.786376953125,0.8486927151679993,1.0,0.0,3.0,1.0,0.0
12305580,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5589904785156,0.8659322261810303,0.382796049118042,0.3459664583206177,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5582275390625,0.8419100046157837,0.3509297668933868,0.3340941071510315,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.55859375,0.8532986640930176,0.3659183979034424,0.2573316991329193,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5562744140625,0.7887443900108337,0.2862540185451507,0.2733339965343475,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5527038574219,0.7179456949234009,0.2129227519035339,0.9695372581481934,284.55908203125,284.95001220703125,296.9539489746094,288.7664489746094,296.9547119140625,297.1713562011719,284.57647705078125,1.0,0.5058122873306274,1.0,1.0,0.0,1.0,-2.61747407913208,2.6174685955047607,5.50255299458513e-06,2.018836975097656,0.8336724638938904,0.8336724638938904,0.0,128.42820739746094,118.0,34134.61328125,0.0,1597.095703125,1.0,280.8862609863281,283.2636108398437,291.6930236816406,293.802734375,293.1499938964844,293.1499938964844,280.95001220703125,37039.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8497077822685242,1.0,0.0,0.0,3.372391939163208,3.3724136352539062,7.58873511585989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5275.82373046875,0.0,1252.8798828125,1895.4371337890625,0.0,2932.5341796875,0.8444358706474304,1.0,0.0,3.0,1.0,0.0
12305640,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6712646484375,0.8736929297447205,0.3837006688117981,0.3465381562709808,297.24871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6710510253906,0.8494989275932312,0.3523041307926178,0.3351638913154602,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.671142578125,0.8608356714248657,0.3668892383575439,0.2578278481960296,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.67047119140625,0.7963423728942871,0.2873566746711731,0.2741539180278778,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6693420410156,0.7240835428237915,0.213611215353012,0.9716129302978516,284.6712951660156,284.95001220703125,296.9355773925781,288.7574157714844,296.9363708496094,297.1795654296875,284.6759033203125,1.0,0.5039271116256714,1.0,1.0,0.0,1.0,-2.6235201358795166,2.6235146522521973,5.527912435354665e-06,2.023455619812012,0.8330187201499939,0.8330187201499939,0.0,124.58778381347656,106.0,33863.90625,0.0,1588.3759765625,1.0,280.9842529296875,283.3843078613281,291.7109069824219,293.882080078125,293.1499938964844,293.1499938964844,281.25,36814.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8458688259124756,1.0,0.0,0.0,3.359036684036255,3.359058141708374,7.528748824370268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5111.01416015625,0.0,1238.5220947265625,1895.4371337890625,0.0,2896.59326171875,0.8412624001502991,1.0,0.0,3.0,1.0,0.0
12305700,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.76251220703125,0.8830759525299072,0.3844851851463318,0.3471108675003052,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7618103027344,0.8586689829826355,0.3536219298839569,0.336243599653244,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7621459960937,0.8699976801872253,0.367797315120697,0.2583417296409607,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7599182128906,0.8053580522537231,0.288424015045166,0.2749907374382019,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7564697265625,0.7312853932380676,0.2142876535654068,0.9737963676452636,284.7626342773437,284.95001220703125,296.91583251953125,288.7479858398437,296.9167175292969,297.1868896484375,284.7794494628906,1.0,0.5017147660255432,1.0,1.0,0.0,1.0,-2.6297531127929688,2.6297476291656494,5.55418500880478e-06,2.0282506942749023,0.8325815796852112,0.8325815796852112,0.0,120.22335815429688,106.0,33157.7109375,0.0,1577.5198974609375,1.0,281.18389892578125,283.5098571777344,291.6760559082031,293.7273864746094,293.1499938964844,293.1499938964844,281.25,36662.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377928137779236,1.0,0.0,0.0,3.3472750186920166,3.347296476364136,7.476117502847046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5190.49658203125,0.0,1226.2794189453125,1895.4371337890625,0.0,2821.100830078125,0.8385828137397766,1.0,0.0,3.0,1.0,0.0
12305760,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721618652344,0.8942199349403381,0.3854638934135437,0.3477154672145843,297.2637023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719787597656,0.8696185350418091,0.3550721406936645,0.3373500406742096,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.8809481859207153,0.3688702881336212,0.2588860094547272,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.8154857158660889,0.2896084189414978,0.2758549153804779,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.7397647500038147,0.2150647789239883,0.9761125445365906,284.8722229003906,284.95001220703125,296.8948059082031,288.7381591796875,296.8957214355469,297.1949768066406,284.8765869140625,1.0,0.4992595016956329,1.0,1.0,0.0,1.0,-2.636283159255981,2.636277437210083,5.581710865953937e-06,2.033242702484131,0.8332338333129883,0.8332338333129883,0.0,115.42587280273438,94.0,32898.6171875,0.0,1565.0740966796875,1.0,281.2837829589844,283.628173828125,291.6913757324219,293.8030090332031,293.1499938964844,293.1499938964844,281.54998779296875,36433.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338853120803833,1.0,0.0,0.0,3.3408923149108887,3.3409135341644287,7.447633265655895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5032.7353515625,0.0,1218.666015625,1895.4371337890625,0.0,2784.642822265625,0.8369719982147217,1.0,0.0,3.0,1.0,0.0
12305820,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96307373046875,0.9072307348251344,0.3863337337970733,0.3483317494392395,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.96240234375,0.8824343085289001,0.3564693629741668,0.3384732007980346,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627380371094,0.89372318983078,0.3698809444904327,0.2594492137432098,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9604797363281,0.826572060585022,0.2907567918300628,0.2767387628555298,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.7497302889823914,0.2158271372318267,0.9785457253456116,284.9632263183594,284.95001220703125,296.8724975585937,288.7279663085937,296.8734741210937,297.20220947265625,284.9804077148437,1.0,0.4966272711753845,1.0,1.0,0.0,1.0,-2.6430366039276123,2.643030881881714,5.610316293314099e-06,2.0384371280670166,0.8341265320777893,0.8341265320777893,0.0,110.32786560058594,94.0,32300.048828125,0.0,1551.5147705078125,1.0,281.4822998046875,283.7533569335937,291.6559143066406,293.6509094238281,293.1499938964844,293.1499938964844,281.54998779296875,36281.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8257997035980225,1.0,0.0,0.0,3.3364498615264893,3.3364710807800293,7.427839250340185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5113.46630859375,0.0,1213.43408203125,1895.4371337890625,0.0,2709.380615234375,0.8358763456344604,1.0,0.0,3.0,1.0,0.0
12305880,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736389160156,0.9237833023071288,0.3874197900295257,0.3490009903907776,297.2785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.073486328125,0.8974472880363464,0.3580116331577301,0.3396372199058532,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.07354736328125,0.9088271260261536,0.371068924665451,0.2600520849227905,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07293701171875,0.8393293619155884,0.292030394077301,0.2776598334312439,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718688964844,0.7616357803344727,0.2166946530342102,0.981145441532135,285.0736999511719,284.95001220703125,296.8489990234375,288.7174072265625,296.8500061035156,297.2103271484375,285.077880859375,1.0,0.4938712418079376,1.0,1.0,0.0,1.0,-2.6501924991607666,2.650187015533448,5.640640665660612e-06,2.043909072875977,0.8361402750015259,0.8361402750015259,0.0,104.95659637451172,82.0,32109.09765625,0.0,1537.203857421875,1.0,281.5819396972656,283.8724975585937,291.6732788085937,293.73309326171875,293.1499938964844,293.1499938964844,281.8500061035156,36049.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8222166895866394,1.0,0.0,0.0,3.3373732566833496,3.3373942375183105,7.431951303260576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4965.33740234375,0.0,1212.71630859375,1895.4371337890625,0.0,2676.117431640625,0.8358714580535889,1.0,0.0,3.0,1.0,0.0
12305940,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16168212890625,0.943303644657135,0.3883814811706543,0.3496885299682617,297.2853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1610412597656,0.915524125099182,0.3594910204410553,0.340823769569397,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1613464355469,0.927984058856964,0.3721809387207031,0.2606767416000366,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1591491699219,0.8543651700019836,0.293258398771286,0.2786047458648681,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1557006835937,0.7757760882377625,0.2175391167402267,0.983877658843994,285.16180419921875,284.95001220703125,296.8243103027344,288.7064819335937,296.8253479003906,297.2174377441406,285.1785888671875,1.0,0.4910303652286529,1.0,1.0,0.0,1.0,-2.6576144695281982,2.6576087474823,5.672253337252187e-06,2.049621105194092,0.8383286595344543,0.8383286595344543,0.0,99.41541290283205,82.0,31514.603515625,0.0,1522.404296875,1.0,281.7811584472656,283.9940185546875,291.63818359375,293.5841369628906,293.1499938964844,293.1499938964844,281.8500061035156,35901.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8145756721496582,1.0,0.0,0.0,3.340094804763794,3.340115785598755,7.444077141371963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5045.0126953125,0.0,1214.2677001953125,1895.4371337890625,0.0,2605.392333984375,0.8363597989082336,1.0,0.0,3.0,1.0,0.0
12306000,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26885986328125,0.964666187763214,0.3895473182201385,0.3504206836223602,297.29302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2687072753906,0.9383864402770996,0.3611072897911072,0.342046856880188,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2687683105469,0.9504337906837464,0.3734592497348785,0.2613356113433838,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2682189941406,0.8725684285163879,0.2946036159992218,0.2795827388763428,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2672119140625,0.792664110660553,0.218480959534645,0.9867600202560424,285.2688903808594,284.95001220703125,296.7984924316406,288.6952514648437,296.7995910644531,297.22540283203125,285.27276611328125,1.0,0.4881336092948913,1.0,1.0,0.0,1.0,-2.665392637252808,2.665386915206909,5.705411240342073e-06,2.055574655532837,0.84160977602005,0.84160977602005,0.0,93.70890808105467,85.0,31330.958984375,0.0,1507.2562255859375,1.0,281.880859375,284.1092224121094,291.6551513671875,293.6669616699219,293.1499938964844,293.1499938964844,282.1499938964844,35676.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8114076852798462,1.0,0.0,0.0,3.3478922843933105,3.3479135036468506,7.478874977095984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4900.4619140625,0.0,1220.096435546875,1895.4371337890625,0.0,2576.162841796875,0.8378945589065552,1.0,0.0,3.0,1.0,0.0
12306060,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3546142578125,0.97878098487854,0.3905770182609558,0.3512472212314605,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.35400390625,0.9549543857574464,0.3626521229743957,0.3433756828308105,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3542785644531,0.9659159779548644,0.3746509552001953,0.2620760202407837,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3521728515625,0.886591911315918,0.2958947122097015,0.2806679010391235,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3487243652344,0.8053959012031555,0.2193912416696548,0.9901708364486694,285.3547668457031,284.95001220703125,296.7715759277344,288.6836853027344,296.7727355957031,297.2322082519531,285.3712463378906,1.0,0.4871704876422882,1.0,1.0,0.0,1.0,-2.674273729324341,2.6742680072784424,5.743426754634129e-06,2.0623910427093506,0.8450603485107422,0.8450603485107422,0.0,90.16036987304688,85.0,30746.0859375,0.0,1503.368408203125,1.0,282.080810546875,284.2279968261719,291.6183776855469,293.5174560546875,293.1499938964844,293.1499938964844,282.1499938964844,35537.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8040248155593872,1.0,0.0,0.0,3.35745906829834,3.35748028755188,7.521678071498172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4979.37548828125,0.0,1228.22314453125,1895.4371337890625,0.0,2508.2802734375,0.8398921489715576,1.0,0.0,3.0,1.0,0.0
12306120,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4626770019531,0.9885771870613098,0.391798585653305,0.3521573543548584,297.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4624938964844,0.9670451283454896,0.3643240630626678,0.3447853326797485,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.46258544921875,0.97692209482193,0.3759974241256714,0.2628818452358246,297.2654724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4619140625,0.8977181911468506,0.297292023897171,0.2818298935890198,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4607849121094,0.8150023818016052,0.2203860282897949,0.9939355850219728,285.4627380371094,284.95001220703125,296.74365234375,288.6718139648437,296.7448425292969,297.2398376464844,285.4673156738281,1.0,0.4869671463966369,1.0,1.0,0.0,1.0,-2.683947324752808,2.683941602706909,5.784961103927344e-06,2.0698068141937256,0.8496351838111877,0.8496351838111877,0.0,87.82047271728516,103.0,30612.40234375,0.0,1506.0736083984375,1.0,282.1800231933594,284.3412475585937,291.6344299316406,293.6003723144531,293.1499938964844,293.1499938964844,282.45001220703125,35321.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8011044263839722,1.0,0.0,0.0,3.3716964721679688,3.371717691421509,7.585605317217414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4838.62548828125,0.0,1240.3331298828125,1895.4371337890625,0.0,2481.527099609375,0.8428789973258972,1.0,0.0,3.0,1.0,0.0
12306180,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.56298828125,0.9881781339645386,0.3929066956043243,0.3531966209411621,297.313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.56231689453125,0.9670616388320924,0.365935742855072,0.3463346064090729,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5626220703125,0.9766325354576112,0.3772719204425812,0.263794481754303,297.27178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5601806640625,0.897771418094635,0.2986414134502411,0.2831305265426636,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5561828613281,0.8150054812431335,0.221349149942398,0.9983624815940856,285.56317138671875,284.95001220703125,296.7147216796875,288.65966796875,296.7159423828125,297.2463684082031,285.5821838378906,1.0,0.4893595576286316,1.0,1.0,0.0,1.0,-2.695035457611084,2.6950294971466064,5.832790975546232e-06,2.0783259868621826,0.8545998334884644,0.8545998334884644,0.0,88.5715560913086,103.0,30164.123046875,0.0,1524.9580078125,1.0,282.38116455078125,284.4653015136719,291.5967102050781,293.45318603515625,293.1499938964844,293.1499938964844,282.45001220703125,35180.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7939382195472717,1.0,0.0,0.0,3.387936353683472,3.387957811355591,7.658853746761451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4923.462890625,0.0,1254.9962158203125,1895.4371337890625,0.0,2416.138427734375,0.8463558554649353,1.0,0.0,3.0,1.0,0.0
12306240,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6833190917969,0.9817131757736206,0.394280344247818,0.3543981313705444,297.3208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.68316650390625,0.9599091410636902,0.3677210509777069,0.3480251729488373,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6832275390625,0.9696217775344848,0.3787573277950287,0.2648227214813232,297.27911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6826477050781,0.8911371231079102,0.3001335859298706,0.2845602929592132,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6815795898437,0.8092958331108093,0.2224212139844894,1.0033433437347412,285.6833801269531,284.95001220703125,296.6848449707031,288.647216796875,296.68609619140625,297.2541198730469,285.6875915527344,1.0,0.4930304288864136,1.0,1.0,0.0,1.0,-2.707446575164795,2.7074406147003174,5.886539838684257e-06,2.087851047515869,0.8607887625694275,0.8607887625694275,0.0,91.23548126220705,121.0,30115.2890625,0.0,1554.6815185546875,1.0,282.479248046875,284.58258056640625,291.6156616210937,293.5464172363281,293.1499938964844,293.1499938964844,282.75,34946.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.791746199131012,1.0,0.0,0.0,3.408684253692627,3.408705949783325,7.752947794870124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4790.98876953125,0.0,1273.5380859375,1895.4371337890625,0.0,2396.215087890625,0.8508579134941101,1.0,0.0,3.0,1.0,0.0
12306300,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7842102050781,0.970602810382843,0.3955035209655761,0.3556788861751556,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7835693359375,0.9476889371871948,0.3694240152835846,0.3497994244098663,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7838439941406,0.9576752185821532,0.3801444768905639,0.2659178972244262,297.2853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.78143310546875,0.8804603815078735,0.3015587329864502,0.2860700190067291,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7774658203125,0.7996631264686584,0.2234452813863754,1.0086904764175415,285.784423828125,284.95001220703125,296.654052734375,288.6344909667969,296.65533447265625,297.2606201171875,285.8031921386719,1.0,0.4977232813835144,1.0,1.0,0.0,1.0,-2.7206737995147705,2.720667839050293,5.944208623986924e-06,2.0980563163757324,0.8672320246696472,0.8672320246696472,0.0,95.32982635498048,121.0,29680.1328125,0.0,1592.4630126953125,1.0,282.68212890625,284.7063903808594,291.5789489746094,293.4034729003906,293.1499938964844,293.1499938964844,282.75,34820.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7854241728782654,1.0,0.0,0.0,3.431795120239258,3.431816816329956,7.858433832552691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4878.2607421875,0.0,1295.38525390625,1895.4371337890625,0.0,2338.97509765625,0.8558132648468018,1.0,0.0,3.0,1.0,0.0
12306360,297.2488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9020080566406,0.9561413526535034,0.3969600796699524,0.3570599853992462,297.3346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9018859863281,0.9324021339416504,0.3712809383869171,0.3516629338264465,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9019470214844,0.9424665570259094,0.381718248128891,0.2670871019363403,297.2923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9013977050781,0.8679526448249817,0.3031100928783417,0.2876597642898559,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9004211425781,0.7881419062614441,0.224564716219902,1.0143719911575315,285.9020690917969,284.95001220703125,296.6224060058594,288.6215209960937,296.62371826171875,297.2681884765625,285.90582275390625,1.0,0.5032061338424683,1.0,1.0,0.0,1.0,-2.734713315963745,2.734707355499268,6.0056522670493e-06,2.108853340148926,0.8748490214347839,0.8748490214347839,0.0,100.50827026367188,139.0,29642.66796875,0.0,1636.8311767578125,1.0,282.7791748046875,284.8200378417969,291.5977478027344,293.499267578125,293.1499938964844,293.1499938964844,283.04998779296875,34618.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7840933799743652,1.0,0.0,0.0,3.459291219711304,3.459313154220581,7.984864396348712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4746.1533203125,0.0,1321.3724365234375,1895.4371337890625,0.0,2326.96923828125,0.861741840839386,1.0,0.0,3.0,1.0,0.0
