time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12306420,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.002685546875,0.9393712878227234,0.3982536792755127,0.3584808111190796,297.3407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0020751953125,0.9158508777618408,0.3730460107326507,0.3535757064819336,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0023193359375,0.925460159778595,0.3831824958324432,0.268295556306839,297.2982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9999694824219,0.8548837900161743,0.304586112499237,0.2892971634864807,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9960327148437,0.7759154438972473,0.2256288826465606,1.0202752351760864,286.0029296875,284.95001220703125,296.5899353027344,288.6083068847656,296.5912780761719,297.2743225097656,286.0214233398437,1.0,0.5092883706092834,1.0,1.0,0.0,1.0,-2.749234437942505,2.749228239059448,6.069636128813727e-06,2.120068073272705,0.8827422261238098,0.8827422261238098,0.0,106.59722137451172,139.0,29211.490234375,0.0,1686.6119384765625,1.0,282.9837951660156,284.94403076171875,291.5589294433594,293.354736328125,293.1499938964844,293.1499938964844,283.04998779296875,34500.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7783218026161194,1.0,0.0,0.0,3.487731456756592,3.487753629684448,8.116697927107452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4834.83935546875,0.0,1349.296630859375,1895.4371337890625,0.0,2275.0859375,0.8680285215377808,1.0,0.0,3.0,1.0,0.0
12306480,297.264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1166687011719,0.9221510291099548,0.3997822999954223,0.3599851727485657,297.3479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1165466308594,0.9006223082542419,0.3749654591083526,0.3555594384670257,297.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1166076660156,0.908955693244934,0.3848333954811096,0.2695640921592712,297.30499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1160888671875,0.8423477411270142,0.3061887323856354,0.2909963726997375,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1152038574219,0.7640555500984192,0.2267881631851196,1.0264251232147217,286.11669921875,284.95001220703125,296.55670166015625,288.5948486328125,296.5580444335937,297.2816467285156,286.12017822265625,1.0,0.5158289074897766,1.0,1.0,0.0,1.0,-2.764380931854248,2.7643747329711914,6.136654064903269e-06,2.1317267417907715,0.8917588591575623,0.8917588591575623,0.0,113.3474578857422,157.0,29184.66015625,0.0,1740.9559326171875,1.0,283.0779724121094,285.0530700683594,291.5771484375,293.4515075683594,293.1499938964844,293.1499938964844,283.1499938964844,34316.73828125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.777523934841156,1.0,0.0,0.0,3.519994020462036,3.520016431808472,8.267555813290528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4859.65283203125,0.0,1381.137451171875,1895.4371337890625,0.0,2267.93798828125,0.8730781078338623,1.0,0.0,3.0,1.0,0.0
12306540,297.27001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1639709472656,0.9059820175170898,0.4010602235794067,0.3614965677261352,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.16375732421875,0.886648416519165,0.3767368793487549,0.3575658202171325,297.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1638488769531,0.8943594098091125,0.3863072097301483,0.2708498537540436,297.31005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1630249023437,0.830485999584198,0.3076695203781128,0.2927191257476806,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1616516113281,0.7528523802757263,0.2278567850589752,1.0326952934265137,286.1640625,284.95001220703125,296.5227355957031,288.5812072753906,296.52410888671875,297.2870483398437,286.1704406738281,1.0,0.5227046012878418,1.0,1.0,0.0,1.0,-2.77976131439209,2.779755115509033,6.20520040683914e-06,2.143620252609253,0.9002934098243713,0.9002934098243713,0.0,120.6942367553711,157.0,29072.203125,0.0,1799.0521240234375,1.0,283.1579895019531,285.1072692871094,291.5882263183594,293.45751953125,293.1499938964844,293.1499938964844,283.1499938964844,33988.48828125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7797035574913025,1.0,0.0,0.0,3.5396604537963867,3.5396828651428223,8.36019637517893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4912.05908203125,0.0,1399.24462890625,1895.4371337890625,0.0,2287.47900390625,0.8788675665855408,1.0,0.0,3.0,1.0,0.0
12306600,297.2734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1993408203125,0.8914821147918701,0.402155339717865,0.3628363609313965,297.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1993103027344,0.8731393814086914,0.3783894777297973,0.3594698309898376,297.2881164550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1993408203125,0.8803697824478149,0.3876411020755768,0.2720423936843872,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.19921875,0.8189569711685181,0.3090467154979706,0.2943587005138397,297.2494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1990051269531,0.7422275543212891,0.2288401126861572,1.038679838180542,286.1993713378906,284.95001220703125,296.4880676269531,288.5673217773437,296.4894714355469,297.29083251953125,286.2001647949219,1.0,0.5297638177871704,1.0,1.0,0.0,1.0,-2.794257402420044,2.794250965118408,6.2701474234927446e-06,2.154826402664185,0.909012734889984,0.909012734889984,0.0,128.63055419921875,175.0,29112.533203125,0.0,1859.191650390625,1.0,283.1903381347656,285.1395568847656,291.6032409667969,293.5179748535156,293.1499938964844,293.1499938964844,283.04998779296875,33807.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7846782207489014,1.0,0.0,0.0,3.56701397895813,3.5670366287231445,8.48990623580903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5041.40087890625,0.0,1426.758056640625,1895.4371337890625,0.0,2332.2431640625,0.8869609832763672,1.0,0.0,3.0,1.0,0.0
12306660,297.2728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1627197265625,0.8776053190231323,0.4028872549533844,0.363968014717102,297.3579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1629333496094,0.8603708148002625,0.3797995448112488,0.3612360060214996,297.2898864746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.162841796875,0.8670662045478821,0.3886895477771759,0.2731123864650726,297.3150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1637268066406,0.807420551776886,0.3102149367332458,0.2958816289901733,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1652526855469,0.7322220206260681,0.2296535968780517,1.0442297458648682,286.16259765625,284.95001220703125,296.4527893066406,288.55328369140625,296.4541931152344,297.2919616699219,286.1556701660156,1.0,0.5368986129760742,1.0,1.0,0.0,1.0,-2.807529926300049,2.807523727416992,6.329952611849876e-06,2.1651065349578857,0.9167925119400024,0.9167925119400024,0.0,137.07069396972656,175.0,29365.7421875,0.0,1920.396240234375,1.0,283.130615234375,285.0892944335937,291.63702392578125,293.6329040527344,293.1499938964844,293.1499938964844,283.04998779296875,34002.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7954918742179871,1.0,0.0,0.0,3.609984874725342,3.610008001327514,8.695690212334739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5032.0517578125,0.0,1474.323486328125,1895.4371337890625,0.0,2430.2822265625,0.8949275016784668,1.0,0.0,3.0,1.0,0.0
12306720,297.2672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.112548828125,0.8641392588615417,0.4031091630458832,0.3647028803825378,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.11260986328125,0.8481690287590027,0.380856454372406,0.3627272844314575,297.28729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1125793457031,0.8542906641960144,0.3893245458602905,0.2739405333995819,297.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1129150390625,0.7954428195953369,0.3110759556293487,0.2971703708171844,297.2504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.11346435546875,0.7224221229553223,0.2302122861146927,1.0488922595977783,286.1125183105469,284.95001220703125,296.4168701171875,288.5390625,296.4183349609375,297.2894287109375,286.1102294921875,1.0,0.543971598148346,1.0,1.0,0.0,1.0,-2.8183586597442627,2.818352222442627,6.378999842127087e-06,2.173513889312744,0.9240102767944336,0.9240102767944336,0.0,146.05223083496094,178.0,29451.376953125,0.0,1980.8106689453125,1.0,283.1019592285156,285.0384521484375,291.62530517578125,293.6201477050781,293.1499938964844,293.1499938964844,282.75,34098.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8046361207962036,1.0,0.0,0.0,3.643035888671875,3.643059492111206,8.855645319272298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5274.7060546875,0.0,1511.231201171875,1895.4371337890625,0.0,2513.887451171875,0.9025581479072572,1.0,0.0,3.0,1.0,0.0
12306780,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9960327148437,0.8547055125236511,0.4030025899410248,0.3650349378585815,297.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99658203125,0.839832603931427,0.3816604912281036,0.3638857007026672,297.2819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9963684082031,0.8454627990722656,0.3896717429161072,0.2744938731193542,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99884033203125,0.7870345115661621,0.3117095232009887,0.298153817653656,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0031433105469,0.7153170704841614,0.2305702269077301,1.0522503852844238,285.9956970214844,284.95001220703125,296.38043212890625,288.524658203125,296.38189697265625,297.28472900390625,285.97607421875,1.0,0.549002468585968,1.0,1.0,0.0,1.0,-2.8260397911071777,2.826033353805542,6.413939900085097e-06,2.179493188858032,0.9299767017364502,0.9299767017364502,0.0,152.98489379882812,178.0,30016.87890625,0.0,2026.6409912109373,1.0,282.89892578125,284.8915100097656,291.66778564453125,293.8217468261719,293.1499938964844,293.1499938964844,282.75,34237.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216065764427185,1.0,0.0,0.0,3.67589259147644,3.675916433334351,9.016103490466776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5180.544921875,0.0,1548.8878173828125,1895.4371337890625,0.0,2670.459716796875,0.909817636013031,1.0,0.0,3.0,1.0,0.0
12306840,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8658752441406,0.8467756509780884,0.4021821618080139,0.3648127317428589,297.3402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8659973144531,0.8329529166221619,0.3819535076618194,0.3646158576011657,297.2709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.865966796875,0.8381205797195435,0.3894278109073639,0.2746854126453399,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8666381835937,0.7800034284591675,0.3118993937969208,0.2987596690654754,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.86785888671875,0.7089716196060181,0.2305575460195541,1.0540798902511597,285.86578369140625,284.95001220703125,296.343505859375,288.5101318359375,296.344970703125,297.2755126953125,285.8607177734375,1.0,0.5530871748924255,1.0,1.0,0.0,1.0,-2.8298163414001465,2.8298099040985107,6.431233941839309e-06,2.182469606399536,0.9346827864646912,0.9346827864646912,0.0,158.96400451660156,166.0,30105.55859375,0.0,2061.662109375,1.0,282.81280517578125,284.7645263671875,291.62359619140625,293.7201843261719,293.1499938964844,293.1499938964844,282.45001220703125,34437.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322250247001648,1.0,0.0,0.0,3.703253746032715,3.703278064727783,9.150824666903644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5352.5869140625,0.0,1581.36474609375,1895.4371337890625,0.0,2769.168212890625,0.916102409362793,1.0,0.0,3.0,1.0,0.0
12306900,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7306823730469,0.8427793383598328,0.4012352228164673,0.3641508519649505,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.731201171875,0.8298124074935913,0.3820957541465759,0.3649455606937408,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7309875488281,0.8345823287963867,0.3890290856361389,0.2745564579963684,297.2914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7335510253906,0.7767532467842102,0.3119420409202575,0.2989912033081054,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7380065917969,0.7057735323905945,0.2303939163684845,1.0542486906051636,285.73028564453125,284.95001220703125,296.3060913085937,288.4954528808594,296.3075866699219,297.2657165527344,285.7099914550781,1.0,0.5544449687004089,1.0,1.0,0.0,1.0,-2.829749345779419,2.829742908477783,6.43095199848176e-06,2.1824281215667725,0.9386833310127258,0.9386833310127258,0.0,161.767333984375,166.0,30613.130859375,0.0,2075.07421875,1.0,282.5979309082031,284.6011047363281,291.6249084472656,293.8486633300781,293.1499938964844,293.1499938964844,282.45001220703125,34593.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456664085388184,1.0,0.0,0.0,3.72860050201416,3.728625059127808,9.27651797155704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5223.640625,0.0,1611.6365966796875,1895.4371337890625,0.0,2894.69921875,0.9218853712081908,1.0,0.0,3.0,1.0,0.0
12306960,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5963134765625,0.840840220451355,0.3998478949069977,0.3631212413311004,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.596435546875,0.8286611437797546,0.3818911015987396,0.36493980884552,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.59637451171875,0.8330491185188293,0.3882438540458679,0.2741603851318359,297.2796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5970458984375,0.7755131721496582,0.3116801977157593,0.2989147305488586,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5982971191406,0.7043894529342651,0.2299655526876449,1.0530695915222168,285.59619140625,284.95001220703125,296.26824951171875,288.4806823730469,296.269775390625,297.25360107421875,285.59112548828125,1.0,0.5544007420539856,1.0,1.0,0.0,1.0,-2.826526641845703,2.8265202045440674,6.4163218667090405e-06,2.1799468994140625,0.9415541291236876,0.9415541291236876,0.0,162.62136840820312,154.0,30628.5625,0.0,2073.866455078125,1.0,282.51171875,284.4725341796875,291.5595703125,293.7026672363281,293.1499938964844,293.1499938964844,282.1499938964844,34797.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8515347838401794,1.0,0.0,0.0,3.749011993408203,3.7490367889404297,9.378360346090632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5390.38330078125,0.0,1636.8946533203125,1895.4371337890625,0.0,2949.64794921875,0.926678478717804,1.0,0.0,3.0,1.0,0.0
12307020,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4588623046875,0.8404922485351562,0.3985206484794616,0.3619175851345062,297.3027648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4593200683594,0.8290335536003113,0.3816633820533752,0.3647350370883941,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.45916748046875,0.83305424451828,0.3874581456184387,0.2736158967018127,297.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4617004394531,0.7758059501647949,0.3113844990730285,0.2986474335193634,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4662475585937,0.7043963670730591,0.2294810712337494,1.0509862899780271,285.4584350585937,284.95001220703125,296.23004150390625,288.4657897949219,296.2315673828125,297.2421875,285.43798828125,1.0,0.5532330870628357,1.0,1.0,0.0,1.0,-2.821356296539306,2.821349859237671,6.392720024450682e-06,2.175891160964966,0.943722128868103,0.943722128868103,0.0,161.98451232910156,154.0,31083.345703125,0.0,2062.281005859375,1.0,282.2959289550781,284.3077697753906,291.5552062988281,293.8130187988281,293.1499938964844,293.1499938964844,282.1499938964844,34958.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8606010675430298,1.0,0.0,0.0,3.767771720886232,3.767796754837036,9.472453257330926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5251.5205078125,0.0,1660.1424560546875,1895.4371337890625,0.0,3034.642578125,0.930931031703949,1.0,0.0,3.0,1.0,0.0
12307080,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3260803222656,0.8412331938743591,0.3968656957149505,0.3605059385299682,297.28790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3262023925781,0.830470621585846,0.3811739087104797,0.3643244206905365,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3261413574219,0.8341282606124878,0.3863869607448578,0.2729143500328064,297.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3268127441406,0.7771698236465454,0.3108620643615722,0.2981921434402466,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3280639648437,0.7053700089454651,0.228801429271698,1.0480685234069824,285.3259582519531,284.95001220703125,296.1915283203125,288.4508056640625,296.19305419921875,297.2294311523437,285.32080078125,1.0,0.551166832447052,1.0,1.0,0.0,1.0,-2.814273834228516,2.81426739692688,6.360575298458571e-06,2.1703882217407227,0.9448004364967346,0.9448004364967346,0.0,160.2616729736328,142.0,31047.93359375,0.0,2042.3887939453125,1.0,282.21221923828125,284.1826477050781,291.49267578125,293.6604309082031,293.1499938964844,293.1499938964844,281.8500061035156,35160.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8629266619682312,1.0,0.0,0.0,3.7815988063812256,3.7816238403320312,9.542104635329451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5423.376953125,0.0,1678.0596923828125,1895.4371337890625,0.0,3056.456298828125,0.9342261552810668,1.0,0.0,3.0,1.0,0.0
12307140,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2041931152344,0.843105137348175,0.3953831493854522,0.3590377271175384,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2045593261719,0.8329806327819824,0.3807443678379059,0.363812655210495,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2044372558594,0.8362906575202942,0.3854102194309234,0.2721463441848755,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.20660400390625,0.7796172499656677,0.3103808164596557,0.297636866569519,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2105407714844,0.7073150873184204,0.2281333953142166,1.0446431636810305,285.20379638671875,284.95001220703125,296.1527099609375,288.4357604980469,296.1542663574219,297.21746826171875,285.1850280761719,1.0,0.5484042763710022,1.0,1.0,0.0,1.0,-2.80618667602539,2.806180477142334,6.3238430811907165e-06,2.164045810699463,0.945398449897766,0.945398449897766,0.0,157.58395385742188,142.0,31608.716796875,0.0,2016.3902587890625,1.0,281.9949951171875,284.0245666503906,291.49658203125,293.77764892578125,293.1499938964844,293.1499938964844,281.8500061035156,35311.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695427179336548,1.0,0.0,0.0,3.793759822845459,3.793785095214844,9.60357510848553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5286.72412109375,0.0,1693.7110595703125,1895.4371337890625,0.0,3118.520751953125,0.9370117783546448,1.0,0.0,3.0,1.0,0.0
12307200,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867614746094,0.8458656072616577,0.3937210738658905,0.3574997186660766,297.2606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0868530273437,0.8363397121429443,0.3801577091217041,0.3632023334503174,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0868225097656,0.8393116593360901,0.3842667639255523,0.2713102102279663,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0874328613281,0.7829225063323975,0.3097658157348633,0.2969908118247986,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.08856201171875,0.7100027203559875,0.2273532599210739,1.0408018827438354,285.086669921875,284.95001220703125,296.1136474609375,288.420654296875,296.1152038574219,297.20489501953125,285.0819091796875,1.0,0.5450938940048218,1.0,1.0,0.0,1.0,-2.7972095012664795,2.797203063964844,6.283279617491644e-06,2.15704607963562,0.9450458884239196,0.9450458884239196,0.0,154.21438598632812,130.0,31632.38671875,0.0,1985.7950439453125,1.0,281.912109375,283.9082946777344,291.4450378417969,293.64013671875,293.1499938964844,293.1499938964844,281.54998779296875,35495.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870647668838501,1.0,0.0,0.0,3.801777839660645,3.801803350448608,9.64421246862912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5471.82958984375,0.0,1704.7471923828125,1895.4371337890625,0.0,3128.88623046875,0.9389504194259644,1.0,0.0,3.0,1.0,0.0
12307260,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96612548828125,0.849617063999176,0.3922387659549713,0.3559863269329071,297.2483825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664306640625,0.8406317234039307,0.3796568810939789,0.3625644147396087,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.843280553817749,0.3832407593727112,0.2704657018184662,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9685363769531,0.7871598601341248,0.3092191219329834,0.2963137328624725,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97265625,0.7134024500846863,0.2266175150871276,1.0367724895477295,284.9656982421875,284.95001220703125,296.0743713378906,288.4054870605469,296.0759582519531,297.1939392089844,284.9475402832031,1.0,0.5413647294044495,1.0,1.0,0.0,1.0,-2.787951707839966,2.78794527053833,6.24149470240809e-06,2.14978551864624,0.9440773725509644,0.9440773725509644,0.0,150.2290496826172,130.0,32192.66015625,0.0,1952.009765625,1.0,281.6947326660156,283.7517395019531,291.4579772949219,293.7698669433594,293.1499938964844,293.1499938964844,281.54998779296875,35634.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769198656082153,1.0,0.0,0.0,3.807922601699829,3.807948112487793,9.67541268437344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5332.74951171875,0.0,1713.21044921875,1895.4371337890625,0.0,3187.708251953125,0.9404058456420898,1.0,0.0,3.0,1.0,0.0
12307320,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511962890625,0.8540631532669067,0.3905461430549621,0.3543968200683594,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8512878417969,0.8456124663352966,0.3789967596530914,0.3618472814559936,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85125732421875,0.8479368686676025,0.382039725780487,0.2695637345314026,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518371582031,0.7920597791671753,0.3085404634475708,0.2955683469772339,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529357910156,0.7172357439994812,0.2257798165082931,1.0324695110321045,284.8511047363281,284.95001220703125,296.03497314453125,288.39031982421875,296.0365600585937,297.182373046875,284.8465881347656,1.0,0.5372910499572754,1.0,1.0,0.0,1.0,-2.778030633926392,2.778024435043335,6.1969703892827965e-06,2.142051219940185,0.9421812295913696,0.9421812295913696,0.0,145.86459350585938,118.0,32187.455078125,0.0,1915.5906982421875,1.0,281.6128234863281,283.6388854980469,291.4112854003906,293.6378479003906,293.1499938964844,293.1499938964844,281.25,35814.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779652118682861,1.0,0.0,0.0,3.8100719451904297,3.8100974559783936,9.686337989478488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5523.49462890625,0.0,1717.2039794921875,1895.4371337890625,0.0,3197.50830078125,0.9410204887390136,1.0,0.0,3.0,1.0,0.0
12307380,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7315979003906,0.8594027161598206,0.3890171945095062,0.3528220653533935,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7318725585937,0.8514617085456848,0.378423124551773,0.3611124455928802,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7318115234375,0.8534638285636902,0.3809525072574615,0.2686570286750793,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7339782714844,0.7977671027183533,0.3079324066638946,0.2948041558265686,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7381286621094,0.7216179370880127,0.2249934524297714,1.0280636548995972,284.7311706542969,284.95001220703125,295.9954528808594,288.3751220703125,295.9970397949219,297.1722717285156,284.7133483886719,1.0,0.5329505205154419,1.0,1.0,0.0,1.0,-2.7679505348205566,2.767944574356079,6.151807156129507e-06,2.134151220321656,0.9396596550941468,0.9396596550941468,0.0,141.1287078857422,118.0,32757.3671875,0.0,1877.416015625,1.0,281.3952331542969,283.4842224121094,291.42657470703125,293.77081298828125,293.1499938964844,293.1499938964844,281.25,35949.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8842769861221313,1.0,0.0,0.0,3.810410976409912,3.810436487197876,9.688062618806723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5381.05712890625,0.0,1718.669921875,1895.4371337890625,0.0,3256.648681640625,0.941166341304779,1.0,0.0,3.0,1.0,0.0
12307440,297.0810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6215209960937,0.8654079437255859,0.3872831165790558,0.3511714935302734,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.62158203125,0.858001172542572,0.3776996731758117,0.3603088855743408,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.62158203125,0.8596693277359009,0.3797042667865753,0.2677005231380462,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6221008300781,0.8040615916252136,0.3072013556957245,0.2939829528331756,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6231689453125,0.7263951301574707,0.224115565419197,1.023452639579773,284.6214294433594,284.95001220703125,295.95587158203125,288.35992431640625,295.9574890136719,297.1614685058594,284.6171569824219,1.0,0.5283810496330261,1.0,1.0,0.0,1.0,-2.7573254108428955,2.757319211959839,6.104473413870437e-06,2.1258678436279297,0.9362843036651612,0.9362843036651612,0.0,136.19415283203125,106.0,32769.96875,0.0,1837.7271728515625,1.0,281.3135681152344,283.3780212402344,291.381591796875,293.6424255371094,293.1499938964844,293.1499938964844,280.95001220703125,36128.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8854578137397766,1.0,0.0,0.0,3.806750535964966,3.8067760467529297,9.669457767813585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5579.61328125,0.0,1715.6529541015625,1895.4371337890625,0.0,3267.705078125,0.9404740929603576,1.0,0.0,3.0,1.0,0.0
12307500,297.06951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5082092285156,0.8723776340484619,0.3857178390026092,0.3495450913906097,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5084228515625,0.8655053973197937,0.3770718276500702,0.3595015406608581,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5083923339844,0.8668357729911804,0.3785810768604278,0.2667523622512817,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5104675292969,0.8110417723655701,0.306549072265625,0.2931562066078186,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5145263671875,0.7317973971366882,0.2232974916696548,1.0188052654266355,284.5077819824219,284.95001220703125,295.916259765625,288.34478759765625,295.9178771972656,297.1522216796875,284.4902648925781,1.0,0.5236350297927856,1.0,1.0,0.0,1.0,-2.746680974960327,2.7466750144958496,6.05715149504249e-06,2.1175291538238525,0.9323305487632751,0.9323305487632751,0.0,131.02020263671875,106.0,33402.921875,0.0,1797.17724609375,1.0,281.096435546875,283.23150634765625,291.3978271484375,293.7792663574219,293.1499938964844,293.1499938964844,280.95001220703125,36262.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8919811248779297,1.0,0.0,0.0,3.801299571990967,3.80132508277893,9.641786391512142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5440.36279296875,0.0,1710.1455078125,1895.4371337890625,0.0,3328.72998046875,0.9393181204795836,1.0,0.0,3.0,1.0,0.0
12307560,297.0567932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3988037109375,0.8801221251487732,0.3839590549468994,0.3478594720363617,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3988647460937,0.87382972240448,0.3763047754764557,0.358642041683197,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3988647460937,0.8748040795326233,0.3773051500320434,0.2657668888568878,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3993530273437,0.818334698677063,0.3057833015918731,0.2922872602939605,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.400390625,0.7377530336380005,0.2223973572254181,1.0140202045440674,284.3987121582031,284.95001220703125,295.8766784667969,288.32965087890625,295.8782958984375,297.1424560546875,284.3946228027344,1.0,0.5187311768531799,1.0,1.0,0.0,1.0,-2.735645055770874,2.7356388568878174,6.008373475197004e-06,2.10892653465271,0.927482545375824,0.927482545375824,0.0,125.7421646118164,94.0,33419.390625,0.0,1755.8485107421875,1.0,281.0140991210937,283.1266174316406,291.3547668457031,293.654541015625,293.1499938964844,293.1499938964844,280.6499938964844,36445.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8935666084289551,1.0,0.0,0.0,3.791735410690308,3.791760921478272,9.593329650670055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5640.52587890625,0.0,1700.11181640625,1895.4371337890625,0.0,3343.54541015625,0.9373019933700562,1.0,0.0,3.0,1.0,0.0
12307620,297.0464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.28887939453125,0.8889461755752563,0.3823550343513489,0.3461917042732239,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2890319824219,0.8832573890686035,0.375626802444458,0.3577786684036255,297.103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2890319824219,0.8838641047477722,0.3761423528194427,0.2647860646247864,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2911071777344,0.826298177242279,0.3050910234451294,0.291413813829422,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.295166015625,0.744536817073822,0.2215540409088134,1.0092146396636963,284.2884216308594,284.95001220703125,295.8371887207031,288.3145751953125,295.8388061523437,297.1341247558594,284.270751953125,1.0,0.5137015581130981,1.0,1.0,0.0,1.0,-2.7245981693267822,2.7245922088623047,5.95966821492766e-06,2.100278377532959,0.9220967292785645,0.9220967292785645,0.0,120.31532287597656,94.0,34016.0,0.0,1714.1292724609375,1.0,280.7984619140625,282.98443603515625,291.3697509765625,293.7902526855469,293.1499938964844,293.1499938964844,280.6499938964844,36585.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002473950386047,1.0,0.0,0.0,3.780237674713135,3.780263185501098,9.535237381896876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5499.9091796875,0.0,1687.4892578125,1895.4371337890625,0.0,3405.89013671875,0.9347944855690002,1.0,0.0,3.0,1.0,0.0
12307680,297.0348205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.18084716796875,0.8986755609512329,0.3805557489395141,0.3444637656211853,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1808776855469,0.8936500549316406,0.3748086988925934,0.3568645119667053,297.0928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1808776855469,0.8938686847686768,0.3748237490653991,0.2637667059898376,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1813659667969,0.8349707126617432,0.3042846322059631,0.2904998660087585,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1824035644531,0.7521253824234009,0.220628872513771,1.0042840242385864,284.18072509765625,284.95001220703125,295.7977905273437,288.2995910644531,295.7994079589844,297.1252136230469,284.1766357421875,1.0,0.5085522532463074,1.0,1.0,0.0,1.0,-2.713176250457764,2.713170528411865,5.9096050790685695e-06,2.091378688812256,0.915801763534546,0.915801763534546,0.0,114.84957885742188,82.0,34008.9453125,0.0,1672.00048828125,1.0,280.7164611816406,282.8818054199219,291.3254699707031,293.66314697265625,293.1499938964844,293.1499938964844,280.3500061035156,36784.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9019007682800292,1.0,0.0,0.0,3.764422655105591,3.764447927474976,9.455620784137864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5700.66455078125,0.0,1670.2861328125,1895.4371337890625,0.0,3421.296142578125,0.9313703179359436,1.0,0.0,3.0,1.0,0.0
12307740,297.02557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.07257080078125,0.9099945425987244,0.3789180815219879,0.3427585959434509,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0726928710937,0.9054117798805236,0.3740852177143097,0.3559508919715881,297.0843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0726928710937,0.9052289128303528,0.3736229538917541,0.2627543807029724,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0747375488281,0.844847559928894,0.3035560846328735,0.2895852923393249,297.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.078857421875,0.7608926892280579,0.2197636812925338,0.9993489384651184,284.0721130371094,284.95001220703125,295.758544921875,288.2846984863281,295.7601623535156,297.11773681640625,284.0545654296875,1.0,0.5033057928085327,1.0,1.0,0.0,1.0,-2.7017815113067627,2.701775550842285,5.859792054252466e-06,2.082462310791016,0.9089916944503784,0.9089916944503784,0.0,109.27945709228516,82.0,34578.9140625,0.0,1629.7679443359375,1.0,280.50128173828125,282.7424011230469,291.3393859863281,293.79644775390625,293.1499938964844,293.1499938964844,280.3500061035156,36934.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9084761142730712,1.0,0.0,0.0,3.746304512023926,3.746329784393311,9.364820812152176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5556.90234375,0.0,1650.1544189453125,1895.4371337890625,0.0,3482.455810546875,0.9274078607559204,1.0,0.0,3.0,1.0,0.0
12307800,297.01495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9659729003906,0.923593282699585,0.3770875334739685,0.3409971892833709,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.96600341796875,0.919493854045868,0.3732234537601471,0.3549903631210327,297.0747375488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.96600341796875,0.9188319444656372,0.3722677826881408,0.2617057561874389,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.96649169921875,0.8560128211975098,0.3027150928974151,0.2886336147785187,297.1002502441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9675598144531,0.7708346247673035,0.2188183367252349,0.994304060935974,283.96588134765625,284.95001220703125,295.7195129394531,288.2698974609375,295.7211303710937,297.1096496582031,283.9618530273437,1.0,0.4979619085788727,1.0,1.0,0.0,1.0,-2.6900458335876465,2.690040111541748,5.808798050566111e-06,2.073321580886841,0.90128093957901,0.90128093957901,0.0,103.70449829101562,70.0,34555.8359375,0.0,1587.365966796875,1.0,280.41815185546875,282.64190673828125,291.2947692871094,293.6679992675781,293.1499938964844,293.1499938964844,280.04998779296875,37157.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9099788069725036,1.0,0.0,0.0,3.72369384765625,3.723718643188477,9.252118502445228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5756.609375,0.0,1625.54443359375,1895.4371337890625,0.0,3496.406982421875,0.9224505424499512,1.0,0.0,3.0,1.0,0.0
12307860,297.0067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8619689941406,0.939476191997528,0.3754209578037262,0.3392614126205444,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.862060546875,0.936204731464386,0.372459203004837,0.354033499956131,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8620910644531,0.9350662231445312,0.371032565832138,0.2606660425662994,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.86407470703125,0.8690785765647888,0.3019542098045349,0.2876840233802795,297.0944519042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8681945800781,0.7824234366416931,0.217934563755989,0.9892660975456238,283.8614807128906,284.95001220703125,295.68072509765625,288.2552185058594,295.6823425292969,297.1029357910156,283.8440246582031,1.0,0.492537647485733,1.0,1.0,0.0,1.0,-2.6783640384674072,2.678358316421509,5.758183306170395e-06,2.0641863346099854,0.8931069374084473,0.8931069374084473,0.0,98.05166625976562,70.0,35091.640625,0.0,1545.03759765625,1.0,280.2050476074219,282.5083312988281,291.307373046875,293.7976989746094,293.1499938964844,293.1499938964844,280.04998779296875,37322.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9162232279777528,1.0,0.0,0.0,3.6980950832366943,3.698119640350342,9.12534801500442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5612.65625,0.0,1597.362060546875,1895.4371337890625,0.0,3554.26416015625,0.9168704748153688,1.0,0.0,3.0,1.0,0.0
12307920,296.9971008300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.7571716308594,0.9566858410835266,0.3735714852809906,0.3374777734279632,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7572021484375,0.9544200301170348,0.371563971042633,0.3530366122722626,297.05828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7572021484375,0.9528855085372924,0.3696509599685669,0.2595953047275543,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.7576599121094,0.884162187576294,0.3010870218276977,0.2867031097412109,297.0882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7586975097656,0.7956815361976624,0.2169757187366485,0.9841403365135192,283.7570495605469,284.95001220703125,295.6422119140625,288.2406921386719,295.6438293457031,297.0956726074219,283.7532043457031,1.0,0.4870304465293884,1.0,1.0,0.0,1.0,-2.6663992404937744,2.666393518447876,5.706655883841449e-06,2.054870367050171,0.8840229511260986,0.8840229511260986,0.0,92.40901184082033,88.0,35088.875,0.0,1502.7159423828125,1.0,280.1205444335937,282.4129333496094,291.2634582519531,293.67010498046875,293.1499938964844,293.1499938964844,280.3500061035156,37568.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9175214767456056,1.0,0.0,0.0,3.6674787998199454,3.667503118515015,8.974877232503786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5169.22412109375,0.0,1564.490234375,1895.4371337890625,0.0,3566.267578125,0.9101715683937072,1.0,0.0,3.0,1.0,0.0
12307980,296.991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.81365966796875,0.958502233028412,0.3720922470092773,0.335917055606842,297.1298828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8136291503906,0.9570667147636414,0.3709089457988739,0.3522416651248932,297.0530700683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8135986328125,0.9551145434379578,0.3685517907142639,0.258681982755661,297.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.81182861328125,0.8863558769226074,0.3004155158996582,0.2859179973602295,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8081970214844,0.7972362041473389,0.21616230905056,0.9799150824546814,283.8141174316406,284.95001220703125,295.60406494140625,288.226318359375,295.60565185546875,297.0906066894531,283.8297424316406,1.0,0.4854014813899994,1.0,1.0,0.0,1.0,-2.656442403793335,2.6564366817474365,5.663717729476048e-06,2.047003984451294,0.8768629431724548,0.8768629431724548,0.0,91.14955139160156,88.0,34122.8828125,0.0,1483.3385009765625,1.0,280.3050231933594,282.51275634765625,291.13433837890625,293.3213195800781,293.1499938964844,293.1499938964844,280.3500061035156,37673.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9026983976364136,1.0,0.0,0.0,3.634832620620728,3.634856700897217,8.815807746032078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5201.630859375,0.0,1528.8260498046875,1895.4371337890625,0.0,3428.72412109375,0.9030612111091614,1.0,0.0,3.0,1.0,0.0
12308040,296.9950866699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.90869140625,0.953594446182251,0.3713969886302948,0.3350106477737427,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.90869140625,0.9527762532234192,0.3708249032497406,0.3519489467144012,297.0546569824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9086608886719,0.9504066109657288,0.3680941462516784,0.2581847310066223,297.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.90826416015625,0.882452130317688,0.3002160191535949,0.2855594158172607,297.0837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9073486328125,0.7933279275894165,0.2157162576913833,0.9773190021514891,283.9087829589844,284.95001220703125,295.5662536621094,288.2121276855469,295.56787109375,297.0904541015625,283.911865234375,1.0,0.4854491651058197,1.0,1.0,0.0,1.0,-2.650844097137451,2.650838613510132,5.639487426378764e-06,2.042503595352173,0.870948851108551,0.870948851108551,0.0,91.99891662597656,106.0,33713.2265625,0.0,1479.5428466796875,1.0,280.3882751464844,282.6164245605469,291.0994873046875,293.3019714355469,293.1499938964844,293.1499938964844,280.6499938964844,37638.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.889533281326294,1.0,0.0,0.0,3.60481071472168,3.60483455657959,8.670780857755744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4985.8193359375,0.0,1495.58056640625,1895.4371337890625,0.0,3305.84228515625,0.8963238000869751,1.0,0.0,3.0,1.0,0.0
12308100,297.0003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0028076171875,0.9442073106765748,0.3709352016448974,0.3345719873905182,297.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0028076171875,0.9439504146575928,0.3709756731986999,0.3520666360855102,297.05859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.00274658203125,0.9411560893058776,0.3678735792636871,0.258012056350708,297.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0008239746094,0.8748613595962524,0.3002190887928009,0.285554826259613,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9967956542969,0.786121129989624,0.215451955795288,0.9761554598808287,284.0032958984375,284.95001220703125,295.5289001464844,288.1981506347656,295.5304870605469,297.0924377441406,284.0203552246094,1.0,0.4869515299797058,1.0,1.0,0.0,1.0,-2.6488423347473145,2.648836851119995,5.630756731989095e-06,2.040855884552002,0.865460991859436,0.865460991859436,0.0,94.3071746826172,106.0,32832.765625,0.0,1487.240478515625,1.0,280.5966186523437,282.75372314453125,291.0411071777344,293.0854797363281,293.1499938964844,293.1499938964844,280.6499938964844,37624.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717789649963379,1.0,0.0,0.0,3.574058055877685,3.5740816593170166,8.52347113777796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5066.44287109375,0.0,1462.214111328125,1895.4371337890625,0.0,3139.49755859375,0.889524519443512,1.0,0.0,3.0,1.0,0.0
12308160,297.00958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.108642578125,0.9315829873085022,0.370888352394104,0.334490954875946,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.108642578125,0.9318780303001404,0.3714818358421325,0.352522075176239,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1086120605469,0.9287031292915344,0.3680280745029449,0.2580990195274353,297.1244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.108154296875,0.8649978637695312,0.3005227744579315,0.2858436405658722,297.0893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1070861816406,0.7768564820289612,0.2154404670000076,0.976209282875061,284.1087646484375,284.95001220703125,295.49200439453125,288.18438720703125,295.4935607910156,297.0973205566406,284.1125793457031,1.0,0.4896449148654938,1.0,1.0,0.0,1.0,-2.6498026847839355,2.649796962738037,5.634635272144806e-06,2.0414960384368896,0.8609864115715027,0.8609864115715027,0.0,97.8018569946289,124.0,32484.16796875,0.0,1504.340576171875,1.0,280.68701171875,282.8680419921875,291.057861328125,293.1481628417969,293.1499938964844,293.1499938964844,280.95001220703125,37517.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8600508570671082,1.0,0.0,0.0,3.54689884185791,3.546922206878662,8.394424639845965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4884.1318359375,0.0,1432.494140625,1895.4371337890625,0.0,3029.481689453125,0.8833516240119934,1.0,0.0,3.0,1.0,0.0
12308220,297.0181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2038879394531,0.9168367981910706,0.3708427250385284,0.3346045911312103,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2038879394531,0.9176784753799438,0.3720563054084778,0.3531985282897949,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2038269042969,0.9142765998840332,0.3682292401790619,0.2583458125591278,297.1298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2019348144531,0.8537622690200806,0.3008919656276703,0.2863305509090423,297.0939636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1979064941406,0.7663331031799316,0.2155061513185501,0.9771477580070496,284.2043762207031,284.95001220703125,295.45562744140625,288.1708679199219,295.4571533203125,297.10272216796875,284.22149658203125,1.0,0.4932919144630432,1.0,1.0,0.0,1.0,-2.652759313583374,2.652753591537476,5.647145371767692e-06,2.043739318847656,0.8568553328514099,0.8568553328514099,0.0,102.35918426513672,124.0,31657.75390625,0.0,1529.01171875,1.0,280.893310546875,283.003662109375,291.0278015136719,292.9826965332031,293.1499938964844,293.1499938964844,280.95001220703125,37447.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452821969985962,1.0,0.0,0.0,3.5196988582611084,3.519721984863281,8.266169970738702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4967.5224609375,0.0,1403.42138671875,1895.4371337890625,0.0,2891.10400390625,0.8773356676101685,1.0,0.0,3.0,1.0,0.0
