time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12308280,297.0290222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3109130859375,0.9022424221038818,0.3710725903511047,0.3348965942859649,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3109130859375,0.903477132320404,0.3728682398796081,0.3540651500225067,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3109130859375,0.9001627564430237,0.3686785995960235,0.2587317228317261,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3104248046875,0.8422234654426575,0.3014619052410126,0.2869857251644134,297.0999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3092956542969,0.7555441856384277,0.2157407701015472,0.9788190126419068,284.31103515625,284.95001220703125,295.4197998046875,288.1575927734375,295.4212951660156,297.1098327636719,284.315185546875,1.0,0.4977052807807922,1.0,1.0,0.0,1.0,-2.657406806945801,2.6574010848999023,5.666856850439217e-06,2.0472748279571533,0.853746771812439,0.853746771812439,0.0,107.76078033447266,142.0,31347.626953125,0.0,1559.919921875,1.0,280.985107421875,283.1189880371094,291.0565490722656,293.068115234375,293.1499938964844,293.1499938964844,281.25,37294.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367034196853638,1.0,0.0,0.0,3.4969799518585205,3.4970028400421143,8.159801723195415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4799.64453125,0.0,1378.7763671875,1895.4371337890625,0.0,2810.931396484375,0.8721330165863037,1.0,0.0,3.0,1.0,0.0
12308340,297.0383605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4054870605469,0.8883216977119446,0.3712230920791626,0.3352760672569275,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4055480957031,0.8900333642959595,0.3736694753170013,0.3550501763820648,297.09161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.40545654296875,0.8864843249320984,0.3690942525863647,0.259198248386383,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4035949707031,0.8307594656944275,0.3020288944244385,0.2877496182918548,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3996276855469,0.7449206113815308,0.2159909754991531,0.9810006022453308,284.406005859375,284.95001220703125,295.38458251953125,288.14459228515625,295.38604736328125,297.1165466308594,284.4229431152344,1.0,0.5027215480804443,1.0,1.0,0.0,1.0,-2.6631457805633545,2.663140296936035,5.691376372851664e-06,2.051703929901123,0.8509578108787537,0.8509578108787537,0.0,113.92005157470705,142.0,30559.45703125,0.0,1595.911376953125,1.0,281.1901550292969,283.25213623046875,291.0281066894531,292.9138488769531,293.1499938964844,293.1499938964844,281.25,37191.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8247076272964478,1.0,0.0,0.0,3.4748904705047607,3.4749128818511963,8.057040190578846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4880.23974609375,0.0,1355.4212646484375,1895.4371337890625,0.0,2699.236083984375,0.8672106266021729,1.0,0.0,3.0,1.0,0.0
12308400,297.0494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5127258300781,0.8749094009399414,0.371603786945343,0.3357683420181274,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.51275634765625,0.8770614266395569,0.3746576011180877,0.3561545610427856,297.10162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5127258300781,0.8733204007148743,0.3697089552879333,0.2597515881061554,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.51220703125,0.8196831941604614,0.3027515709400177,0.2886183559894562,297.1124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5110778808594,0.7348886728286743,0.2163663655519485,0.9836313128471376,284.5128479003906,284.95001220703125,295.3500061035156,288.13189697265625,295.3514404296875,297.1244812011719,284.5169982910156,1.0,0.5082132816314697,1.0,1.0,0.0,1.0,-2.669931650161743,2.6699259281158447,5.720391072827624e-06,2.056919574737549,0.8491953611373901,0.8491953611373901,0.0,120.65271759033205,160.0,30268.435546875,0.0,1636.160400390625,1.0,281.28399658203125,283.36767578125,291.0537109375,292.9989624023437,293.1499938964844,293.1499938964844,281.54998779296875,37007.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8182446360588074,1.0,0.0,0.0,3.4576284885406494,3.457650899887085,7.977190534802503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4721.67822265625,0.0,1336.63232421875,1895.4371337890625,0.0,2639.314453125,0.8632054328918457,1.0,0.0,3.0,1.0,0.0
12308460,297.0587463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6049499511719,0.8622093200683594,0.3718818426132202,0.3363113701343536,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.60504150390625,0.8647699356079102,0.3756041526794433,0.3573315441608429,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6049194335937,0.8608759641647339,0.3702619075775146,0.2603535056114197,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6031188964844,0.8086758255958557,0.3034430146217346,0.289553552865982,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5992431640625,0.7253580093383789,0.2167279720306396,0.9865705966949464,284.60546875,284.95001220703125,295.31549072265625,288.11932373046875,295.3169250488281,297.13165283203125,284.6222839355469,1.0,0.514070987701416,1.0,1.0,0.0,1.0,-2.677377939224243,2.6773719787597656,5.752411652792944e-06,2.0626890659332275,0.8477157950401306,0.8477157950401306,0.0,127.90510559082033,160.0,29527.30078125,-0.0,1679.9351806640625,1.0,281.487548828125,283.4970397949219,291.020751953125,292.8445129394531,293.1499938964844,293.1499938964844,281.54998779296875,36883.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8078056573867798,1.0,0.0,0.0,3.441511392593384,3.44153356552124,7.902995093900245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4797.732421875,0.0,1319.5819091796875,1895.4371337890625,0.0,2543.000244140625,0.859580934047699,1.0,0.0,3.0,1.0,0.0
12308520,297.0697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7151184082031,0.8505616784095764,0.3723830580711365,0.3369433283805847,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71514892578125,0.8534830808639526,0.3767227828502655,0.3585968017578125,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7151184082031,0.8494665026664734,0.3710021674633026,0.2610209584236145,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7146301269531,0.7977187633514404,0.304275780916214,0.2905642986297607,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7134704589844,0.7162253856658936,0.2171973437070846,0.9898127317428588,284.7152709960937,284.95001220703125,295.2804260253906,288.106689453125,295.2818908691406,297.13983154296875,284.7196044921875,1.0,0.5202121138572693,1.0,1.0,0.0,1.0,-2.685567617416382,2.6855618953704834,5.787670033896575e-06,2.069004774093628,0.8473325967788696,0.8473325967788696,0.0,135.52883911132812,163.0,29320.484375,-0.0,1726.7403564453125,1.0,281.5828857421875,283.6161804199219,291.0421142578125,292.927734375,293.1499938964844,293.1499938964844,281.8500061035156,36676.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8024643063545227,1.0,0.0,0.0,3.430386543273926,3.4304087162017822,7.851984378248744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4649.98974609375,0.0,1307.048095703125,1895.4371337890625,0.0,2493.97705078125,0.8569421172142029,1.0,0.0,3.0,1.0,0.0
12308580,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8083190917969,0.8430509567260742,0.3727857768535614,0.3375342786312103,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8084411621094,0.8463501334190369,0.3777956664562225,0.3598295450210571,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.80828857421875,0.842171311378479,0.3716832399368286,0.2616628110408783,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8064880371094,0.7905898094177246,0.3050728440284729,0.2915359437465668,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8025207519531,0.709958016872406,0.2176456004381179,0.9928468465805054,284.8088684082031,284.95001220703125,295.2448425292969,288.09405517578125,295.246337890625,297.1470031738281,284.8258361816406,1.0,0.5246323347091675,1.0,1.0,0.0,1.0,-2.6933469772338867,2.693341016769409,5.821395461680368e-06,2.075068235397339,0.8472167253494263,0.8472167253494263,0.0,141.15634155273438,163.0,28657.8046875,-0.0,1764.0404052734375,1.0,281.7854919433594,283.74627685546875,291.0063781738281,292.77520751953125,293.1499938964844,293.1499938964844,281.8500061035156,36540.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.792981743812561,1.0,0.0,0.0,3.420919179916382,3.420941114425659,7.808703230693936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4726.3134765625,0.0,1296.7183837890625,1895.4371337890625,0.0,2407.4404296875,0.8547530770301819,1.0,0.0,3.0,1.0,0.0
12308640,297.090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.916259765625,0.8377283215522766,0.3734224438667297,0.3381650149822235,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162902832031,0.841404139995575,0.3790450692176819,0.3610918819904327,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.916259765625,0.8370434045791626,0.3725633025169372,0.2623319029808044,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158020019531,0.7855729460716248,0.3060161173343658,0.292524516582489,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.70528244972229,0.2182054370641708,0.9958966374397278,284.9164123535156,284.95001220703125,295.2087707519531,288.0813293457031,295.21026611328125,297.1552124023437,284.9202880859375,1.0,0.5284864902496338,1.0,1.0,0.0,1.0,-2.701277017593384,2.7012712955474854,5.855763447470963e-06,2.081195592880249,0.8481540679931641,0.8481540679931641,0.0,145.63072204589844,151.0,28440.328125,-0.0,1796.4661865234375,1.0,281.8816223144531,283.8628234863281,291.02606201171875,292.858642578125,293.1499938964844,293.1499938964844,282.1499938964844,36325.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.788476288318634,1.0,0.0,0.0,3.416501760482788,3.4165234565734863,7.788549396536837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4583.80322265625,0.0,1290.8553466796875,1895.4371337890625,0.0,2366.5673828125,0.8535878658294678,1.0,0.0,3.0,1.0,0.0
12308700,297.09942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.836616039276123,0.3739597201347351,0.338719367980957,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.8407161235809326,0.3802457451820373,0.3622806072235107,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.8361184597015381,0.3733817040920257,0.2629480957984924,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.7848279476165771,0.3069233298301697,0.2934345006942749,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.7044844627380371,0.2187460064888,0.9985540509223938,285.0061950683594,284.95001220703125,295.1722106933594,288.0685729980469,295.1737365722656,297.16259765625,285.0226745605469,1.0,0.5299542546272278,1.0,1.0,0.0,1.0,-2.708402633666992,2.708396673202514,5.886862254556036e-06,2.086763858795166,0.8493161797523499,0.8493161797523499,0.0,147.04244995117188,151.0,27785.2890625,-0.0,1813.7071533203125,1.0,282.0839538574219,283.9883117675781,290.9877014160156,292.70489501953125,293.1499938964844,293.1499938964844,282.1499938964844,36187.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7795584797859192,1.0,0.0,0.0,3.4137191772460938,3.413741111755371,7.775868766657368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4656.46240234375,0.0,1287.149169921875,1895.4371337890625,0.0,2286.177001953125,0.8528754711151123,1.0,0.0,3.0,1.0,0.0
12308760,297.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1107482910156,0.8381087183952332,0.3747312426567077,0.3392819762229919,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1108093261719,0.8426559567451477,0.3816219568252563,0.363464891910553,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1107482910156,0.8377888202667236,0.3743957281112671,0.2635651528835296,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1103515625,0.7867313027381897,0.3079781234264374,0.2943299114704132,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1093444824219,0.7061143517494202,0.2194017171859741,1.001089096069336,285.11090087890625,284.95001220703125,295.1352233886719,288.0557861328125,295.13677978515625,297.1710510253906,285.1143798828125,1.0,0.5303511619567871,1.0,1.0,0.0,1.0,-2.715364694595337,2.71535873413086,5.917210728512146e-06,2.092149257659912,0.8515153527259827,0.8515153527259827,0.0,146.50083923339844,139.0,27559.580078125,-0.0,1821.7421875,1.0,282.1813049316406,284.1019592285156,291.00421142578125,292.7842712402344,293.1499938964844,293.1499938964844,282.45001220703125,35974.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7753258347511292,1.0,0.0,0.0,3.41586971282959,3.415891408920288,7.785668572068971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4517.658203125,0.0,1287.7762451171875,1895.4371337890625,0.0,2248.276611328125,0.8531681299209595,1.0,0.0,3.0,1.0,0.0
12308820,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2059936523437,0.8414293527603149,0.3754246234893799,0.3398423790931701,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2061767578125,0.8464601635932922,0.3829638659954071,0.3646492660045624,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2059936523437,0.8412899971008301,0.3753631711006164,0.2641833126544952,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2040405273437,0.7904984354972839,0.30901038646698,0.295221209526062,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.19970703125,0.7094351053237915,0.2200505435466766,1.0035881996154783,285.2066345214844,284.95001220703125,295.09783935546875,288.0429382324219,295.099365234375,297.1788024902344,285.2254943847656,1.0,0.5299133658409119,1.0,1.0,0.0,1.0,-2.722279787063598,2.722273826599121,5.947500540059991e-06,2.097531080245972,0.8540520668029785,0.8540520668029785,0.0,144.6385040283203,139.0,27006.607421875,-0.0,1823.60693359375,1.0,282.3832092285156,284.2269592285156,290.9635925292969,292.6293640136719,293.1499938964844,293.1499938964844,282.45001220703125,35835.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7664576172828674,1.0,0.0,0.0,3.419674158096313,3.419696092605591,7.803020594110421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4590.04931640625,0.0,1290.5447998046875,1895.4371337890625,0.0,2169.447265625,0.8539174199104309,1.0,0.0,3.0,1.0,0.0
12308880,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3236999511719,0.8465222716331482,0.376429945230484,0.3404900431632995,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3237609863281,0.8520607948303223,0.3845368921756744,0.3658979535102844,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3236999511719,0.8465529680252075,0.376587837934494,0.2648556530475616,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.32330322265625,0.7960173487663269,0.3102361857891083,0.2961611151695251,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3222351074219,0.7141627073287964,0.2208492755889892,1.0062330961227417,285.3238525390625,284.95001220703125,295.0600280761719,288.030029296875,295.06158447265625,297.1878967285156,285.3275146484375,1.0,0.5288649201393127,1.0,1.0,0.0,1.0,-2.7296721935272217,2.729666233062744,5.97986945649609e-06,2.103238344192505,0.8578158617019653,0.8578158617019653,0.0,141.68540954589844,127.0,26861.595703125,-0.0,1821.1259765625,1.0,282.4797058105469,284.3441772460937,290.9817810058594,292.7151184082031,293.1499938964844,293.1499938964844,282.75,35607.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7625423669815063,1.0,0.0,0.0,3.4288575649261475,3.428879499435425,7.84498638495279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4460.0712890625,0.0,1298.01171875,1895.4371337890625,0.0,2134.908935546875,0.8557583689689636,1.0,0.0,3.0,1.0,0.0
12308940,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4239807128906,0.8531533479690552,0.3773581385612488,0.3411878645420074,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4241638183594,0.8592410087585449,0.3860762119293213,0.3671920597553253,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4239807128906,0.8533573746681213,0.3777647614479065,0.2655639350414276,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4220275878906,0.8030029535293579,0.3114410042762756,0.2971388399600982,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.41766357421875,0.7199181318283081,0.221644178032875,1.00902259349823,285.42462158203125,284.95001220703125,295.0218505859375,288.01708984375,295.0234375,297.1960754394531,285.443115234375,1.0,0.527370274066925,1.0,1.0,0.0,1.0,-2.737445116043091,2.737438917160034,6.014094651618507e-06,2.1092841625213623,0.8618566393852234,0.8618566393852234,0.0,137.9497833251953,127.0,26340.939453125,-0.0,1815.547119140625,1.0,282.68292236328125,284.4704895019531,290.9421691894531,292.5648498535156,293.1499938964844,293.1499938964844,282.75,35463.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7541816830635071,1.0,0.0,0.0,3.439659833908081,3.4396817684173584,7.894493592175422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4534.88330078125,0.0,1307.723876953125,1895.4371337890625,0.0,2061.73681640625,0.858058512210846,1.0,0.0,3.0,1.0,0.0
12309000,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.53961181640625,0.8614420294761658,0.3785777390003204,0.3419828712940216,297.2657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5396423339844,0.868103563785553,0.3878325223922729,0.3685629665851593,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.53961181640625,0.8618135452270508,0.379181295633316,0.2663338780403137,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5391845703125,0.8113258481025696,0.3128278851509094,0.2981788516044616,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.53814697265625,0.7267196774482727,0.2225807011127472,1.0120317935943604,285.53973388671875,284.95001220703125,294.9833374023437,288.00408935546875,294.98492431640625,297.20562744140625,285.5433654785156,1.0,0.5255580544471741,1.0,1.0,0.0,1.0,-2.7458367347717285,2.745830774307251,6.051064247003524e-06,2.115769147872925,0.867038905620575,0.867038905620575,0.0,133.56541442871094,115.0,26216.20703125,-0.0,1807.8338623046875,1.0,282.7786865234375,284.5845031738281,290.96173095703125,292.654296875,293.1499938964844,293.1499938964844,283.04998779296875,35240.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7509241104125977,1.0,0.0,0.0,3.455411195755005,3.4554331302642822,7.966962130012689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4407.2490234375,0.0,1321.8857421875,1895.4371337890625,0.0,2033.4512939453125,0.8613916039466858,1.0,0.0,3.0,1.0,0.0
12309060,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6387634277344,0.8712661862373352,0.3796839714050293,0.3428134024143219,297.2756042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.63897705078125,0.8785310387611389,0.3895331025123596,0.3699743151664734,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6387634277344,0.8718166351318359,0.3805246949195862,0.2671335339546203,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6368713378906,0.8204683065414429,0.3141750693321228,0.2992548942565918,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.63250732421875,0.734536349773407,0.2234985083341598,1.0151946544647217,285.639404296875,284.95001220703125,294.9444885253906,287.99102783203125,294.9460754394531,297.2142944335937,285.6576843261719,1.0,0.5235175490379333,1.0,1.0,0.0,1.0,-2.754586935043335,2.7545809745788574,6.089835551392753e-06,2.122578859329224,0.8724976778030396,0.8724976778030396,0.0,128.75262451171875,115.0,25695.958984375,-0.0,1798.5933837890625,1.0,282.9833374023437,284.7098388671875,290.9211120605469,292.50408935546875,293.1499938964844,293.1499938964844,283.04998779296875,35109.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7430299520492554,1.0,0.0,0.0,3.4728448390960693,3.472867012023926,8.047556434576109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4482.28125,0.0,1338.5194091796875,1895.4371337890625,0.0,1965.4605712890625,0.8651589155197144,1.0,0.0,3.0,1.0,0.0
12309120,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7518615722656,0.8828940987586975,0.3810606300830841,0.3437269330024719,297.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7519226074219,0.8907545804977417,0.3914380669593811,0.3714579641819,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7518920898437,0.8836224675178528,0.382093220949173,0.2679898142814636,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75146484375,0.8308054208755493,0.3156928420066833,0.3003905415534973,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.75048828125,0.7436931729316711,0.2245472967624664,1.0185731649398804,285.75201416015625,284.95001220703125,294.90533447265625,287.9779357910156,294.9069519042969,297.2242431640625,285.75543212890625,1.0,0.5213229656219482,1.0,1.0,0.0,1.0,-2.7639193534851074,2.763913154602051,6.131229838501895e-06,2.12979793548584,0.8790701627731323,0.8790701627731323,0.0,123.55751037597656,103.0,25582.748046875,-0.0,1788.3685302734375,1.0,283.0779724121094,284.8207702636719,290.9402160644531,292.5940856933594,293.1499938964844,293.1499938964844,283.1499938964844,34893.5859375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7402123808860779,1.0,0.0,0.0,3.494246244430542,3.4942684173583984,8.147048333739804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4501.458984375,0.0,1358.7652587890625,1895.4371337890625,0.0,1941.390625,0.8678498864173889,1.0,0.0,3.0,1.0,0.0
12309180,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7972412109375,0.8962235450744629,0.3822381496429443,0.3446563482284546,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7973327636719,0.9046823978424072,0.3932275176048279,0.3729708194732666,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7972412109375,0.8971414566040039,0.3835212290287018,0.2688657939434051,297.25738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7966003417969,0.8425732851028442,0.3171211183071136,0.3015535771846771,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7950744628906,0.7543285489082336,0.2255388349294662,1.0220757722854614,285.7974548339844,284.95001220703125,294.8659362792969,287.9648132324219,294.8675231933594,297.2327575683594,285.8036499023437,1.0,0.5190204977989197,1.0,1.0,0.0,1.0,-2.7735159397125244,2.773509740829468,6.174059308250435e-06,2.1372761726379395,0.8851433992385864,0.8851433992385864,0.0,118.1445083618164,103.0,25386.271484375,-0.0,1777.43017578125,1.0,283.1578063964844,284.87518310546875,290.9544982910156,292.5978698730469,293.1499938964844,293.1499938964844,283.1499938964844,34544.4375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7407926917076111,1.0,0.0,0.0,3.5042645931243896,3.504287004470825,8.193832741199003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4545.849609375,0.0,1366.5386962890625,1895.4371337890625,0.0,1946.33935546875,0.8713531494140625,1.0,0.0,3.0,1.0,0.0
12309240,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8312683105469,0.911195695400238,0.3832752108573913,0.3454313278198242,297.3041381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.831298828125,0.9212627410888672,0.3949280679225921,0.3743850886821747,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.831298828125,0.9124432802200316,0.3848411440849304,0.2696532905101776,297.2642517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8312072753906,0.8557748794555664,0.3184750974178314,0.302636981010437,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8309936523437,0.7663218975067139,0.2264737486839294,1.0253114700317385,285.831298828125,284.95001220703125,294.8262634277344,287.9515991210937,294.8278503417969,297.2399597167969,285.8319091796875,1.0,0.5165886878967285,1.0,1.0,0.0,1.0,-2.782285690307617,2.7822794914245605,6.213334017957095e-06,2.1441123485565186,0.8913945555686951,0.8913945555686951,0.0,112.69222259521484,91.0,25342.8515625,-0.0,1764.956787109375,1.0,283.19061279296875,284.908447265625,290.9739685058594,292.65679931640625,293.1499938964844,293.1499938964844,283.1499938964844,34347.7421875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7445874214172363,1.0,0.0,0.0,3.5227768421173096,3.522799253463745,8.280633210233646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4583.10107421875,0.0,1384.24755859375,1895.4371337890625,0.0,1978.8109130859373,0.8723505139350891,1.0,0.0,3.0,1.0,0.0
12309300,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.83447265625,0.9290920495986938,0.3840702474117279,0.3460359275341034,297.309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8344421386719,0.9401209354400636,0.3964602053165436,0.375679463148117,297.2472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.83447265625,0.9306986331939696,0.3859646022319793,0.2703357338905334,297.2691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8345031738281,0.8706634640693665,0.3196863532066345,0.3036195933818817,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8345642089844,0.7797837853431702,0.2272962182760238,1.0281774997711182,285.8344421386719,284.95001220703125,294.786376953125,287.9383850097656,294.7879638671875,297.2452087402344,285.83404541015625,1.0,0.514022946357727,1.0,1.0,0.0,1.0,-2.790015935897827,2.7900097370147705,6.248098543437664e-06,2.1501574516296387,0.8973289728164673,0.8973289728164673,0.0,107.24615478515624,91.0,25304.404296875,-0.0,1750.8416748046875,1.0,283.1964416503906,284.9134521484375,290.9849548339844,292.68914794921875,293.1499938964844,293.1499938964844,283.1499938964844,33848.3046875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7506006956100464,1.0,0.0,0.0,3.5230300426483154,3.523052453994751,8.281824079858779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4589.90234375,0.0,1380.9036865234375,1895.4371337890625,0.0,2030.6505126953125,0.8744669556617737,1.0,0.0,3.0,1.0,0.0
12309360,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8269348144531,0.9485923051834106,0.3846481442451477,0.3464352488517761,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8269348144531,0.9597378969192504,0.397830992937088,0.3768195807933807,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8269348144531,0.9504565000534058,0.3869022130966186,0.2708856463432312,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8270263671875,0.8873648643493652,0.3207565546035766,0.3044697642326355,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.82720947265625,0.7947294116020203,0.2280005514621734,1.0305352210998535,285.826904296875,284.95001220703125,294.74627685546875,287.92510986328125,294.7478942871094,297.2485656738281,285.8261413574219,1.0,0.5113035440444946,1.0,1.0,0.0,1.0,-2.7963850498199463,2.7963788509368896,6.276834938034881e-06,2.1551475524902344,0.9031006693840028,0.9031006693840028,0.0,101.84418487548828,94.0,25277.37890625,-0.0,1734.7843017578125,1.0,283.197265625,284.9071044921875,290.9784851074219,292.694580078125,293.1499938964844,293.1499938964844,283.1499938964844,33612.21484375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7563953399658203,1.0,0.0,0.0,3.5352442264556885,3.535266637802124,8.339349051311729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4588.00146484375,0.0,1391.9013671875,1895.4371337890625,0.0,2081.031005859375,0.880057156085968,1.0,0.0,3.0,1.0,0.0
12309420,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8109741210937,0.9605331420898438,0.3850542604923248,0.3467531204223633,297.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8109741210937,0.9716461300849916,0.399067610502243,0.3779165744781494,297.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8109741210937,0.9626117944717408,0.3876868486404419,0.2713890075683594,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.81109619140625,0.8985632061958313,0.3217062652111053,0.3052922487258911,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8113708496094,0.8046187162399292,0.2285985052585601,1.0328410863876345,285.8109436035156,284.95001220703125,294.7059936523437,287.9117736816406,294.7076110839844,297.2504577636719,285.8097839355469,1.0,0.5103746652603149,1.0,1.0,0.0,1.0,-2.802450180053711,2.8024439811706543,6.30419754088507e-06,2.159870386123657,0.908681571483612,0.908681571483612,0.0,98.7790985107422,94.0,25270.318359375,-0.0,1729.3565673828125,1.0,283.1969909667969,284.890380859375,290.9607849121094,292.6838073730469,293.1499938964844,293.1499938964844,283.1499938964844,33841.3203125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7611461877822876,1.0,0.0,0.0,3.5705394744873047,3.5705623626708984,8.506697781740513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4583.85546875,0.0,1430.748779296875,1895.4371337890625,0.0,2122.6337890625,0.8855835795402527,1.0,0.0,3.0,1.0,0.0
12309480,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7974853515625,0.967662751674652,0.385331392288208,0.3469817340373993,297.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7974853515625,0.9788752794265748,0.4001967906951904,0.3789490163326263,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7974853515625,0.9699621796607972,0.3883509933948517,0.2718331515789032,297.2748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.797607421875,0.9059492945671082,0.3225551843643188,0.3060601055622101,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7978820800781,0.8108810782432556,0.2291004061698913,1.0349327325820925,285.7974548339844,284.95001220703125,294.6655578613281,287.8984069824219,294.66717529296875,297.2511291503906,285.7962646484375,1.0,0.5100476741790771,1.0,1.0,0.0,1.0,-2.8079373836517334,2.8079311847686768,6.329043117148103e-06,2.164160966873169,0.9141960740089417,0.9141960740089417,0.0,97.04158020019533,112.0,25249.423828125,-0.0,1729.3787841796875,1.0,283.1967163085937,284.8775939941406,290.9369812011719,292.6614990234375,293.1499938964844,293.1499938964844,283.04998779296875,33859.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7645086646080017,1.0,0.0,0.0,3.593843698501587,3.59386682510376,8.618102924629056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4656.71484375,0.0,1455.8175048828125,1895.4371337890625,0.0,2152.233642578125,0.893072247505188,1.0,0.0,3.0,1.0,0.0
12309540,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7484741210937,0.9635412096977234,0.3854667246341705,0.3472261726856231,297.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7483215332031,0.975714385509491,0.401210606098175,0.3800147771835327,297.2510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7484436035156,0.9662218689918518,0.38888680934906,0.2722942233085632,297.2742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.74920654296875,0.902540683746338,0.3232972323894501,0.306865930557251,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7510681152344,0.807883083820343,0.2295018285512924,1.0372146368026731,285.7481689453125,284.95001220703125,294.625,287.885009765625,294.6266174316406,297.2507019042969,285.74072265625,1.0,0.5121326446533203,1.0,1.0,0.0,1.0,-2.8137762546539307,2.813769817352295,6.355475306918379e-06,2.168699264526367,0.9190791845321656,0.9190791845321656,0.0,98.48416900634766,112.0,25413.193359375,-0.0,1745.1920166015625,1.0,283.1309814453125,284.8179626464844,290.9407043457031,292.7167053222656,293.1499938964844,293.1499938964844,283.04998779296875,34202.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7708233594894409,1.0,0.0,0.0,3.632495880126953,3.632519483566284,8.804477147350553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4629.07568359375,0.0,1500.398681640625,1895.4371337890625,0.0,2208.1533203125,0.9000796675682068,1.0,0.0,3.0,1.0,0.0
12309600,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6947937011719,0.9517991542816162,0.3853084743022918,0.3473319411277771,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6947631835937,0.9655444622039796,0.4019986093044281,0.3809873759746551,297.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6947937011719,0.9550130367279052,0.3891705274581909,0.2726710438728332,297.27178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.695068359375,0.8924919366836548,0.3238391578197479,0.3075978755950928,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6957092285156,0.798828125,0.2297294437885284,1.0392377376556396,285.6947021484375,284.95001220703125,294.5843505859375,287.8715515136719,294.5859680175781,297.2481689453125,285.69219970703125,1.0,0.5152648091316223,1.0,1.0,0.0,1.0,-2.8188390731811523,2.8188326358795166,6.37853463558713e-06,2.172678232192993,0.9234755635261536,0.9234755635261536,0.0,102.02936553955078,130.0,25423.1484375,-0.0,1769.9796142578125,1.0,283.101806640625,284.76611328125,290.9163513183594,292.6728515625,293.1499938964844,293.1499938964844,282.75,34399.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7750279307365417,1.0,0.0,0.0,3.6598150730133057,3.659838914871216,8.937407187659119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4845.81591796875,0.0,1532.1065673828125,1895.4371337890625,0.0,2245.61572265625,0.9064253568649292,1.0,0.0,3.0,1.0,0.0
12309660,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.57769775390625,0.9352243542671204,0.3849647045135498,0.3473221957683563,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5772705078125,0.950616419315338,0.4026303589344024,0.3818697333335876,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5776062011719,0.938988208770752,0.3892838060855865,0.2729701399803161,297.2679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.57958984375,0.879051923751831,0.3242366909980774,0.3082506954669952,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.58447265625,0.7866220474243164,0.2298214882612228,1.0409270524978638,285.5768737792969,284.95001220703125,294.5436096191406,287.8580627441406,294.54522705078125,297.24444580078125,285.5572814941406,1.0,0.5191861391067505,1.0,1.0,0.0,1.0,-2.823063850402832,2.8230574131011963,6.39781274003326e-06,2.1760001182556152,0.926639199256897,0.926639199256897,0.0,107.02826690673828,130.0,25931.703125,-0.0,1800.5535888671875,1.0,282.89813232421875,284.62030029296875,290.9643249511719,292.8648681640625,293.1499938964844,293.1499938964844,282.75,34597.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7884110808372498,1.0,0.0,0.0,3.685314178466797,3.685338258743286,9.062380854629736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4757.41943359375,0.0,1562.22021484375,1895.4371337890625,0.0,2365.976806640625,0.9121524095535278,1.0,0.0,3.0,1.0,0.0
12309720,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4486999511719,0.9153393507003784,0.3840115368366241,0.3469526767730713,297.300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4485778808594,0.9317280650138856,0.4027982354164123,0.3824761211872101,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4486694335937,0.9194713830947876,0.3888810276985168,0.2730381488800049,297.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4491882324219,0.8635237216949463,0.3242351114749908,0.3086718618869781,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4505310058594,0.7724003791809082,0.229585975408554,1.0417447090148926,285.448486328125,284.95001220703125,294.5028076171875,287.84454345703125,294.5044250488281,297.2368469238281,285.4436340332031,1.0,0.5235952734947205,1.0,1.0,0.0,1.0,-2.824925661087036,2.8249192237854004,6.406497504940489e-06,2.177546262741089,0.9285776019096376,0.9285776019096376,0.0,113.36251068115234,148.0,25979.591796875,-0.0,1833.9525146484373,1.0,282.8125915527344,284.4968566894531,290.9292297363281,292.7675476074219,293.1499938964844,293.1499938964844,282.45001220703125,34838.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7965778708457947,1.0,0.0,0.0,3.7046806812286377,3.704704999923706,9.157877798315894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4916.04638671875,0.0,1586.0379638671875,1895.4371337890625,0.0,2440.17919921875,0.9167346358299256,1.0,0.0,3.0,1.0,0.0
12309780,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.31695556640625,0.8965553045272827,0.3829762041568756,0.3463582694530487,297.2914123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.31646728515625,0.9120912551879884,0.4028583765029907,0.3828849196434021,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3168334960937,0.9006041288375854,0.3883701264858246,0.2729450762271881,297.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.31884765625,0.8480339050292969,0.3241221606731415,0.3089162409305572,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3238830566406,0.7580915093421936,0.2292264848947525,1.0418095588684082,285.3160705566406,284.95001220703125,294.46197509765625,287.8309936523437,294.4635925292969,297.22869873046875,285.29608154296875,1.0,0.5283107161521912,1.0,1.0,0.0,1.0,-2.8249642848968506,2.824957847595215,6.406772172340425e-06,2.177621364593506,0.9298468828201294,0.9298468828201294,0.0,120.60030364990234,148.0,26466.2265625,-0.0,1868.876708984375,1.0,282.5980834960937,284.3379211425781,290.943603515625,292.9042358398437,293.1499938964844,293.1499938964844,282.45001220703125,35027.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8088974356651306,1.0,0.0,0.0,3.722014904022217,3.722039461135864,9.243777299161592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4800.3134765625,0.0,1607.3507080078125,1895.4371337890625,0.0,2553.04345703125,0.9206825494766236,1.0,0.0,3.0,1.0,0.0
12309840,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.18701171875,0.8788643479347229,0.3815357387065887,0.3455278277397156,297.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1868896484375,0.8944785594940186,0.4025778174400329,0.3830812871456146,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1869812011719,0.8832300305366516,0.3874904811382293,0.2726819515228271,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1875,0.8332687616348267,0.3237107694149017,0.3089733421802521,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1888427734375,0.7444457411766052,0.2286105155944824,1.0410923957824707,285.1867980957031,284.95001220703125,294.4211120605469,287.8174133300781,294.4227600097656,297.2174987792969,285.18194580078125,1.0,0.5331916809082031,1.0,1.0,0.0,1.0,-2.8230974674224854,2.8230912685394287,6.398473487934098e-06,2.176257848739624,0.9300301671028136,0.9300301671028136,0.0,128.56495666503906,166.0,26476.017578125,-0.0,1904.2724609375,1.0,282.5126342773437,284.2151794433594,290.8860778808594,292.76861572265625,293.1499938964844,293.1499938964844,282.1499938964844,35256.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8142032623291016,1.0,0.0,0.0,3.734031915664673,3.73405647277832,9.303563501816824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4954.9072265625,0.0,1622.9927978515625,1895.4371337890625,0.0,2601.953369140625,0.9235673546791076,1.0,0.0,3.0,1.0,0.0
12309900,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588684082031,0.8626190423965454,0.3801690936088562,0.344617635011673,297.2681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583801269531,0.8785063624382019,0.4022930562496185,0.3831679821014404,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587158203125,0.8672001361846924,0.3866239786148071,0.2723374366760254,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605163574219,0.8196141719818115,0.3232771158218384,0.30892413854599,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0651550292969,0.7320188283920288,0.2279413789510727,1.039848566055298,285.0580444335937,284.95001220703125,294.3803100585937,287.8038024902344,294.3819274902344,297.2068786621094,285.04083251953125,1.0,0.5381651520729065,1.0,1.0,0.0,1.0,-2.8201403617858887,2.820133924484253,6.385108008544194e-06,2.1739933490753174,0.9296057820320128,0.9296057820320128,0.0,136.93927001953125,166.0,27013.19140625,-0.0,1939.8485107421875,1.0,282.2973022460937,284.0578918457031,290.8909912109375,292.8869323730469,293.1499938964844,293.1499938964844,282.1499938964844,35427.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8234303593635559,1.0,0.0,0.0,3.743870973587036,3.743895769119263,9.35265745738434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4832.17626953125,0.0,1635.74365234375,1895.4371337890625,0.0,2687.378173828125,0.9258618354797364,1.0,0.0,3.0,1.0,0.0
12309960,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.8478720784187317,0.378552109003067,0.343592882156372,297.2554016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.8638558387756348,0.4017866253852844,0.3831289112567901,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.8526092767715454,0.3855249881744385,0.2718989849090576,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.806326687335968,0.3226487934589386,0.3087608218193054,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.7204005718231201,0.227102056145668,1.0380926132202148,284.94580078125,284.95001220703125,294.3395080566406,287.7901611328125,294.3411560058594,297.1949462890625,284.94171142578125,1.0,0.5431671142578125,1.0,1.0,0.0,1.0,-2.816031217575073,2.816024780273437,6.366613433783641e-06,2.170870780944824,0.9283681511878968,0.9283681511878968,0.0,145.66043090820312,169.0,27068.40234375,-0.0,1975.1561279296875,1.0,282.21258544921875,283.94500732421875,290.8346252441406,292.7496643066406,293.1499938964844,293.1499938964844,281.8500061035156,35634.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8262677788734436,1.0,0.0,0.0,3.749126672744751,3.7491517066955566,9.378935033055312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4997.06298828125,0.0,1643.4656982421875,1895.4371337890625,0.0,2713.730224609375,0.927200973033905,1.0,0.0,3.0,1.0,0.0
12310020,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8325500488281,0.8378128409385681,0.3770871162414551,0.3424886167049408,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.83203125,0.8540139198303223,0.4013509154319763,0.382964551448822,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8323974609375,0.8427345156669617,0.3845221400260925,0.2713761329650879,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8341064453125,0.7966127395629883,0.3220672309398651,0.3084661066532135,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.83856201171875,0.7118582725524902,0.2262738645076751,1.0356436967849731,284.83172607421875,284.95001220703125,294.2987976074219,287.7765197753906,294.3004150390625,297.184326171875,284.8142395019531,1.0,0.5462677478790283,1.0,1.0,0.0,1.0,-2.810582399368286,2.810576200485229,6.342044798657298e-06,2.166690826416016,0.9265733361244202,0.9265733361244202,0.0,152.11553955078125,169.0,27656.931640625,-0.0,1997.326171875,1.0,281.997314453125,283.79559326171875,290.84539794921875,292.8753967285156,293.1499938964844,293.1499938964844,281.8500061035156,35784.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339391946792603,1.0,0.0,0.0,3.752411365509033,3.752436399459839,9.395376423526614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4877.73779296875,0.0,1648.4638671875,1895.4371337890625,0.0,2785.1455078125,0.9280221462249756,1.0,0.0,3.0,1.0,0.0
12310080,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7210998535156,0.8299479484558105,0.3754163086414337,0.3412738442420959,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.720947265625,0.8464962244033813,0.4007413387298584,0.3826760947704315,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7210388183594,0.8351024389266968,0.3833386301994324,0.2707653343677521,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7214660644531,0.7889909744262695,0.3213395178318023,0.3080556094646454,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7226257324219,0.7045856714248657,0.2253279387950897,1.0326682329177856,284.72088623046875,284.95001220703125,294.2581787109375,287.7628479003906,294.2597961425781,297.1728820800781,284.7167358398437,1.0,0.548635721206665,1.0,1.0,0.0,1.0,-2.8039755821228027,2.803969144821167,6.312336154223885e-06,2.1616311073303223,0.9238476157188416,0.9238476157188416,0.0,157.35391235351562,157.0,27696.544921875,-0.0,2011.7073974609373,1.0,281.9136047363281,283.6849975585937,290.7959899902344,292.745849609375,293.1499938964844,293.1499938964844,281.54998779296875,35980.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360277414321899,1.0,0.0,0.0,3.7513427734375,3.751367568969727,9.390025184075056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5047.46142578125,0.0,1648.7200927734375,1895.4371337890625,0.0,2804.6259765625,0.9279287457466124,1.0,0.0,3.0,1.0,0.0
