time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12310140,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.60772705078125,0.8262504935264587,0.3739015161991119,0.3399581015110016,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6071472167969,0.8433673977851868,0.4002169966697693,0.3822481334209442,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6075439453125,0.831695020198822,0.3822664320468902,0.2700606882572174,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6092529296875,0.7856705188751221,0.3206803202629089,0.3075036406517029,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6137390136719,0.7010886073112488,0.224423736333847,1.0289850234985352,284.6068725585937,284.95001220703125,294.2176513671875,287.7491760253906,294.2192687988281,297.16290283203125,284.58953857421875,1.0,0.5485044717788696,1.0,1.0,0.0,1.0,-2.795944929122925,2.795938730239868,6.276256499404553e-06,2.155452013015747,0.9205541014671326,0.9205541014671326,0.0,159.2987823486328,157.0,28281.62109375,-0.0,2008.003662109375,1.0,281.6982727050781,283.53662109375,290.81158447265625,292.8768005371094,293.1499938964844,293.1499938964844,281.54998779296875,36126.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433226346969604,1.0,0.0,0.0,3.748325109481812,3.748350143432617,9.374924729854684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4925.2626953125,0.0,1646.31103515625,1895.4371337890625,0.0,2872.773681640625,0.927330195903778,1.0,0.0,3.0,1.0,0.0
12310200,297.06903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5,0.8247830867767334,0.3722042441368103,0.338514119386673,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4998779296875,0.8425794243812561,0.3995374143123626,0.3816804885864258,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4999694824219,0.8305489420890808,0.3810400366783142,0.269259363412857,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5003662109375,0.7846865653991699,0.319903165102005,0.3068284392356872,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5014953613281,0.6997073292732239,0.2234336733818054,1.0247701406478882,284.49981689453125,284.95001220703125,294.1772766113281,287.7354736328125,294.17889404296875,297.1523132324219,284.49591064453125,1.0,0.5471912026405334,1.0,1.0,0.0,1.0,-2.7866902351379395,2.786684036254883,6.234821739781182e-06,2.148338556289673,0.9163955450057985,0.9163955450057985,0.0,159.2739715576172,145.0,28342.55078125,-0.0,1992.978271484375,1.0,281.614501953125,283.4315490722656,290.76580810546875,292.75244140625,293.1499938964844,293.1499938964844,281.25,36321.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453019857406616,1.0,0.0,0.0,3.740919828414917,3.740944862365722,9.337919095742108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5101.31103515625,0.0,1639.1624755859375,1895.4371337890625,0.0,2891.2890625,0.9258156418800354,1.0,0.0,3.0,1.0,0.0
12310260,297.0587463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3927001953125,0.8250080943107605,0.370684415102005,0.3370583355426788,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.39208984375,0.8435319066047668,0.3989579081535339,0.381061315536499,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3924865722656,0.8310974836349487,0.3799502253532409,0.2684358060359955,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3941345214844,0.7854505777359009,0.3192214071750641,0.3061101138591766,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3984680175781,0.6999150514602661,0.2225124984979629,1.020322322845459,284.3918762207031,284.966064453125,294.1370544433594,287.7217712402344,294.138671875,297.1433410644531,284.3749694824219,1.0,0.5449525713920593,1.0,1.0,0.0,1.0,-2.7769975662231445,2.776991367340088,6.191468401084421e-06,2.1408398151397705,0.9114917516708374,0.9114917516708374,0.0,157.8011016845703,145.0,28979.580078125,-0.0,1970.4827880859373,1.0,281.3999938964844,283.29150390625,290.7835388183594,292.8879089355469,293.1499938964844,293.1499938964844,281.25,36472.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8526473641395569,1.0,0.0,0.0,3.731511831283569,3.731536626815796,9.291009632761416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4982.58056640625,0.0,1629.374755859375,1895.4371337890625,0.0,2960.072265625,0.9237819314002992,1.0,0.0,3.0,1.0,0.0
12310320,297.0474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2865600585937,0.8264071345329285,0.3689947128295898,0.3355268836021423,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2864074707031,0.8457192778587341,0.3982296586036682,0.3803508877754211,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2864990234375,0.8328405618667603,0.3787218034267425,0.2675584554672241,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2868957519531,0.7874564528465271,0.3184383511543274,0.3053272366523742,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2880249023437,0.7012511491775513,0.221521720290184,1.0156182050704956,284.2863464355469,285.01568603515625,294.0970153808594,287.7080993652344,294.0986328125,297.13385009765625,284.28240966796875,1.0,0.5419960618019104,1.0,1.0,0.0,1.0,-2.7666566371917725,2.766650676727295,6.145459337858483e-06,2.132875442504883,0.9049914479255676,0.9049914479255676,0.0,155.3037567138672,133.0,29023.900390625,-0.0,1942.266357421875,1.0,281.3160095214844,283.1885986328125,290.740234375,292.7679138183594,293.1499938964844,293.1499938964844,280.95001220703125,36723.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8549479246139526,1.0,0.0,0.0,3.7166590690612793,3.716683864593506,9.217193905897147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5160.23291015625,0.0,1614.1170654296875,1895.4371337890625,0.0,2981.634033203125,0.9205944538116456,1.0,0.0,3.0,1.0,0.0
12310380,297.03857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.18212890625,0.8289202451705933,0.3674730956554413,0.3340032994747162,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1814880371094,0.849077045917511,0.3975957334041595,0.3796094059944153,297.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.181884765625,0.8357118368148804,0.3776268064975738,0.2666777670383453,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1835021972656,0.7906261682510376,0.3177507221698761,0.3045300245285034,297.1078796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1878662109375,0.7036338448524475,0.2206026017665863,1.0108256340026855,284.1812744140625,285.0650634765625,294.05718994140625,287.69439697265625,294.0588073730469,297.12579345703125,284.1644592285156,1.0,0.538494884967804,1.0,1.0,0.0,1.0,-2.756157398223877,2.7561514377593994,6.098833182477392e-06,2.1247477531433105,0.8976802229881287,0.8976802229881287,0.0,151.95799255371094,133.0,29626.73046875,-0.0,1910.0079345703125,1.0,281.1027526855469,283.0528869628906,290.757568359375,292.902587890625,293.1499938964844,293.1499938964844,280.95001220703125,36932.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8624382615089417,1.0,0.0,0.0,3.698160409927368,3.6981852054595934,9.125670885623548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5039.2685546875,0.0,1594.47900390625,1895.4371337890625,0.0,3051.874755859375,0.9166078567504884,1.0,0.0,3.0,1.0,0.0
12310440,297.0284729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0775146484375,0.8322235941886902,0.3657762706279754,0.3324166238307953,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0773620605469,0.8533120155334473,0.3968130350112915,0.3787932097911834,297.093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.07745361328125,0.8394143581390381,0.3763930201530456,0.2657567858695984,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0778503417969,0.7946476340293884,0.3169596195220947,0.3036863207817077,297.1005554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0789489746094,0.7067750096321106,0.2196162641048431,1.005876898765564,284.0773010253906,285.1141662597656,294.0176086425781,287.6806945800781,294.01922607421875,297.1171264648437,284.073486328125,1.0,0.5345624685287476,1.0,1.0,0.0,1.0,-2.745203733444214,2.7451977729797363,6.050457614037441e-06,2.1163058280944824,0.8891510367393494,0.8891510367393494,0.0,148.045654296875,121.0,29646.546875,-0.0,1874.617431640625,1.0,281.0179443359375,282.952392578125,290.7138061523437,292.78125,293.1499938964844,293.1499938964844,281.25,37226.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648065328598022,1.0,0.0,0.0,3.67399525642395,3.6740198135375977,9.006799359667639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4650.74560546875,0.0,1569.268310546875,1895.4371337890625,0.0,3074.0908203125,0.9113365411758424,1.0,0.0,3.0,1.0,0.0
12310500,297.0228576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.13262939453125,0.8364802598953247,0.3644517064094543,0.3308739066123962,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1332397460937,0.8585829138755798,0.3962818384170532,0.3779827654361725,297.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.13287353515625,0.8441023230552673,0.3754573762416839,0.2648584842681885,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1315002441406,0.7996427416801453,0.3163834512233734,0.3028556108474731,297.0953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.127685546875,0.7107423543930054,0.2187903970479965,1.00096595287323,284.1333923339844,285.1629333496094,293.978271484375,287.6670227050781,293.9798889160156,297.11102294921875,284.14801025390625,1.0,0.5303083062171936,1.0,1.0,0.0,1.0,-2.734392642974853,2.734386682510376,6.002771442581434e-06,2.107913017272949,0.8822041749954224,0.8822041749954224,0.0,143.6065673828125,121.0,28733.732421875,-0.0,1837.2535400390625,1.0,281.2027587890625,283.0518493652344,290.5724792480469,292.4307861328125,293.1499938964844,293.1499938964844,281.25,37383.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8491490483283997,1.0,0.0,0.0,3.646296501159668,3.646320819854736,8.871504633134464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4675.4521484375,0.0,1539.3968505859375,1895.4371337890625,0.0,2927.30126953125,0.9054006934165956,1.0,0.0,3.0,1.0,0.0
12310560,297.025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2221984863281,0.8428483605384827,0.3639155328273773,0.3298799991607666,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.22235107421875,0.8660159111022949,0.3963548839092254,0.3775855302810669,297.0889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2222595214844,0.8508926630020142,0.3751920759677887,0.2643089890480041,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.22198486328125,0.8066426515579224,0.316317081451416,0.3023673892021179,297.0945129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2211303710937,0.7162656188011169,0.2183610647916793,0.9972506165504456,284.22235107421875,285.2113342285156,293.9392395019531,287.65338134765625,293.9408264160156,297.1105651855469,284.2249755859375,1.0,0.5259662866592407,1.0,1.0,0.0,1.0,-2.7270004749298096,2.726994514465332,5.970141501165927e-06,2.1021111011505127,0.8760888576507568,0.8760888576507568,0.0,138.36090087890625,109.0,28332.072265625,-0.0,1801.59130859375,1.0,281.2862854003906,283.1506042480469,290.5284118652344,292.4013977050781,293.1499938964844,293.1499938964844,281.54998779296875,37423.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342748880386353,1.0,0.0,0.0,3.620006561279297,3.620030403137207,8.744037245378422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4483.00537109375,0.0,1510.616943359375,1895.4371337890625,0.0,2788.275390625,0.8995077610015869,1.0,0.0,3.0,1.0,0.0
12310620,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3113098144531,0.851172685623169,0.3636418581008911,0.329297810792923,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3119812011719,0.8754898905754089,0.3966810703277588,0.3775436580181122,297.0929870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3115539550781,0.8596765995025635,0.3751948773860931,0.2640478909015655,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3100891113281,0.8151136636734009,0.3164824545383453,0.3021859526634216,297.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3058776855469,0.7230916023254395,0.2181462049484253,0.994735062122345,284.3121337890625,285.2593688964844,293.9004821777344,287.6397399902344,293.902099609375,297.1126403808594,284.3280944824219,1.0,0.521643877029419,1.0,1.0,0.0,1.0,-2.722691535949707,2.722685575485229,5.951218554400839e-06,2.0987560749053955,0.8700685501098633,0.8700685501098633,0.0,132.58473205566406,109.0,27418.17578125,-0.0,1768.26953125,1.0,281.4947509765625,283.2820739746094,290.4602355957031,292.1767883300781,293.1499938964844,293.1499938964844,281.54998779296875,37485.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8137913942337036,1.0,0.0,0.0,3.591338634490967,3.591362237930298,8.606091910223768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4547.13330078125,0.0,1479.8131103515625,1895.4371337890625,0.0,2598.15087890625,0.8932431936264038,1.0,0.0,3.0,1.0,0.0
12310680,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4097900390625,0.8615086078643799,0.3637994825839996,0.3290362358093261,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4099426269531,0.8870183825492859,0.3973852097988128,0.3778001964092254,297.1007995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.40985107421875,0.8705097436904907,0.3756018280982971,0.2640230059623718,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4095153808594,0.8248982429504395,0.3169789016246795,0.302266776561737,297.1001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4084777832031,0.7312465906143188,0.2182166576385498,0.9932982921600342,284.40997314453125,285.3070068359375,293.8620910644531,287.6261291503906,293.8636779785156,297.1180114746094,284.4132995605469,1.0,0.5174007415771484,1.0,1.0,0.0,1.0,-2.721020698547364,2.7210147380828857,5.943836185906548e-06,2.097430229187012,0.864673912525177,0.864673912525177,0.0,126.43907928466795,97.0,27046.265625,-0.0,1737.2593994140625,1.0,281.5837707519531,283.3894958496094,290.4742431640625,292.23126220703125,293.1499938964844,293.1499938964844,281.8500061035156,37474.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7992324829101562,1.0,0.0,0.0,3.5649895668029785,3.5650129318237305,8.480272981614689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4385.044921875,0.0,1451.4036865234375,1895.4371337890625,0.0,2464.409912109375,0.8872582316398621,1.0,0.0,3.0,1.0,0.0
12310740,297.0490417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5013732910156,0.873676061630249,0.363973468542099,0.3289338946342468,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5021057128906,0.9003401398658752,0.3981574475765228,0.3782356083393097,297.1087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.50164794921875,0.8831994533538818,0.3760741651058197,0.2641366720199585,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.50018310546875,0.8360344171524048,0.3175543844699859,0.3025152087211609,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.49591064453125,0.740735650062561,0.2183912694454193,0.9926451444625854,284.502197265625,285.35418701171875,293.82403564453125,287.612548828125,293.8255920410156,297.1238708496094,284.5183410644531,1.0,0.5132535696029663,1.0,1.0,0.0,1.0,-2.721069574356079,2.7210636138916016,5.944097210885957e-06,2.0974903106689453,0.8593279123306274,0.8593279123306274,0.0,120.14923858642578,97.0,26177.27734375,-0.0,1708.1544189453125,1.0,281.7912902832031,283.5220947265625,290.4393005371094,292.060546875,293.1499938964844,293.1499938964844,281.8500061035156,37489.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7812259793281555,1.0,0.0,0.0,3.5362889766693115,3.5363121032714844,8.344278512595338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4454.4033203125,0.0,1421.1019287109375,1895.4371337890625,0.0,2301.154541015625,0.8810170292854309,1.0,0.0,3.0,1.0,0.0
12310800,297.0603332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6051025390625,0.887973964214325,0.3644413948059082,0.3289914429187774,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.60528564453125,0.9165219068527222,0.3991863131523132,0.3788358569145202,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.60516357421875,0.897987425327301,0.3768220543861389,0.2643794119358063,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6048278808594,0.849069356918335,0.3183563947677612,0.3029151558876037,297.1118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.60369873046875,0.7519899010658264,0.2187662273645401,0.9926822185516356,284.6053161621094,285.4009094238281,293.786376953125,287.5990295410156,293.78790283203125,297.1318054199219,284.60888671875,1.0,0.5092164874076843,1.0,1.0,0.0,1.0,-2.722672939300537,2.72266697883606,5.95111123402603e-06,2.098729372024536,0.8546686768531799,0.8546686768531799,0.0,113.74110412597656,85.0,25871.193359375,-0.0,1680.78076171875,1.0,281.8825988769531,283.6356506347656,290.4694519042969,292.1423034667969,293.1499938964844,293.1499938964844,282.1499938964844,37428.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7697991728782654,1.0,0.0,0.0,3.510293960571289,3.510316848754883,8.222052656492451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4309.14599609375,0.0,1393.5008544921875,1895.4371337890625,0.0,2199.054931640625,0.8751779198646545,1.0,0.0,3.0,1.0,0.0
12310860,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7001647949219,0.9043922424316406,0.3648588061332702,0.329128623008728,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.700927734375,0.9361860752105712,0.4002118110656738,0.3795343339443207,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.700439453125,0.91560035943985,0.3775590658187866,0.2646971642971039,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.69891357421875,0.8643413782119751,0.3191732168197632,0.303412526845932,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6944580078125,0.7652700543403625,0.2191878408193588,0.9932234287261964,284.7010192871094,285.4471130371094,293.74908447265625,287.58551025390625,293.7506103515625,297.1394348144531,284.7178955078125,1.0,0.5052863955497742,1.0,1.0,0.0,1.0,-2.725306749343872,2.7253007888793945,5.962737759546144e-06,2.1008105278015137,0.8500710129737854,0.8500710129737854,0.0,107.3290557861328,85.0,25128.61328125,-0.0,1654.8560791015625,1.0,282.0879821777344,283.771484375,290.44073486328125,291.9901123046875,293.1499938964844,293.1499938964844,282.1499938964844,37419.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7550216913223267,1.0,0.0,0.0,3.4833717346191406,3.483394384384156,8.096418468994671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4379.73388671875,0.0,1365.706298828125,1895.4371337890625,0.0,2069.05126953125,0.8692352175712585,1.0,0.0,3.0,1.0,0.0
12310920,297.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8078918457031,0.9252862334251404,0.365536093711853,0.3293831348419189,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.80810546875,0.95803964138031,0.4014517068862915,0.3803473114967346,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8079833984375,0.9376636147499084,0.3785277605056762,0.2651043534278869,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8075866699219,0.8825706243515015,0.3201769292354584,0.3040156662464142,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.806396484375,0.7811774015426636,0.2197702974081039,0.9942529201507568,284.80810546875,285.4927978515625,293.7122497558594,287.57208251953125,293.7137756347656,297.1485900878906,284.8119812011719,1.0,0.5014669299125671,1.0,1.0,0.0,1.0,-2.7290377616882324,2.729031801223755,5.97912594457739e-06,2.103710651397705,0.8462064862251282,0.8462064862251282,0.0,100.8757553100586,73.0,24847.70703125,-0.0,1630.2816162109375,1.0,282.1813659667969,283.889404296875,290.471923828125,292.07977294921875,293.1499938964844,293.1499938964844,282.45001220703125,37331.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7465992569923401,1.0,0.0,0.0,3.4597508907318115,3.459773540496826,7.986986929608975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4245.57373046875,0.0,1341.0699462890625,1895.4371337890625,0.0,1996.102783203125,0.863854706287384,1.0,0.0,3.0,1.0,0.0
12310980,297.0927429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.9500027894973756,0.3661248087882995,0.3296887874603271,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.9802206754684448,0.4026472270488739,0.3812227547168731,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.9619534611701964,0.3794433772563934,0.2655593156814575,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.9040648341178894,0.3211580514907837,0.3046831488609314,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.7999575734138489,0.2203636318445205,0.9956321716308594,284.9023132324219,285.5379333496094,293.6758728027344,287.5586853027344,293.6773681640625,297.1569519042969,284.91900634765625,1.0,0.4977487325668335,1.0,1.0,0.0,1.0,-2.733463764190674,2.733457565307617,5.998683718644315e-06,2.107192039489746,0.8423449397087097,0.8423449397087097,0.0,94.4638214111328,73.0,24133.01171875,-0.0,1606.8321533203125,1.0,282.384765625,284.0225524902344,290.4403381347656,291.9306945800781,293.1499938964844,293.1499938964844,282.45001220703125,37296.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7343560457229614,1.0,0.0,0.0,3.435044765472412,3.435067176818848,7.87332396612328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4311.19140625,0.0,1316.043212890625,1895.4371337890625,0.0,1891.708251953125,0.8584489822387695,1.0,0.0,3.0,1.0,0.0
12311040,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.9750431180000304,0.3669396936893463,0.3300915658473968,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.9990000128746032,0.4040422141551971,0.3810543417930603,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.9854364395141602,0.3805545270442962,0.2660863697528839,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.9309549927711488,0.3222928941249847,0.3054372072219848,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8204053044319153,0.2210848480463028,0.9974150657653807,285.0102233886719,285.5824584960937,293.63995361328125,287.5453796386719,293.64141845703125,297.16650390625,285.01422119140625,1.0,0.4940535426139831,1.0,1.0,0.0,1.0,-2.737033128738404,2.737027168273926,6.014976406731876e-06,2.1102335453033447,0.8392484188079834,0.8392484188079834,0.0,88.3182601928711,91.0,23857.056640625,-0.0,1583.5443115234375,1.0,282.4800109863281,284.141357421875,290.4657287597656,292.0152587890625,293.1499938964844,293.1499938964844,282.75,37188.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7276857495307922,1.0,0.0,0.0,3.414252281188965,3.414274215698242,7.778297117511102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4183.1630859375,0.0,1294.6822509765625,1895.4371337890625,0.0,1835.7147216796875,0.8536739349365234,1.0,0.0,3.0,1.0,0.0
12311100,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.11407470703125,0.9797515273094176,0.3676441013813019,0.330712616443634,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.11480712890625,0.9990000128746032,0.4058871865272522,0.3761771917343139,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11444091796875,0.9899156093597412,0.3815878331661224,0.266789048910141,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1127319335937,0.9371642470359802,0.3233777284622192,0.3064287304878235,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1077575683594,0.8247313499450684,0.2217849195003509,1.0003581047058103,285.11505126953125,285.6263732910156,293.60455322265625,287.5321350097656,293.6059875488281,297.1764831542969,285.1341247558594,1.0,0.49405238032341,1.0,1.0,0.0,1.0,-2.737884283065796,2.7378783226013184,6.018319254508242e-06,2.11070203781128,0.8363164067268372,0.8363164067268372,0.0,87.2726058959961,91.0,23260.3359375,-0.0,1579.6595458984375,1.0,282.6817321777344,284.27545166015625,290.4284362792969,291.8635559082031,293.1499938964844,293.1499938964844,282.75,37130.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7166215181350708,1.0,0.0,0.0,3.39270281791687,3.3927245140075684,7.680419571443053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4246.11474609375,0.0,1273.1724853515625,1895.4371337890625,0.0,1744.3143310546875,0.8489701747894287,1.0,0.0,3.0,1.0,0.0
12311160,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2416687011719,0.9795224070549012,0.3686352968215942,0.3314894735813141,297.25445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.24188232421875,0.9990000128746032,0.4080774188041687,0.3773562312126159,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.24176025390625,0.9898961782455444,0.382869005203247,0.2676055431365967,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2413024902344,0.93735933303833,0.3246547281742096,0.3075553178787231,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2398376464844,0.8248336315155029,0.2226377129554748,1.0038936138153076,285.241943359375,285.66961669921875,293.5696716308594,287.5189514160156,293.5710754394531,297.188720703125,285.2467346191406,1.0,0.4958838522434234,1.0,1.0,0.0,1.0,-2.746804714202881,2.746798515319824,6.05742343395832e-06,2.1174962520599365,0.8343893885612488,0.8343893885612488,0.0,87.82917022705078,109.0,23097.001953125,-0.0,1595.12255859375,1.0,282.7795104980469,284.40496826171875,290.45037841796875,291.9490051269531,293.1499938964844,293.1499938964844,283.04998779296875,36972.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7109140157699585,1.0,0.0,0.0,3.3758480548858643,3.3758697509765625,7.604297138641414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4130.6796875,0.0,1255.743408203125,1895.4371337890625,0.0,1697.9259033203125,0.8450872898101807,1.0,0.0,3.0,1.0,0.0
12311220,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3507995605469,0.9758089184761048,0.3695391118526459,0.3323664367198944,297.2656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3516540527344,0.9990000128746032,0.4098398685455322,0.3831073939800262,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3511962890625,0.9867287874221802,0.3840929567813873,0.268501728773117,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3494873046875,0.9333270788192748,0.3259001970291137,0.3087811172008514,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3444519042969,0.8219745755195618,0.2234850376844406,1.0078953504562378,285.3518371582031,285.7121887207031,293.53533935546875,287.5058288574219,293.5367126464844,297.198486328125,285.3713073730469,1.0,0.4993423223495483,1.0,1.0,0.0,1.0,-2.7621185779571533,2.7621123790740967,6.12513304076856e-06,2.1292920112609863,0.8325300812721252,0.8325300812721252,0.0,89.55476379394531,109.0,22602.34765625,-0.0,1625.50390625,1.0,282.9791564941406,284.54132080078125,290.4140014648437,291.8052978515625,293.1499938964844,293.1499938964844,283.04998779296875,36891.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7010706663131714,1.0,0.0,0.0,3.3592076301574707,3.35922908782959,7.529514505222323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4194.45361328125,0.0,1239.215087890625,1895.4371337890625,0.0,1619.2127685546875,0.8413904309272766,1.0,0.0,3.0,1.0,0.0
12311280,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.48297119140625,0.9659809470176696,0.3707026839256286,0.3334065079689026,297.2718200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4832458496094,0.9954267740249634,0.4111816585063934,0.3890729248523712,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4830627441406,0.9779635667800904,0.3855333030223846,0.2695151567459106,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4825744628906,0.9224593043327332,0.3273082375526428,0.3101473450660705,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4810485839844,0.8142426013946533,0.2244529128074646,1.0125057697296145,285.4832458496094,285.7540588378906,293.5015563964844,287.4928283691406,293.5029296875,297.2069091796875,285.4882202148437,1.0,0.5039957165718079,1.0,1.0,0.0,1.0,-2.778663158416748,2.7786569595336914,6.199509243742796e-06,2.142407417297364,0.8317163586616516,0.8317163586616516,0.0,92.98054504394533,127.0,22495.6796875,-0.0,1666.23681640625,1.0,283.0776062011719,284.67364501953125,290.4374389648437,291.8959655761719,293.1499938964844,293.1499938964844,283.1499938964844,36710.546875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6966625452041626,1.0,0.0,0.0,3.3474490642547607,3.34747052192688,7.476895120817062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4216.8935546875,0.0,1226.7723388671875,1895.4371337890625,0.0,1584.5146484375,0.836614727973938,1.0,0.0,3.0,1.0,0.0
12311340,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5415344238281,0.9487029910087584,0.3716535270214081,0.3345377147197723,297.2760314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5419006347656,0.9818242192268372,0.4123671948909759,0.3904258608818054,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.54168701171875,0.962121844291687,0.3868079483509063,0.2706024050712585,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5410461425781,0.9053947925567628,0.3285951018333435,0.3116097450256347,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.53912353515625,0.8009138107299805,0.2253361940383911,1.017564296722412,285.5419311523437,285.7951965332031,293.4684143066406,287.4799194335937,293.4697265625,297.2134094238281,285.5492858886719,1.0,0.5092908143997192,1.0,1.0,0.0,1.0,-2.7910799980163574,2.791073799133301,6.255096195673104e-06,2.1520071029663086,0.8301771283149719,0.8301771283149719,0.0,98.26896667480467,127.0,22294.921875,-0.0,1709.7425537109375,1.0,283.1564636230469,284.7426452636719,290.4591979980469,291.9080810546875,293.1499938964844,293.1499938964844,283.1499938964844,36364.19140625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6965708136558533,1.0,0.0,0.0,3.3229198455810547,3.3229410648345947,7.367718808382051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4257.001953125,0.0,1201.2930908203125,1895.4371337890625,0.0,1583.79638671875,0.8325710296630859,1.0,0.0,3.0,1.0,0.0
12311400,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5912170410156,0.9284691214561462,0.3724431097507477,0.3355371654033661,297.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5913391113281,0.9646661281585692,0.4135617911815643,0.3917820155620575,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5912780761719,0.9428951740264891,0.3879489600658417,0.2716138660907745,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5910949707031,0.8884590864181519,0.3297803997993469,0.3130069971084595,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5904846191406,0.7860729098320007,0.2261433005332946,1.0224556922912598,285.5913391113281,285.8355407714844,293.43585205078125,287.46710205078125,293.4371643066406,297.21893310546875,285.5933532714844,1.0,0.5150943994522095,1.0,1.0,0.0,1.0,-2.802685499191284,2.8026793003082275,6.30747535979026e-06,2.161071538925171,0.8286752700805664,0.8286752700805664,0.0,104.60734558105467,145.0,22232.5078125,-0.0,1757.57275390625,1.0,283.1921081542969,284.7943420410156,290.4849548339844,291.97149658203125,293.1499938964844,293.1499938964844,283.1499938964844,36194.18359375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.700214147567749,1.0,0.0,0.0,3.3074731826782227,3.307494163513184,7.299379944925022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4293.08935546875,0.0,1185.752197265625,1895.4371337890625,0.0,1612.4437255859375,0.8259581923484802,1.0,0.0,3.0,1.0,0.0
12311460,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6102600097656,0.9082745313644408,0.372986763715744,0.3363866806030273,297.2826843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6103210449219,0.9452723860740662,0.4146411418914795,0.3931188881397247,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6102905273437,0.9224418997764589,0.3888790607452392,0.2725306749343872,297.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6101989746094,0.8717314004898071,0.3308021426200866,0.3143131732940674,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6099548339844,0.771356463432312,0.2268258184194564,1.0270581245422363,285.6103210449219,285.8750915527344,293.4039611816406,287.45440673828125,293.4052429199219,297.2227478027344,285.6112976074219,1.0,0.5212503671646118,1.0,1.0,0.0,1.0,-2.813518524169922,2.813512086868286,6.356608537316788e-06,2.1695523262023926,0.8267121315002441,0.8267121315002441,0.0,111.75139617919922,145.0,22188.6171875,-0.0,1808.452880859375,1.0,283.199462890625,284.8172607421875,290.5019226074219,292.0099182128906,293.1499938964844,293.1499938964844,283.1499938964844,35679.85546875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7066119909286499,1.0,0.0,0.0,3.273426055908203,3.273446559906006,7.149873795242456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4301.3798828125,0.0,1151.0325927734375,1895.4371337890625,0.0,1663.3193359375,0.820515513420105,1.0,0.0,3.0,1.0,0.0
12311520,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6181640625,0.8905046582221985,0.3733061254024505,0.3370502591133117,297.2836608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6181945800781,0.925166666507721,0.4155789613723755,0.3943604826927185,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6181945800781,0.903366208076477,0.3896076679229736,0.2733231782913208,297.25177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6181335449219,0.8559139370918274,0.3316617012023926,0.315492182970047,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.61798095703125,0.7574226260185242,0.2273785769939422,1.0312174558639526,285.61822509765625,285.913818359375,293.37274169921875,287.4418029785156,293.3739624023437,297.22479248046875,285.6188659667969,1.0,0.5276111960411072,1.0,1.0,0.0,1.0,-2.823179006576538,2.823172807693481,6.400609890988562e-06,2.177126884460449,0.8244349360466003,0.8244349360466003,0.0,119.56159210205078,163.0,22157.73046875,-0.0,1861.074951171875,1.0,283.2011413574219,284.82818603515625,290.5001220703125,292.02105712890625,293.1499938964844,293.1499938964844,283.1499938964844,35474.27734375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7131211757659912,1.0,0.0,0.0,3.251660108566284,3.251680374145508,7.055106721054472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4300.74072265625,0.0,1130.0059814453125,1895.4371337890625,0.0,1715.801513671875,0.8124856948852539,1.0,0.0,3.0,1.0,0.0
12311580,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.62957763671875,0.8740348815917969,0.3734768331050873,0.3375634253025055,297.283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6296081542969,0.9066244959831238,0.4164066612720489,0.3955015540122986,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6296081542969,0.8868337869644165,0.3901928067207336,0.2740088999271393,297.2527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6295471191406,0.8414879441261292,0.3323986232280731,0.3165555596351623,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.62939453125,0.7447118163108826,0.2278267294168472,1.034942388534546,285.6296081542969,285.95166015625,293.3422241210937,287.4293518066406,293.3434143066406,297.2255554199219,285.6302490234375,1.0,0.5340777635574341,1.0,1.0,0.0,1.0,-2.831748485565185,2.83174204826355,6.439774097088957e-06,2.1838483810424805,0.8220242857933044,0.8220242857933044,0.0,127.86748504638672,163.0,22093.703125,-0.0,1914.6993408203125,1.0,283.2019958496094,284.8440856933594,290.4832763671875,292.0095520019531,293.1499938964844,293.1499938964844,283.1499938964844,34922.3671875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7183879017829895,1.0,0.0,0.0,3.212857723236084,3.2128775119781494,6.887732979521388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4293.4130859375,0.0,1091.941162109375,1895.4371337890625,0.0,1758.77783203125,0.8058192729949951,1.0,0.0,3.0,1.0,0.0
12311640,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.63629150390625,0.859134316444397,0.3735484480857849,0.3379847705364227,297.28240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6363220214844,0.8910648822784424,0.4171490967273712,0.3965689241886139,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6363220214844,0.8717283606529236,0.3906764984130859,0.2746233344078064,297.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6362609863281,0.8285130262374878,0.3330436646938324,0.3175354301929474,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6361083984375,0.7333081364631653,0.2281930595636367,1.0383284091949463,285.6363220214844,285.9886169433594,293.3124084472656,287.4169921875,293.3135681152344,297.22540283203125,285.636962890625,1.0,0.5405880212783813,1.0,1.0,0.0,1.0,-2.839524984359741,2.839518547058105,6.475422196672298e-06,2.189949750900269,0.819372832775116,0.819372832775116,0.0,136.51039123535156,181.0,22052.361328125,-0.0,1968.9886474609373,1.0,283.20245361328125,284.8544311523437,290.45947265625,291.9872741699219,293.1499938964844,293.1499938964844,283.1499938964844,34675.51171875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7221017479896545,1.0,0.0,0.0,3.1871511936187744,3.1871707439422607,6.777954126846453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4284.97265625,0.0,1067.963623046875,1895.4371337890625,0.0,1789.3489990234375,0.7968763709068298,1.0,0.0,3.0,1.0,0.0
12311700,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6491394042969,0.845854640007019,0.3735633194446563,0.3383420705795288,297.28082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.649169921875,0.8769972324371338,0.4178326427936554,0.397575318813324,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6491394042969,0.858178436756134,0.3910962045192718,0.2751851975917816,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64910888671875,0.816619336605072,0.3336253464221954,0.3184496760368347,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64892578125,0.7229248285293579,0.2284999042749405,1.041436791419983,285.649169921875,286.024658203125,293.2833251953125,287.40478515625,293.28448486328125,297.2246398925781,285.6498718261719,1.0,0.54709792137146,1.0,1.0,0.0,1.0,-2.846675157546997,2.8466687202453613,6.50828542347881e-06,2.1955597400665283,0.8166384696960449,0.8166384696960449,0.0,145.38626098632812,181.0,21980.171875,-0.0,2023.671142578125,1.0,283.2031555175781,284.8723449707031,290.4327392578125,291.9575500488281,293.1499938964844,293.1499938964844,283.1499938964844,34069.19921875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7241759300231934,1.0,0.0,0.0,3.144060611724853,3.1440796852111816,6.595916488549847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4274.396484375,0.0,1027.3240966796875,1895.4371337890625,0.0,1806.51611328125,0.7893385291099548,1.0,0.0,3.0,1.0,0.0
12311760,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6576843261719,0.83404940366745,0.3735376298427582,0.338666707277298,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.65771484375,0.8643812537193298,0.4184683859348297,0.3985414206981659,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6576843261719,0.8461432456970215,0.3914689421653747,0.2757161557674408,297.25079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6576232910156,0.8052328824996948,0.3341580927371979,0.3193202316761017,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.657470703125,0.7130959630012512,0.2287608087062835,1.0443484783172607,285.65771484375,286.05975341796875,293.2550354003906,287.3927307128906,293.2561340332031,297.22344970703125,285.65838623046875,1.0,0.553582489490509,1.0,1.0,0.0,1.0,-2.8534114360809326,2.853404998779297,6.539325568155618e-06,2.200845956802368,0.8136904239654541,0.8136904239654541,0.0,154.4109344482422,169.0,21932.134765625,-0.0,2078.65771484375,1.0,283.20367431640625,284.8848876953125,290.4076843261719,291.9285583496094,293.1499938964844,293.1499938964844,283.1499938964844,33778.33984375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7249789834022522,1.0,0.0,0.0,3.114405393600464,3.114424228668213,6.472075710917125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4265.31103515625,0.0,1000.7545166015624,1895.4371337890625,0.0,1813.1805419921875,0.7795353531837463,1.0,0.0,3.0,1.0,0.0
12311820,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6711120605469,0.8289927840232849,0.3734951615333557,0.338785171508789,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.671142578125,0.8592407703399658,0.4190727770328522,0.3992821276187897,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6711120605469,0.8411702513694763,0.3918160796165466,0.2760824859142303,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6710510253906,0.800319492816925,0.3346597254276275,0.3199654817581177,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6708679199219,0.708716094493866,0.2289925813674926,1.0462048053741455,285.671142578125,286.0938720703125,293.2275390625,287.3808288574219,293.2286071777344,297.2220458984375,285.6718139648437,1.0,0.5562189221382141,1.0,1.0,0.0,1.0,-2.8578970432281494,2.8578903675079346,6.560211659234483e-06,2.2044458389282227,0.8106669187545776,0.8106669187545776,0.0,158.6732635498047,169.0,21840.859375,-0.0,2106.89453125,1.0,283.2044372558594,284.9037170410156,290.3845520019531,291.899169921875,293.1499938964844,293.1499938964844,283.1499938964844,33151.80859375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.724772572517395,1.0,0.0,0.0,3.0686497688293457,3.0686681270599365,6.283302695919701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4254.76416015625,0.0,959.5475463867188,1895.4371337890625,0.0,1811.4666748046875,0.7713417410850525,1.0,0.0,3.0,1.0,0.0
12311880,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6794738769531,0.8272945880889893,0.3734589517116546,0.3388040959835052,297.2745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.67950439453125,0.8577994704246521,0.4196642935276031,0.3999002873897552,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6794738769531,0.8396757245063782,0.3921594321727752,0.2763638794422149,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.679443359375,0.7989419102668762,0.3351517915725708,0.3204890489578247,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6792907714844,0.7073693871498108,0.2292195409536361,1.0474945306777954,285.67950439453125,286.126953125,293.2008361816406,287.3690795898437,293.2018737792969,297.2206420898437,285.6800842285156,1.0,0.5574032068252563,1.0,1.0,0.0,1.0,-2.86118221282959,2.861175537109375,6.5754970819398295e-06,2.2070672512054443,0.8074369430541992,0.8074369430541992,0.0,160.2061309814453,157.0,21768.515625,-0.0,2119.878662109375,1.0,283.2050170898437,284.9163818359375,290.3648376464844,291.8735656738281,293.1499938964844,293.1499938964844,283.1499938964844,32849.32421875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7239272594451904,1.0,0.0,0.0,3.0368146896362305,3.036832571029663,6.153608751446882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4246.0234375,0.0,932.3690185546876,1895.4371337890625,0.0,1804.45458984375,0.7609938979148865,1.0,0.0,3.0,1.0,0.0
12311940,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6932067871094,0.8277201056480408,0.3734419345855713,0.3387632369995117,297.27252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6932678222656,0.8586783409118652,0.4202541708946228,0.400437980890274,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6932373046875,0.840364396572113,0.3925110399723053,0.2765922248363495,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.69317626953125,0.7998111844062805,0.3356460928916931,0.3209362328052521,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6929626464844,0.7080367207527161,0.22945436835289,1.0484490394592283,285.6932678222656,286.1590270996094,293.17498779296875,287.35748291015625,293.1759948730469,297.2192687988281,285.69415283203125,1.0,0.5574215650558472,1.0,1.0,0.0,1.0,-2.8637397289276123,2.863733053207397,6.587426923942985e-06,2.209116220474243,0.8041499853134155,0.8041499853134155,0.0,159.9302978515625,157.0,21676.03515625,-0.0,2122.83154296875,1.0,283.20587158203125,284.9362487792969,290.3471374511719,291.8483581542969,293.1499938964844,293.1499938964844,283.1499938964844,32204.619140625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.722569465637207,1.0,0.0,0.0,2.988508462905884,2.988525867462158,5.959396958132857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4236.0302734375,0.0,890.9813842773438,1895.4371337890625,0.0,1793.2139892578125,0.7522952556610107,1.0,0.0,3.0,1.0,0.0
