time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12312000,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.70233154296875,0.8298131823539734,0.3734408915042877,0.3386915922164917,297.2706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.702392578125,0.8613858222961426,0.420842707157135,0.400923877954483,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7023620605469,0.8427726030349731,0.3928706347942352,0.2767892181873321,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7023010253906,0.8024427890777588,0.3361447155475616,0.3213354051113128,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7021179199219,0.7102656960487366,0.2297015935182571,1.0492023229599,285.702392578125,286.19000244140625,293.1499938964844,287.3460693359375,293.1509704589844,297.21807861328125,285.703125,1.0,0.556560218334198,1.0,1.0,0.0,1.0,-2.8658604621887207,2.865853786468506,6.597343599423766e-06,2.210822343826294,0.8006818890571594,0.8006818890571594,0.0,158.26402282714844,145.0,21583.78125,-0.0,2118.2578125,1.0,283.2064819335937,284.9498596191406,290.332275390625,291.827392578125,293.1499938964844,293.1499938964844,283.1499938964844,31896.4375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7210003137588501,1.0,0.0,0.0,2.955121755599976,2.955138921737671,5.826987603541056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4228.1611328125,0.0,863.9201049804688,1895.4371337890625,0.0,1780.2596435546875,0.7415503859519958,1.0,0.0,3.0,1.0,0.0
12312060,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7165832519531,0.8314685821533203,0.3722619712352752,0.3380515575408935,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7166442871094,0.8636597990989685,0.4202045500278473,0.4007870852947235,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.71661376953125,0.844750702381134,0.3920243978500366,0.2765348553657532,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.716552734375,0.8045336008071899,0.3354056775569916,0.3211108446121216,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7164001464844,0.7117549180984497,0.2286810725927353,1.0469666719436646,285.7166442871094,286.2200012207031,293.1258239746094,287.3348388671875,293.12677001953125,297.2049255371094,285.7171325683594,1.0,0.5547463297843933,1.0,1.0,0.0,1.0,-2.861684799194336,2.8616783618927,6.578767624887405e-06,2.2078866958618164,0.7971732020378113,0.7971732020378113,0.0,156.40676879882812,145.0,21446.390625,-0.0,2102.16650390625,1.0,283.2074584960937,284.9703369140625,290.318359375,291.8055725097656,293.1499938964844,293.1499938964844,283.1499938964844,31243.0,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7192099690437317,1.0,0.0,0.0,2.90460205078125,2.904618740081787,5.629458428302314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4218.10205078125,0.0,822.91259765625,1895.4371337890625,0.0,1765.5262451171875,0.7323894500732422,1.0,0.0,3.0,1.0,0.0
12312120,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7213134765625,0.8335179090499878,0.3714474439620971,0.3371245265007019,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7213439941406,0.8663651347160339,0.4198617041110992,0.4002848863601684,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7213439941406,0.8471338152885437,0.3915058970451355,0.2760308980941772,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7213134765625,0.806939423084259,0.3349519670009613,0.3205063045024872,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.72119140625,0.713327169418335,0.2279107719659805,1.042738676071167,285.7213439941406,286.24908447265625,293.10235595703125,287.3238525390625,293.103271484375,297.19488525390625,285.72186279296875,1.0,0.5521110892295837,1.0,1.0,0.0,1.0,-2.853551149368286,2.8535447120666504,6.541412403748836e-06,2.201606273651123,0.7934115529060364,0.7934115529060364,0.0,153.9422149658203,133.0,21310.130859375,-0.0,2076.589599609375,1.0,283.2081604003906,284.9808959960937,290.3056030273437,291.7848205566406,293.1499938964844,293.1499938964844,283.1499938964844,30914.349609375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7172920107841492,1.0,0.0,0.0,2.869190692901612,2.8692069053649902,5.49303194929962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4207.81396484375,0.0,795.7006225585938,1895.4371337890625,0.0,1749.79833984375,0.7212649583816528,1.0,0.0,3.0,1.0,0.0
12312180,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7340087890625,0.8373427987098694,0.3708997368812561,0.3363949060440063,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.73406982421875,0.8710096478462219,0.419750452041626,0.3999433219432831,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7340393066406,0.8513627648353577,0.3912405669689178,0.275664210319519,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7339782714844,0.811079740524292,0.3347329199314117,0.3200612664222717,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7337951660156,0.7164607644081116,0.2273704558610916,1.0391932725906372,285.73406982421875,286.2773132324219,293.07958984375,287.3131408691406,293.0804748535156,297.18780517578125,285.7347717285156,1.0,0.5490176677703857,1.0,1.0,0.0,1.0,-2.8470234870910645,2.8470168113708496,6.51146092423005e-06,2.19654393196106,0.7896360754966736,0.7896360754966736,0.0,150.38241577148438,133.0,21149.748046875,-0.0,2048.48095703125,1.0,283.2091979980469,285.0009155273437,290.2920227050781,291.7614440917969,293.1499938964844,293.1499938964844,283.1499938964844,30251.947265625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7150415778160095,1.0,0.0,0.0,2.817303419113159,2.81731915473938,5.296153631206835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4196.44677734375,0.0,755.8809204101562,1895.4371337890625,0.0,1731.419921875,0.7117135524749756,1.0,0.0,3.0,1.0,0.0
12312240,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7418518066406,0.8427267670631409,0.3705154359340668,0.335827112197876,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.74188232421875,0.8773723840713501,0.4197913110256195,0.3997493982315063,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7418518066406,0.8572375178337097,0.3911384046077728,0.2754181027412414,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7417907714844,0.8166049718856812,0.3346759974956512,0.3197697699069977,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7416381835937,0.720881462097168,0.2270054519176483,1.0363950729370115,285.74188232421875,286.3046875,293.0574951171875,287.3026123046875,293.0583801269531,297.182861328125,285.7425537109375,1.0,0.5456287860870361,1.0,1.0,0.0,1.0,-2.8420958518981934,2.8420894145965576,6.488923645520117e-06,2.192734479904175,0.7856886386871338,0.7856886386871338,0.0,146.02218627929688,121.0,21023.04296875,-0.0,2019.235107421875,1.0,283.2099609375,285.01422119140625,290.2799987792969,291.74127197265625,293.1499938964844,293.1499938964844,283.1499938964844,29934.490234375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7126907706260681,1.0,0.0,0.0,2.7806625366210938,2.780678033828736,5.159289457878913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4187.06689453125,0.0,729.4171752929688,1895.4371337890625,0.0,1712.3092041015625,0.7002089023590088,1.0,0.0,3.0,1.0,0.0
12312300,297.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.758544921875,0.8494616150856018,0.3702434599399566,0.3353540897369385,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.75860595703125,0.8852073550224304,0.4199409782886505,0.399649977684021,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7585754394531,0.8645465970039368,0.3911510109901428,0.2752473950386047,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.75848388671875,0.8232341408729553,0.3347380757331848,0.3195834755897522,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7581787109375,0.7263318300247192,0.2267775237560272,1.0341737270355225,285.7586364746094,286.3312072753906,293.0361022949219,287.2923583984375,293.0369567871094,297.1794738769531,285.75982666015625,1.0,0.5420404672622681,1.0,1.0,0.0,1.0,-2.838306903839112,2.838300466537476,6.471642791439081e-06,2.1898155212402344,0.7817742228507996,0.7817742228507996,0.0,141.12379455566406,121.0,20890.279296875,-0.0,1989.3321533203125,1.0,283.2111511230469,285.0386657714844,290.2680358886719,291.7195739746094,293.1499938964844,293.1499938964844,283.1499938964844,29241.6015625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7101694345474243,1.0,0.0,0.0,2.7265186309814453,2.7265336513519287,4.960326691616501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4177.01318359375,0.0,690.2120971679688,1895.4371337890625,0.0,1691.9140625,0.6903480291366577,1.0,0.0,3.0,1.0,0.0
12312360,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7713928222656,0.8575483560562134,0.3700475692749023,0.3349559009075165,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7714538574219,0.8944530487060547,0.4201675951480865,0.3996267914772033,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7714233398437,0.873269259929657,0.3912438154220581,0.2751365005970001,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7713317871094,0.8309594392776489,0.3348886370658874,0.3194833397865295,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.77105712890625,0.7327871322631836,0.226659819483757,1.032449722290039,285.7714538574219,286.35693359375,293.015380859375,287.2823486328125,293.0162048339844,297.17730712890625,285.7724304199219,1.0,0.5383188128471375,1.0,1.0,0.0,1.0,-2.8354732990264893,2.835466861724853,6.458760253735818e-06,2.1876442432403564,0.7777382731437683,0.7777382731437683,0.0,135.8381805419922,109.0,20778.224609375,-0.0,1959.17578125,1.0,283.2120666503906,285.0570068359375,290.2577209472656,291.7015991210937,293.1499938964844,293.1499938964844,283.1499938964844,28882.0078125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7076828479766846,1.0,0.0,0.0,2.6874167919158936,2.6874313354492188,4.819071364181582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4169.38671875,0.0,663.5465698242188,1895.4371337890625,0.0,1671.904052734375,0.6784235835075378,1.0,0.0,3.0,1.0,0.0
12312420,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.78961181640625,0.8669214248657227,0.3698990046977997,0.3345955014228821,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7897033691406,0.9049870371818542,0.420442134141922,0.3996451497077942,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7896423339844,0.8833012580871582,0.3913863897323608,0.2750577330589294,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.78955078125,0.8397799730300903,0.3350968658924103,0.3194349110126495,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7891845703125,0.7402253746986389,0.2266183793544769,1.031061053276062,285.7897033691406,286.3818054199219,292.99530029296875,287.2725524902344,292.99609375,297.1758728027344,285.79107666015625,1.0,0.534516453742981,1.0,1.0,0.0,1.0,-2.8332390785217285,2.8332326412200928,6.4486325754842255e-06,2.185941457748413,0.7737234234809875,0.7737234234809875,0.0,130.32810974121094,109.0,20641.54296875,-0.0,1928.9542236328125,1.0,283.2132568359375,285.0823669433594,290.24774169921875,291.6828918457031,293.1499938964844,293.1499938964844,283.1499938964844,28231.068359375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.705190122127533,1.0,0.0,0.0,2.6332461833953857,2.6332602500915527,4.626752456715622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4159.455078125,0.0,626.9323120117188,1895.4371337890625,0.0,1651.9510498046875,0.66827392578125,1.0,0.0,3.0,1.0,0.0
12312480,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.80279541015625,0.8777182698249817,0.3697831928730011,0.3342697918415069,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8028564453125,0.917802095413208,0.420750081539154,0.3996995091438293,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8028259277344,0.8947352766990662,0.3915639519691467,0.275007039308548,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.802734375,0.8499223589897156,0.3353496193885803,0.3194319307804107,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.802490234375,0.7488387823104858,0.2266399562358856,1.0299705266952517,285.8028564453125,286.4059143066406,292.9758605957031,287.2630310058594,292.9766540527344,297.175048828125,285.8037414550781,1.0,0.5306583642959595,1.0,1.0,0.0,1.0,-2.8315370082855225,2.8315305709838867,6.440945526264841e-06,2.184654951095581,0.7695971131324768,0.7695971131324768,0.0,124.64854431152344,97.0,20521.15234375,-0.0,1898.80712890625,1.0,283.21417236328125,285.10028076171875,290.2391052246094,291.6678161621094,293.1499938964844,293.1499938964844,283.1499938964844,27880.302734375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7028307318687439,1.0,0.0,0.0,2.595688581466675,2.5957024097442627,4.4957127443012723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4152.00732421875,0.0,602.8755493164062,1895.4371337890625,0.0,1633.1640625,0.6563799977302551,1.0,0.0,3.0,1.0,0.0
12312540,297.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8256225585937,0.8900253772735596,0.3696971237659454,0.3339609503746032,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8257141113281,0.932860255241394,0.4210851490497589,0.3997723758220672,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8256530761719,0.9077550172805786,0.3917708396911621,0.2749709784984588,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8255310058594,0.8615939021110535,0.3356388807296753,0.3194584250450134,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8250732421875,0.7588085532188416,0.2267132848501205,1.0291008949279783,285.8257141113281,286.4292297363281,292.9570617675781,287.25372314453125,292.95782470703125,297.1746826171875,285.827392578125,1.0,0.5267614722251892,1.0,1.0,0.0,1.0,-2.830195903778076,2.8301894664764404,6.434910119423876e-06,2.1836495399475098,0.7655684947967529,0.7655684947967529,0.0,118.86256408691406,97.0,20401.60546875,-0.0,1868.7525634765625,1.0,283.215576171875,285.131103515625,290.2299194335937,291.64971923828125,293.1499938964844,293.1499938964844,283.1499938964844,27197.060546875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7004640102386475,1.0,0.0,0.0,2.538989782333374,2.539003133773804,4.301453770949593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4143.16064453125,0.0,566.939453125,1895.4371337890625,0.0,1614.4171142578125,0.6460801362991333,1.0,0.0,3.0,1.0,0.0
12312600,297.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8417053222656,0.9040440917015076,0.3696361482143402,0.3336798846721649,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.841796875,0.9495246410369872,0.4214412868022918,0.399869441986084,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8417663574219,0.9238312244415284,0.3920017182826996,0.2749549448490143,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8416442871094,0.8751004338264465,0.3359552323818207,0.3195152878761291,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8413391113281,0.7704119086265564,0.2268298715353012,1.0284396409988403,285.841796875,286.4517822265625,292.9389038085937,287.24468994140625,292.9396057128906,297.1747131347656,285.843017578125,1.0,0.5228433012962341,1.0,1.0,0.0,1.0,-2.829228401184082,2.8292219638824463,6.430581834138138e-06,2.1829349994659424,0.7614389657974243,0.7614389657974243,0.0,112.99491119384766,85.0,20291.474609375,-0.0,1838.9178466796875,1.0,283.21661376953125,285.15216064453125,290.22186279296875,291.6354675292969,293.1499938964844,293.1499938964844,283.1499938964844,26801.55078125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6982213258743286,1.0,0.0,0.0,2.500354528427124,2.5003676414489746,4.171541263531253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4136.310546875,0.0,543.6331787109375,1895.4371337890625,0.0,1596.7445068359375,0.6340439915657043,1.0,0.0,3.0,1.0,0.0
12312660,297.1334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.86578369140625,0.9213232398033142,0.3695966601371765,0.3334114253520965,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8658752441406,0.9670016765594482,0.4218136370182037,0.3999769985675812,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8658447265625,0.942432165145874,0.3922521770000458,0.2749485671520233,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8656921386719,0.890688955783844,0.3362917900085449,0.3195883631706238,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.865234375,0.7838820219039917,0.2269822359085083,1.0279325246810913,285.8658752441406,286.4735717773437,292.9213256835937,287.23590087890625,292.9219970703125,297.17498779296875,285.867431640625,1.0,0.5189096331596375,1.0,1.0,0.0,1.0,-2.828505516052246,2.8284990787506104,6.427369498851476e-06,2.182410955429077,0.7574108839035034,0.7574108839035034,0.0,107.08119201660156,85.0,20157.443359375,-0.0,1809.2620849609373,1.0,283.2180480957031,285.18341064453125,290.2132263183594,291.6186828613281,293.1499938964844,293.1499938964844,283.1499938964844,26141.56640625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6959677338600159,1.0,0.0,0.0,2.445024251937866,2.4450368881225586,3.988960202150338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4127.240234375,0.0,510.9072265625,1895.4371337890625,0.0,1579.0777587890625,0.6237003207206726,1.0,0.0,3.0,1.0,0.0
12312720,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.88250732421875,0.9419653415679932,0.3695712387561798,0.3331632912158966,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.882568359375,0.9845491647720336,0.4221951961517334,0.4000996053218841,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8825378417969,0.9624888300895692,0.3925155401229858,0.2749560177326202,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8824462890625,0.908902645111084,0.3366413116455078,0.3196790814399719,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.88214111328125,0.7995247840881348,0.2271633893251419,1.0275739431381226,285.882568359375,286.49462890625,292.9043273925781,287.22735595703125,292.9049987792969,297.17547607421875,285.8836975097656,1.0,0.5149690508842468,1.0,1.0,0.0,1.0,-2.828041076660156,2.8280346393585205,6.425338597182417e-06,2.182088613510132,0.7532902956008911,0.7532902956008911,0.0,101.13046264648438,88.0,20045.130859375,-0.0,1779.843017578125,1.0,283.2191162109375,285.204833984375,290.2056579589844,291.6054077148437,293.1499938964844,293.1499938964844,283.1499938964844,25767.205078125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6938402652740479,1.0,0.0,0.0,2.407508611679077,2.4075210094451904,3.867488942432829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4120.4033203125,0.0,489.8298034667969,1895.4371337890625,0.0,1562.4847412109375,0.6117919683456421,1.0,0.0,3.0,1.0,0.0
12312780,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9108581542969,0.9556482434272766,0.3695632219314575,0.3330071270465851,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9110107421875,0.9951032996177672,0.4225879311561584,0.400315523147583,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9109191894531,0.9751054644584656,0.3927940428256988,0.2750347852706909,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9107666015625,0.9228416681289672,0.3370036482810974,0.3198670148849487,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9101867675781,0.8103317618370056,0.2273702621459961,1.027748465538025,285.9110107421875,286.5149841308594,292.887939453125,287.21905517578125,292.8885803222656,297.17608642578125,285.9130859375,1.0,0.5129594802856445,1.0,1.0,0.0,1.0,-2.8286404609680176,2.828634023666382,6.42808436168707e-06,2.182561159133911,0.7493436932563782,0.7493436932563782,0.0,97.49065399169922,88.0,19940.54296875,-0.0,1763.215576171875,1.0,283.2207336425781,285.2413330078125,290.1970520019531,291.5880126953125,293.1499938964844,293.1499938964844,283.1499938964844,25026.2109375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6916374564170837,1.0,0.0,0.0,2.3511526584625244,2.3511643409729004,3.6885444387735333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4112.21875,0.0,458.4049072265625,1895.4371337890625,0.0,1545.392578125,0.6015447974205017,1.0,0.0,3.0,1.0,0.0
12312840,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9321594238281,0.9634617567062378,0.3695610165596008,0.3329304456710815,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9322509765625,0.9990000128746032,0.4230293929576874,0.3988696634769439,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.93218994140625,0.9821838140487672,0.3930767476558685,0.275173008441925,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9320678710937,0.9316255450248718,0.3373670279979706,0.3201310634613037,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.931640625,0.8166384696960449,0.2275890856981277,1.028329849243164,285.9322509765625,286.5346069335937,292.8721008300781,287.21099853515625,292.8727111816406,297.17681884765625,285.9338073730469,1.0,0.5116110444068909,1.0,1.0,0.0,1.0,-2.828186511993408,2.8281800746917725,6.426313575502718e-06,2.1823439598083496,0.7453469634056091,0.7453469634056091,0.0,95.43114471435548,106.0,19832.828125,-0.0,1752.4642333984375,1.0,283.22198486328125,285.267578125,290.18951416015625,291.5745849609375,293.1499938964844,293.1499938964844,283.1499938964844,24635.341796875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6895044445991516,1.0,0.0,0.0,2.3114354610443115,2.3114469051361084,3.564978499071003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4105.865234375,0.0,437.6844482421875,1895.4371337890625,0.0,1528.928955078125,0.5893743634223938,1.0,0.0,3.0,1.0,0.0
12312900,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.96148681640625,0.9616527557373048,0.3695656359195709,0.3329440355300903,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9616394042969,0.9990000128746032,0.4235680401325226,0.4004453122615814,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9615783691406,0.9808158278465272,0.3933665454387665,0.2753818035125732,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9613647460937,0.9300337433815002,0.3377352058887481,0.3204896748065948,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9607238769531,0.8154818415641785,0.2278232425451278,1.0294147729873655,285.9616394042969,286.5535583496094,292.8568115234375,287.20318603515625,292.857421875,297.1778869628906,285.9640197753906,1.0,0.5129125714302063,1.0,1.0,0.0,1.0,-2.831878185272217,2.831871747970581,6.442732228606474e-06,2.185024738311768,0.7415016889572144,0.7415016889572144,0.0,96.03330993652344,106.0,19713.59375,-0.0,1761.1785888671875,1.0,283.2236633300781,285.3043518066406,290.18133544921875,291.55828857421875,293.1499938964844,293.1499938964844,283.1499938964844,23922.2578125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6873102784156799,1.0,0.0,0.0,2.2571167945861816,2.2571277618408203,3.3993936199294694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4097.43310546875,0.0,409.5421142578125,1895.4371337890625,0.0,1512.08349609375,0.5791766047477722,1.0,0.0,3.0,1.0,0.0
12312960,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9867858886719,0.9516692757606506,0.3695689737796783,0.3330507576465606,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9869079589844,0.9929928779602052,0.4239139854907989,0.4016274511814117,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9868469238281,0.972225308418274,0.3936556577682495,0.2756624817848205,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9866943359375,0.9198756217956544,0.3380983471870422,0.3209412395954132,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9861755371094,0.808047890663147,0.2280598282814026,1.0309759378433228,285.9869079589844,286.5718078613281,292.84210205078125,287.1956481933594,292.8426818847656,297.1784362792969,285.9887084960937,1.0,0.5154623985290527,1.0,1.0,0.0,1.0,-2.836198091506958,2.8361916542053223,6.462669716711389e-06,2.188478469848633,0.7376754283905029,0.7376754283905029,0.0,98.83057403564452,124.0,19630.740234375,-0.0,1781.36669921875,1.0,283.2249755859375,285.3339538574219,290.1745910644531,291.5464782714844,293.1499938964844,293.1499938964844,283.1499938964844,23532.0859375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6852297782897949,1.0,0.0,0.0,2.2185375690460205,2.218548059463501,3.284179683760158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4092.26806640625,0.0,390.8117065429688,1895.4371337890625,0.0,1496.1959228515625,0.5671915411949158,1.0,0.0,3.0,1.0,0.0
12313020,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0198059082031,0.9361700415611268,0.3695643842220306,0.3332030773162842,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0199584960937,0.9813717007637024,0.4242557287216186,0.402112066745758,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0198669433594,0.958309531211853,0.393937736749649,0.2759801149368286,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.01971435546875,0.9053921699523926,0.3384495377540588,0.3214398920536041,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.01910400390625,0.79647296667099,0.2282899916172027,1.0327954292297363,286.0199584960937,286.58941650390625,292.827880859375,287.1883544921875,292.8284606933594,297.17889404296875,286.02227783203125,1.0,0.5189369916915894,1.0,1.0,0.0,1.0,-2.8401217460632324,2.8401150703430176,6.480672709585633e-06,2.191555976867676,0.7340331077575684,0.7340331077575684,0.0,103.1821060180664,124.0,19518.884765625,-0.0,1808.538818359375,1.0,283.22674560546875,285.3737487792969,290.16748046875,291.53204345703125,293.1499938964844,293.1499938964844,283.1499938964844,22807.82421875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.683161735534668,1.0,0.0,0.0,2.164952516555786,2.1649627685546875,3.127448451323289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4084.3798828125,0.0,364.9416809082031,1895.4371337890625,0.0,1480.487060546875,0.5571750402450562,1.0,0.0,3.0,1.0,0.0
12313080,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0404968261719,0.9182398319244384,0.369539201259613,0.3333931565284729,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0406188964844,0.9663645029067992,0.4245924949645996,0.4026439785957336,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0405578613281,0.9411354064941406,0.3942031860351562,0.2763275504112243,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0404357910156,0.8903266787528992,0.338781863451004,0.3219735026359558,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0399780273437,0.7833566069602966,0.2285093069076538,1.0348020792007446,286.0406188964844,286.6063842773437,292.814208984375,287.1813049316406,292.81475830078125,297.1792297363281,286.0423583984375,1.0,0.5231375694274902,1.0,1.0,0.0,1.0,-2.8444595336914062,2.8444530963897705,6.500599738501478e-06,2.194955348968506,0.7303014993667603,0.7303014993667603,0.0,108.6343231201172,142.0,19404.431640625,-0.0,1841.7696533203125,1.0,283.22784423828125,285.3979187011719,290.1622314453125,291.5230407714844,293.1499938964844,293.1499938964844,283.1499938964844,22484.79296875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6813290119171143,1.0,0.0,0.0,2.1304001808166504,2.1304101943969727,3.028417552286556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4078.101318359375,0.0,349.4889831542969,1895.4371337890625,0.0,1466.63623046875,0.5457268357276917,1.0,0.0,3.0,1.0,0.0
12313140,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0804138183594,0.900883674621582,0.3695203065872192,0.3335955142974853,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0805969238281,0.9489591121673584,0.4249380230903625,0.4032002389431,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0805053710937,0.9225300550460817,0.3944738209247589,0.2766873240470886,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.080322265625,0.8749402761459351,0.3391103744506836,0.3225215375423431,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.07965087890625,0.7699712514877319,0.2287266999483108,1.0369118452072144,286.0805969238281,286.6226806640625,292.8010559082031,287.17449951171875,292.80157470703125,297.1795349121094,286.0830078125,1.0,0.5278801321983337,1.0,1.0,0.0,1.0,-2.8489978313446045,2.8489911556243896,6.521471732412465e-06,2.1985082626342773,0.7269275784492493,0.7269275784492493,0.0,114.95587921142578,142.0,19314.056640625,-0.0,1879.6417236328125,1.0,283.2299499511719,285.4453430175781,290.15478515625,291.5072937011719,293.1499938964844,293.1499938964844,283.1499938964844,21713.330078125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.679341733455658,1.0,0.0,0.0,2.07628870010376,2.076298236846924,2.876529663353722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4071.640380859375,0.0,325.0451354980469,1895.4371337890625,0.0,1451.6923828125,0.535884439945221,1.0,0.0,3.0,1.0,0.0
12313200,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.10406494140625,0.8850298523902893,0.3694975674152374,0.3338381052017212,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1042175292969,0.9306680560112,0.4252825379371643,0.4037975072860718,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1041564941406,0.9050130248069764,0.3947409689426422,0.2770762145519256,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.10400390625,0.8602474927902222,0.3394307792186737,0.3230989277362823,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1034851074219,0.757235050201416,0.228940337896347,1.0391604900360107,286.1042175292969,286.6383972167969,292.78839111328125,287.16796875,292.78887939453125,297.1798400878906,286.1061706542969,1.0,0.5330356359481812,1.0,1.0,0.0,1.0,-2.8538708686828613,2.8538644313812256,6.543923518620431e-06,2.202324151992798,0.7234483361244202,0.7234483361244202,0.0,121.92657470703124,160.0,19212.5703125,-0.0,1921.3297119140625,1.0,283.231201171875,285.4726257324219,290.14947509765625,291.4981689453125,293.1499938964844,293.1499938964844,283.1499938964844,21360.31640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6775397062301636,1.0,0.0,0.0,2.041489362716675,2.04149866104126,2.780914485356334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4065.592041015625,0.0,310.5169677734375,1895.4371337890625,0.0,1438.2103271484375,0.5245047807693481,1.0,0.0,3.0,1.0,0.0
12313260,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1460266113281,0.8700906038284302,0.3694867491722107,0.3340887129306793,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1462097167969,0.9130603075027466,0.4256353676319122,0.4044065177440643,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1461181640625,0.8897174596786499,0.3950156569480896,0.2774718403816223,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1459045410156,0.8466333746910095,0.339752197265625,0.3236837387084961,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.14520263671875,0.7454661726951599,0.2291556596755981,1.0414698123931885,286.1462097167969,286.65350341796875,292.7762145996094,287.16168212890625,292.77667236328125,297.18017578125,286.1488647460937,1.0,0.5384905338287354,1.0,1.0,0.0,1.0,-2.8588576316833496,2.858851194381714,6.566932825080585e-06,2.206226587295532,0.7203389406204224,0.7203389406204224,0.0,129.4229278564453,160.0,19116.34765625,-0.0,1965.9046630859373,1.0,283.2333984375,285.52178955078125,290.1421813964844,291.4825134277344,293.1499938964844,293.1499938964844,283.1499938964844,20586.41796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6755549907684326,1.0,0.0,0.0,1.988787055015564,1.9887959957122805,2.639185652242304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4058.904296875,0.0,288.3669128417969,1895.4371337890625,0.0,1423.4376220703125,0.5148376822471619,1.0,0.0,3.0,1.0,0.0
12313320,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1723022460937,0.8564584255218506,0.3694776892662048,0.3343741297721863,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.17242431640625,0.897939920425415,0.4259890913963318,0.4050464332103729,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.17236328125,0.8755779266357422,0.3952902853488922,0.2778904438018799,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1722106933594,0.8342761397361755,0.3400705456733703,0.324291855096817,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1716613769531,0.7347956299781799,0.2293710857629776,1.04388427734375,286.17242431640625,286.66802978515625,292.7644958496094,287.1556396484375,292.76495361328125,297.18048095703125,286.17449951171875,1.0,0.544170081615448,1.0,1.0,0.0,1.0,-2.8641059398651123,2.864099264144897,6.591193141503027e-06,2.210334062576294,0.7171556353569031,0.7171556353569031,0.0,137.3034210205078,178.0,19016.8515625,-0.0,2012.9378662109373,1.0,283.2348022460937,285.5516662597656,290.136962890625,291.47332763671875,293.1499938964844,293.1499938964844,283.1499938964844,20214.154296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.673713207244873,1.0,0.0,0.0,1.9545817375183103,1.954590439796448,2.5491834776403266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4053.17822265625,0.0,275.063720703125,1895.4371337890625,0.0,1409.801025390625,0.506609320640564,1.0,0.0,3.0,1.0,0.0
12313380,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.20361328125,0.8440873622894287,0.3694536685943603,0.3346561789512634,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2037658691406,0.8843665719032288,0.4263279736042022,0.405685156583786,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.20367431640625,0.8626224398612976,0.3955495655536651,0.2783070206642151,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2035217285156,0.8229071497917175,0.3403743207454681,0.3248983323574066,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2029724121094,0.724963903427124,0.2295779883861541,1.0463207960128784,286.2037658691406,286.6819763183594,292.75323486328125,287.1498413085937,292.7536926269531,297.1806945800781,286.20587158203125,1.0,0.5500014424324036,1.0,1.0,0.0,1.0,-2.869370698928833,2.869364023208618,6.615580787183717e-06,2.214456796646118,0.71414715051651,0.71414715051651,0.0,145.51048278808594,178.0,18971.373046875,-0.0,2061.765869140625,1.0,283.2364501953125,285.587646484375,290.1316833496094,291.46246337890625,293.1499938964844,293.1499938964844,283.1499938964844,19850.31640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6719198226928711,1.0,0.0,0.0,1.922014117240905,1.9220224618911743,2.4649409624544205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4050.044189453125,0.0,262.74041748046875,1895.4371337890625,0.0,1396.590576171875,0.4994019269943237,1.0,0.0,3.0,1.0,0.0
12313440,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.22857666015625,0.8328801989555359,0.36940997838974,0.3349363803863525,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.22869873046875,0.8719057440757751,0.4266442656517029,0.4063194394111633,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2286376953125,0.8508866429328918,0.3957885205745697,0.2787212431430816,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2284851074219,0.8121617436408997,0.3406597971916199,0.3255019783973694,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2279663085937,0.7156290411949158,0.229773998260498,1.04876971244812,286.22869873046875,286.69537353515625,292.742431640625,287.1443176269531,292.74285888671875,297.1807556152344,286.23065185546875,1.0,0.5559324026107788,1.0,1.0,0.0,1.0,-2.8746368885040283,2.874630212783813,6.6400230025465135e-06,2.2185821533203125,0.7111526727676392,0.7111526727676392,0.0,153.96759033203125,181.0,18907.41015625,-0.0,2111.99755859375,1.0,283.2377624511719,285.6160583496094,290.1274719238281,291.4541931152344,293.1499938964844,293.1499938964844,283.1499938964844,19586.7578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6702984571456909,1.0,0.0,0.0,1.89459764957428,1.8946058750152588,2.395120475284785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4046.45263671875,0.0,252.8165740966797,1895.4371337890625,0.0,1384.7047119140625,0.493157148361206,1.0,0.0,3.0,1.0,0.0
12313500,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2499389648437,0.8253979086875916,0.3693412244319916,0.3351126313209533,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2500305175781,0.863699734210968,0.4269320964813232,0.4068415760993957,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2499694824219,0.8431995511054993,0.3960011005401611,0.2790540754795074,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2498474121094,0.8046027421951294,0.3409220576286316,0.3259981572628021,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2494506835937,0.709021806716919,0.2299552261829376,1.0507450103759766,286.2500305175781,286.7082214355469,292.7320556640625,287.1390380859375,292.73248291015625,297.1806030273437,286.2515869140625,1.0,0.5600186586380005,1.0,1.0,0.0,1.0,-2.878849744796753,2.878843069076538,6.659701284661423e-06,2.221923828125,0.7081870436668396,0.7081870436668396,0.0,160.18324279785156,181.0,18844.208984375,-0.0,2149.6103515625,1.0,283.2389221191406,285.6402587890625,290.1238708496094,291.4472351074219,293.1499938964844,293.1499938964844,283.1499938964844,19391.041015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6688613891601562,1.0,0.0,0.0,1.870763778686524,1.870771884918213,2.335238775685866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4042.926025390625,0.0,244.52224731445312,1895.4371337890625,0.0,1374.216064453125,0.487706571817398,1.0,0.0,3.0,1.0,0.0
12313560,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.27001953125,0.8197215795516968,0.3692550957202911,0.3352240920066833,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2701110839844,0.8576395511627197,0.4271986186504364,0.4072921276092529,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2700500488281,0.8375181555747986,0.3961944878101349,0.2793354988098144,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2699279785156,0.7987982034683228,0.3411675989627838,0.3264274299144745,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.26953125,0.7038494348526001,0.2301280945539474,1.052440881729126,286.2701110839844,286.7205505371094,292.7221374511719,287.134033203125,292.7225036621094,297.1803894042969,286.2717590332031,1.0,0.5634345412254333,1.0,1.0,0.0,1.0,-2.882418870925904,2.8824121952056885,6.676370048808167e-06,2.224743366241455,0.7052638530731201,0.7052638530731201,0.0,165.16305541992188,169.0,18794.513671875,-0.0,2180.154296875,1.0,283.2400207519531,285.6634216308594,290.120361328125,291.4400634765625,293.1499938964844,293.1499938964844,283.1499938964844,19226.255859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6675744652748108,1.0,0.0,0.0,1.8486442565917969,1.8486522436141968,2.2803426702466825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4039.660888671875,0.0,237.0538024902344,1895.4371337890625,0.0,1364.860595703125,0.4828375577926636,1.0,0.0,3.0,1.0,0.0
12313620,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2875366210937,0.8179020285606384,0.3691613376140594,0.3352012038230896,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2876281738281,0.8558885455131531,0.427451878786087,0.4075967967510223,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2875671386719,0.8358497619628906,0.3963768184185028,0.2795106172561645,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2874755859375,0.7971235513687134,0.341402918100357,0.326714277267456,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2871398925781,0.7023614048957825,0.23029825091362,1.0534961223602295,286.2876281738281,286.7323608398437,292.71258544921875,287.1292419433594,292.7129821777344,297.1801147460937,286.2887878417969,1.0,0.5643649101257324,1.0,1.0,0.0,1.0,-2.884584665298462,2.884577989578247,6.686602318950463e-06,2.226502180099488,0.7023608088493347,0.7023608088493347,0.0,166.8031768798828,169.0,18726.390625,-0.0,2191.92578125,1.0,283.2410583496094,285.6835327148437,290.1168212890625,291.4333801269531,293.1499938964844,293.1499938964844,283.1499938964844,19106.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6663960814476013,1.0,0.0,0.0,1.828933954238892,1.828941822052002,2.231975742006398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4036.294921875,0.0,230.6321563720703,1895.4371337890625,0.0,1356.3250732421875,0.4784381091594696,1.0,0.0,3.0,1.0,0.0
12313680,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.30010986328125,0.818194568157196,0.3690588772296905,0.3351020514965057,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3002014160156,0.8564387559890747,0.4276907444000244,0.4078159034252167,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3001708984375,0.8363301157951355,0.3965480625629425,0.2796243727207184,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3000793457031,0.7976865172386169,0.3416298031806946,0.3269194364547729,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2997741699219,0.7028821110725403,0.2304693013429641,1.0541995763778689,286.3002014160156,286.7436828613281,292.7034606933594,287.1247253417969,292.7038269042969,297.1798400878906,286.3014831542969,1.0,0.5642426013946533,1.0,1.0,0.0,1.0,-2.8859591484069824,2.885952472686768,6.693111117783701e-06,2.227623224258423,0.6994162201881409,0.6994162201881409,0.0,166.53953552246094,157.0,18663.599609375,-0.0,2192.9853515625,1.0,283.2418518066406,285.6985168457031,290.1136169433594,291.4273376464844,293.1499938964844,293.1499938964844,283.1499938964844,19033.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6653520464897156,1.0,0.0,0.0,1.8113222122192385,1.8113298416137693,2.1891968060572253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4032.123046875,0.0,225.11993408203125,1895.4371337890625,0.0,1348.787841796875,0.4745165407657623,1.0,0.0,3.0,1.0,0.0
12313740,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.31695556640625,0.820084273815155,0.3689683079719543,0.3349497318267822,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3170166015625,0.858736515045166,0.4279302954673767,0.4079711437225342,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3169860839844,0.8384418487548828,0.3967258930206299,0.2796941697597503,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3169250488281,0.7999452352523804,0.3418620824813843,0.3270662128925323,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.316650390625,0.7049269676208496,0.2306516617536544,1.0546633005142212,286.3170166015625,286.7545471191406,292.6947326660156,287.1204833984375,292.695068359375,297.1796875,286.3179626464844,1.0,0.5632146596908569,1.0,1.0,0.0,1.0,-2.8867812156677246,2.8867745399475098,6.697039225400658e-06,2.228308916091919,0.6965649127960205,0.6965649127960205,0.0,164.84927368164062,157.0,18606.447265625,-0.0,2186.07421875,1.0,283.24285888671875,285.7181091308594,290.1094665527344,291.41943359375,293.1499938964844,293.1499938964844,283.1499938964844,18948.7421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6642583608627319,1.0,0.0,0.0,1.7936311960220337,1.7936387062072754,2.1466422595040058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4029.141357421875,0.0,219.6384429931641,1895.4371337890625,0.0,1340.9171142578125,0.4707403182983398,1.0,0.0,3.0,1.0,0.0
12313800,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.330322265625,0.8231835961341858,0.3688850700855255,0.3347697257995605,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.33038330078125,0.8623975515365601,0.428168922662735,0.4080879688262939,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3303527832031,0.8418235778808594,0.3969079852104187,0.2797394394874573,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.33026123046875,0.8035037517547607,0.3420985341072082,0.3271788358688354,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3299560546875,0.7081360220909119,0.2308445125818252,1.0549899339675903,286.33038330078125,286.7649230957031,292.6863708496094,287.116455078125,292.68670654296875,297.1796569824219,286.3314208984375,1.0,0.5615450739860535,1.0,1.0,0.0,1.0,-2.8872883319854736,2.887281656265259,6.699497589579551e-06,2.2287473678588867,0.6936965584754944,0.6936965584754944,0.0,162.13742065429688,145.0,18547.689453125,-0.0,2173.590087890625,1.0,283.24371337890625,285.7340393066406,290.1055603027344,291.4120788574219,293.1499938964844,293.1499938964844,283.1499938964844,18889.41015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6631788015365601,1.0,0.0,0.0,1.777082443237305,1.7770899534225464,2.107213532553942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4025.416259765625,0.0,214.6666717529297,1895.4371337890625,0.0,1333.1737060546875,0.4672030806541443,1.0,0.0,3.0,1.0,0.0
