time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12313860,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.34326171875,0.8273837566375732,0.3688121140003204,0.3345665037631988,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.34332275390625,0.8673410415649414,0.4284094274044037,0.4081721007823944,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3432922363281,0.8464014530181885,0.3970974683761596,0.2797644734382629,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3432006835937,0.8082192540168762,0.3423411846160888,0.3272634744644165,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.34295654296875,0.7123187184333801,0.2310501039028167,1.0552140474319458,286.34332275390625,286.7748413085937,292.6783752441406,287.1127014160156,292.6786804199219,297.17974853515625,286.34429931640625,1.0,0.5593400001525879,1.0,1.0,0.0,1.0,-2.88754677772522,2.887540102005005,6.700794074276928e-06,2.228990077972412,0.6908531785011292,0.6908531785011292,0.0,158.57713317871094,145.0,18490.62890625,-0.0,2156.49951171875,1.0,283.2445678710937,285.7494201660156,290.1016845703125,291.4047546386719,293.1499938964844,293.1499938964844,283.1499938964844,18841.181640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6620674729347229,1.0,0.0,0.0,1.7612695693969729,1.7612770795822144,2.0698796276974465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4021.777099609375,0.0,210.021224975586,1895.4371337890625,0.0,1325.2286376953125,0.4638330340385437,1.0,0.0,3.0,1.0,0.0
12313920,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3530578613281,0.8324589729309082,0.3687401413917541,0.3343476057052612,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.35308837890625,0.8733281493186951,0.4286462366580963,0.4082339704036712,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.35308837890625,0.851963222026825,0.3972871601581573,0.2797761261463165,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.35302734375,0.8136669397354126,0.3425842821598053,0.3273294866085052,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.35284423828125,0.7171134352684021,0.2312630265951156,1.055377960205078,286.35308837890625,286.7843322753906,292.67071533203125,287.1092224121094,292.6710205078125,297.1799011230469,286.3537902832031,1.0,0.5567794442176819,1.0,1.0,0.0,1.0,-2.887648820877075,2.8876421451568604,6.701362053718185e-06,2.229110717773437,0.6879839301109314,0.6879839301109314,0.0,154.4615020751953,133.0,18420.447265625,-0.0,2136.405517578125,1.0,283.2452697753906,285.7611083984375,290.0983581542969,291.3986511230469,293.1499938964844,293.1499938964844,283.1499938964844,18827.8359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6609866619110107,1.0,0.0,0.0,1.747048020362854,1.7470554113388062,2.036587432030501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4017.772216796875,0.0,206.0121307373047,1895.4371337890625,0.0,1317.5279541015625,0.4606874883174896,1.0,0.0,3.0,1.0,0.0
12313980,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3674621582031,0.8384125828742981,0.3686797022819519,0.3341158628463745,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3675231933594,0.8803424835205078,0.4288878738880157,0.408277302980423,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.36749267578125,0.8585142493247986,0.3974860608577728,0.279776930809021,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.367431640625,0.8197926878929138,0.3428347706794739,0.327380508184433,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3671875,0.7224860787391663,0.2314869314432144,1.055497169494629,286.3675231933594,286.7933959960937,292.66339111328125,287.10595703125,292.6636962890625,297.1801452636719,286.3683776855469,1.0,0.5539318919181824,1.0,1.0,0.0,1.0,-2.8876280784606934,2.8876214027404785,6.701352958771167e-06,2.2291338443756104,0.6852019429206848,0.6852019429206848,0.0,149.90402221679688,133.0,18374.763671875,-0.0,2113.9267578125,1.0,283.2461853027344,285.7781677246094,290.0946655273437,291.3908386230469,293.1499938964844,293.1499938964844,283.1499938964844,18783.376953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6598353385925293,1.0,0.0,0.0,1.7317835092544556,1.7317907810211182,2.001154371100711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4014.841796875,0.0,201.6642303466797,1895.4371337890625,0.0,1309.353271484375,0.4575735032558441,1.0,0.0,3.0,1.0,0.0
12314040,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3793334960937,0.8452966213226318,0.3686310648918152,0.3338839709758758,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.37939453125,0.8883909583091736,0.4291358888149261,0.4083142280578613,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3793640136719,0.8660907745361328,0.3976953029632568,0.279776006937027,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3793029785156,0.8266428709030151,0.3430940210819244,0.3274271190166473,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3790588378906,0.7284765243530273,0.2317219227552414,1.0556066036224363,286.37939453125,286.8020324707031,292.6564025878906,287.1029663085937,292.6566772460937,297.1805114746094,286.3802490234375,1.0,0.5508652925491333,1.0,1.0,0.0,1.0,-2.887580394744873,2.887573719024658,6.701216534565901e-06,2.2291347980499268,0.682416558265686,0.682416558265686,0.0,145.00350952148438,121.0,18318.080078125,-0.0,2089.7138671875,1.0,283.2469787597656,285.79229736328125,290.0914611816406,291.3842468261719,293.1499938964844,293.1499938964844,283.1499938964844,18758.583984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.658673107624054,1.0,0.0,0.0,1.7173151969909668,1.7173223495483398,1.9678564910918802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4011.393310546875,0.0,197.6648406982422,1895.4371337890625,0.0,1301.131103515625,0.4545540809631347,1.0,0.0,3.0,1.0,0.0
12314100,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3923034667969,0.8532306551933289,0.3685960173606872,0.3336524665355682,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3923645019531,0.8975335955619812,0.4293922781944275,0.40834641456604,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.392333984375,0.8747861385345459,0.3979169130325317,0.2797745168209076,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3922424316406,0.8343610167503357,0.3433641493320465,0.3274716138839721,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3919677734375,0.7352133393287659,0.231968879699707,1.0557150840759275,286.3923645019531,286.810302734375,292.6497497558594,287.1002197265625,292.6500244140625,297.18096923828125,286.3934020996094,1.0,0.5476112365722656,1.0,1.0,0.0,1.0,-2.8875229358673096,2.8875162601470947,6.701033726130845e-06,2.2291276454925537,0.6796820759773254,0.6796820759773254,0.0,139.81295776367188,121.0,18270.55859375,-0.0,2064.0576171875,1.0,283.2478332519531,285.8076477050781,290.0884704589844,291.3775329589844,293.1499938964844,293.1499938964844,283.1499938964844,18728.0703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6574815511703491,1.0,0.0,0.0,1.702931523323059,1.702938675880432,1.9350302693510457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4008.361572265625,0.0,193.72540283203125,1895.4371337890625,0.0,1292.732421875,0.4515956938266754,1.0,0.0,3.0,1.0,0.0
12314160,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4047241210937,0.8622574806213379,0.3685721755027771,0.3334245681762695,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4048156738281,0.9078786373138428,0.4296563863754272,0.4083786308765411,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.40478515625,0.8845953941345215,0.398149311542511,0.2797752916812897,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4046936035156,0.8430417776107788,0.3436438739299774,0.3275180160999298,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4044189453125,0.7427846193313599,0.2322254329919815,1.055834174156189,286.4048156738281,286.8182067871094,292.64337158203125,287.0977478027344,292.6436462402344,297.1814880371094,286.4058532714844,1.0,0.5442359447479248,1.0,1.0,0.0,1.0,-2.8874876499176025,2.887480974197388,6.7009518716076855e-06,2.2291369438171387,0.6769753098487854,0.6769753098487854,0.0,134.43946838378906,109.0,18218.65625,-0.0,2037.5379638671875,1.0,283.2486572265625,285.8222961425781,290.0858459472656,291.3714599609375,293.1499938964844,293.1499938964844,283.1499938964844,18703.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.656282901763916,1.0,0.0,0.0,1.6890244483947754,1.6890316009521484,1.9035545051337976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4005.359619140625,0.0,189.9889373779297,1895.4371337890625,0.0,1284.3160400390625,0.448704719543457,1.0,0.0,3.0,1.0,0.0
12314220,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4164428710937,0.8725249171257019,0.3685575723648071,0.3332004845142364,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4165344238281,0.9203624129295348,0.429927110671997,0.4084118604660034,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.41650390625,0.8956155180931091,0.3983910679817199,0.2797788977622986,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4164123535156,0.8528963327407837,0.3439323902130127,0.3275673985481262,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4161682128906,0.7513827085494995,0.2324902564287185,1.0559667348861694,286.4165344238281,286.82574462890625,292.6372985839844,287.0954895019531,292.6375427246094,297.1820983886719,286.41748046875,1.0,0.5407605171203613,1.0,1.0,0.0,1.0,-2.887481212615967,2.887474536895752,6.701005077047739e-06,2.2291688919067383,0.6742944121360779,0.6742944121360779,0.0,128.91790771484375,109.0,18163.24609375,-0.0,2010.3377685546875,1.0,283.2494506835937,285.8360290527344,290.08367919921875,291.3660583496094,293.1499938964844,293.1499938964844,283.1499938964844,18686.62890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6551026105880737,1.0,0.0,0.0,1.6755931377410889,1.6756001710891724,1.8734002082965162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4002.3623046875,0.0,186.45079040527344,1895.4371337890625,0.0,1276.0604248046875,0.4459002614021301,1.0,0.0,3.0,1.0,0.0
12314280,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4282531738281,0.8841660022735596,0.3685517609119415,0.3329802453517914,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4283142089844,0.9347115159034728,0.4302044510841369,0.4084469079971313,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.42828369140625,0.908086597919464,0.3986420035362243,0.2797857224941253,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4281921386719,0.8641315698623657,0.3442294597625732,0.3276205956935882,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4279479980469,0.7611974477767944,0.2327622324228286,1.0561128854751587,286.4283142089844,286.8329162597656,292.6315002441406,287.093505859375,292.6317443847656,297.1827392578125,286.42926025390625,1.0,0.5372096300125122,1.0,1.0,0.0,1.0,-2.8875062465667725,2.8874995708465576,6.7012038016400766e-06,2.229224920272827,0.6716497540473938,0.6716497540473938,0.0,123.29013061523438,97.0,18110.97265625,-0.0,1982.66650390625,1.0,283.250244140625,285.8498229980469,290.0818176269531,291.3609924316406,293.1499938964844,293.1499938964844,283.1499938964844,18670.615234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6539414525032043,1.0,0.0,0.0,1.6624048948287964,1.66241192817688,1.8440259452745522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3999.52197265625,0.0,183.0266876220703,1895.4371337890625,0.0,1267.96923828125,0.4431682825088501,1.0,0.0,3.0,1.0,0.0
12314340,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4402770996094,0.8973350524902344,0.3685559034347534,0.3327652812004089,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4403381347656,0.9503720998764038,0.4304897785186767,0.4084855914115906,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4403076171875,0.9233130812644958,0.3989032208919525,0.279796838760376,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.44024658203125,0.8769785761833191,0.3445358574390411,0.3276788592338562,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4399719238281,0.7724407911300659,0.2330411523580551,1.0562750101089478,286.4403381347656,286.8397827148437,292.6259765625,287.091796875,292.626220703125,297.1834411621094,286.4413452148437,1.0,0.533601701259613,1.0,1.0,0.0,1.0,-2.887572765350342,2.887566089630127,6.70159533910919e-06,2.229312896728516,0.6690457463264465,0.6690457463264465,0.0,117.584228515625,97.0,18061.671875,-0.0,1954.6776123046875,1.0,283.25103759765625,285.8638610839844,290.0802307128906,291.3561706542969,293.1499938964844,293.1499938964844,283.1499938964844,18654.34375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6527926921844482,1.0,0.0,0.0,1.649419188499451,1.6494261026382446,1.8153296821310505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3996.857666015625,0.0,179.69837951660156,1895.4371337890625,0.0,1259.9947509765625,0.4404938519001007,1.0,0.0,3.0,1.0,0.0
12314400,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4520568847656,0.9127265810966492,0.3685699999332428,0.3325569033622741,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521484375,0.9667553901672364,0.4307834506034851,0.4085294902324676,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521179199219,0.9408611059188844,0.3991749584674835,0.2798133790493011,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4520263671875,0.891690731048584,0.3448517918586731,0.3277435898780823,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4517822265625,0.7853448390960693,0.233326643705368,1.0564558506011963,286.4521484375,286.8463134765625,292.6206970214844,287.0903015136719,292.62091064453125,297.18414306640625,286.4530944824219,1.0,0.5299474596977234,1.0,1.0,0.0,1.0,-2.88769006729126,2.887683153152466,6.7022215262113605e-06,2.229440212249756,0.6664777398109436,0.6664777398109436,0.0,111.81661987304688,85.0,18010.8125,-0.0,1926.4658203125,1.0,283.2518005371094,285.8775329589844,290.07891845703125,291.351806640625,293.1499938964844,293.1499938964844,283.1499938964844,18640.5703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6516640186309814,1.0,0.0,0.0,1.636751651763916,1.6367584466934204,1.787553145504717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3994.261962890625,0.0,176.50128173828125,1895.4371337890625,0.0,1252.189208984375,0.4378814399242401,1.0,0.0,3.0,1.0,0.0
12314460,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4639587402344,0.931834042072296,0.3685939311981201,0.3323552906513214,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4640197753906,0.9832348823547364,0.4310857653617859,0.4085792601108551,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4639892578125,0.9598061442375184,0.3994573056697845,0.2798357009887695,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4638977050781,0.9087320566177368,0.345177412033081,0.327815294265747,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.463623046875,0.8001453280448914,0.2336181700229644,1.0566551685333252,286.4640197753906,286.8525695800781,292.6156616210937,287.0890808105469,292.6158752441406,297.1849060058594,286.4650573730469,1.0,0.5262560248374939,1.0,1.0,0.0,1.0,-2.887860059738159,2.8878533840179443,6.703094641125063e-06,2.2296085357666016,0.6639513373374939,0.6639513373374939,0.0,106.00071716308594,85.0,17960.28515625,-0.0,1898.0992431640625,1.0,283.2525634765625,285.89129638671875,290.077880859375,291.34771728515625,293.1499938964844,293.1499938964844,283.1499938964844,18640.263671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6505566239356995,1.0,0.0,0.0,1.623878836631775,1.6238856315612793,1.759545966706355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3991.58935546875,0.0,173.34063720703125,1895.4371337890625,0.0,1244.5589599609375,0.4352914094924927,1.0,0.0,3.0,1.0,0.0
12314520,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4756164550781,0.9526388049125672,0.3686253130435943,0.3321690559387207,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4756774902344,0.9985733032226562,0.4314481019973755,0.4086076617240906,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.47564697265625,0.9784659147262572,0.3997481763362884,0.2798705399036407,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4755859375,0.9295501112937928,0.3455102145671844,0.3279027342796325,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.475341796875,0.8160418272018433,0.233912318944931,1.0569101572036743,286.4756774902344,286.8585205078125,292.6108703613281,287.0881042480469,292.611083984375,297.1856689453125,286.4765625,1.0,0.5224707722663879,1.0,1.0,0.0,1.0,-2.8867669105529785,2.886760234832764,6.698241577396402e-06,2.22886323928833,0.6614668369293213,0.6614668369293213,0.0,100.31766510009766,103.0,17911.43359375,-0.0,1869.235107421875,1.0,283.2533569335937,285.90484619140625,290.0770263671875,291.3438415527344,293.1499938964844,293.1499938964844,283.1499938964844,18612.521484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6494532823562622,1.0,0.0,0.0,1.6120667457580566,1.6120734214782717,1.7340411773147937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3989.3876953125,0.0,170.38662719726562,1895.4371337890625,0.0,1236.985595703125,0.4328238070011139,1.0,0.0,3.0,1.0,0.0
12314580,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.48638916015625,0.9564905762672424,0.3686539232730865,0.3321582674980163,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4864501953125,0.9990000128746032,0.4319183230400085,0.4064517617225647,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4864196777344,0.9819148778915404,0.4000400602817535,0.280043214559555,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4863586425781,0.9339213371276855,0.3458450436592102,0.3281766474246979,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.48614501953125,0.819218099117279,0.234205350279808,1.058035969734192,286.4864501953125,286.8641967773437,292.6062927246094,287.08740234375,292.6064758300781,297.1865234375,286.4874267578125,1.0,0.5224812030792236,1.0,1.0,0.0,1.0,-2.8874099254608154,2.8874032497406006,6.70102099320502e-06,2.229268312454224,0.65900057554245,0.65900057554245,0.0,99.33391571044922,103.0,17859.990234375,-0.0,1864.5443115234373,1.0,283.2541198730469,285.91748046875,290.0763854980469,291.3403625488281,293.1499938964844,293.1499938964844,283.1499938964844,18607.75390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.648357093334198,1.0,0.0,0.0,1.6000041961669922,1.600010871887207,1.708187795657068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3986.785888671875,0.0,167.48484802246094,1895.4371337890625,0.0,1229.48876953125,0.4303560256958008,1.0,0.0,3.0,1.0,0.0
12314640,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5007019042969,0.9533700942993164,0.3686807751655578,0.332211971282959,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5008239746094,0.9990000128746032,0.432326078414917,0.4090572595596313,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5007629394531,0.9794690012931824,0.4003362953662872,0.2802698612213135,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5006408691406,0.9309550523757936,0.3461849391460418,0.3285249471664428,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5002746582031,0.8171873688697815,0.2344971448183059,1.0594931840896606,286.50079345703125,286.86962890625,292.6018981933594,287.0869140625,292.6020812988281,297.1872863769531,286.5022888183594,1.0,0.5241142511367798,1.0,1.0,0.0,1.0,-2.892982006072998,2.892975330352783,6.726792435074458e-06,2.233518362045288,0.6566293239593506,0.6566293239593506,0.0,100.36951446533205,121.0,17838.060546875,-0.0,1878.6387939453125,1.0,283.2548828125,285.9330749511719,290.0761108398437,291.3372802734375,293.1499938964844,293.1499938964844,283.1499938964844,18587.65234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6472845077514648,1.0,0.0,0.0,1.5883582830429075,1.588364839553833,1.683411596786755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3985.307373046875,0.0,164.66749572753906,1895.4371337890625,0.0,1222.1810302734375,0.4279811084270477,1.0,0.0,3.0,1.0,0.0
12314700,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.51617431640625,0.9417213797569276,0.3686993420124054,0.3323497772216797,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5162658691406,0.9915329217910768,0.4325551092624664,0.4098815321922302,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5162048339844,0.9695954918861388,0.4006284177303314,0.2805653512477875,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5161437988281,0.9194045066833496,0.3465182781219482,0.3289653062820434,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.515869140625,0.8088592886924744,0.2347715944051742,1.0613473653793335,286.5162658691406,286.87481689453125,292.59771728515625,287.0867004394531,292.597900390625,297.1876525878906,286.51727294921875,1.0,0.5269259810447693,1.0,1.0,0.0,1.0,-2.897343635559082,2.897336959838867,6.7474056777427904e-06,2.237025499343872,0.6543469429016113,0.6543469429016113,0.0,103.6572036743164,121.0,17805.412109375,-0.0,1901.8531494140625,1.0,283.2556457519531,285.94940185546875,290.0765075683594,291.3359069824219,293.1499938964844,293.1499938964844,283.1499938964844,18573.759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6462915539741516,1.0,0.0,0.0,1.5771619081497192,1.5771684646606443,1.659762460803904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3984.401123046875,0.0,162.00904846191406,1895.4371337890625,0.0,1215.43994140625,0.4256610870361328,1.0,0.0,3.0,1.0,0.0
12314760,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5308837890625,0.9255229830741882,0.3687024116516113,0.3325296342372894,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5309753417969,0.9792572259902954,0.4328019320964813,0.4102882146835327,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.53094482421875,0.9549905061721802,0.4009106755256653,0.2808970808982849,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5308532714844,0.9045050740242004,0.3468412458896637,0.3294533491134643,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5305480957031,0.7969604134559631,0.2350251227617263,1.0633803606033323,286.5309753417969,286.8797912597656,292.5937194824219,287.08673095703125,292.5939025878906,297.1878356933594,286.5321044921875,1.0,0.5305965542793274,1.0,1.0,0.0,1.0,-2.901443719863892,2.9014368057250977,6.766608748876024e-06,2.240232467651367,0.652122974395752,0.652122974395752,0.0,108.38850402832033,139.0,17780.78125,-0.0,1931.9345703125,1.0,283.25640869140625,285.9653015136719,290.0774230957031,291.3348083496094,293.1499938964844,293.1499938964844,283.1499938964844,18553.9765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6454097032546997,1.0,0.0,0.0,1.5659784078598022,1.5659849643707275,1.6363075872050106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3983.4423828125,0.0,159.3661346435547,1895.4371337890625,0.0,1209.4725341796875,0.423404335975647,1.0,0.0,3.0,1.0,0.0
12314820,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5453491210937,0.9081146717071532,0.3686947226524353,0.3327369689941406,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5454406738281,0.9638931155204772,0.4330604076385498,0.4107461869716644,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5453796386719,0.9375919103622437,0.4011858999729156,0.2812534272670746,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5452880859375,0.8894212245941162,0.3471575975418091,0.3299745917320251,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.54498291015625,0.7838227152824402,0.2352602183818817,1.065520405769348,286.5454406738281,286.884521484375,292.58990478515625,287.0870056152344,292.5900573730469,297.1878662109375,286.5466613769531,1.0,0.534925639629364,1.0,1.0,0.0,1.0,-2.905870199203491,2.9058632850646973,6.787378879380412e-06,2.2436978816986084,0.6499642133712769,0.6499642133712769,0.0,114.15888214111328,139.0,17755.64453125,-0.0,1967.7637939453125,1.0,283.25714111328125,285.98077392578125,290.0785827636719,291.334228515625,293.1499938964844,293.1499938964844,283.1499938964844,18538.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6446153521537781,1.0,0.0,0.0,1.555109620094299,1.555116057395935,1.6136725378146369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3982.527099609375,0.0,156.84124755859375,1895.4371337890625,0.0,1204.113037109375,0.42120561003685,1.0,0.0,3.0,1.0,0.0
12314880,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.55828857421875,0.8921818733215332,0.3686763644218445,0.3329633474349975,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.558349609375,0.9466270804405212,0.433320939540863,0.411239892244339,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5583190917969,0.9194398522377014,0.4014523029327392,0.2816263735294342,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5582580566406,0.874390721321106,0.3474676609039306,0.3305196166038513,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5580139160156,0.7707292437553406,0.2354772388935089,1.0677223205566406,286.558349609375,286.8890991210937,292.5862121582031,287.0875549316406,292.5863647460937,297.187744140625,286.5592956542969,1.0,0.5397130250930786,1.0,1.0,0.0,1.0,-2.91048550605774,2.9104785919189453,6.809070782765048e-06,2.247312068939209,0.6478455066680908,0.6478455066680908,0.0,120.68546295166016,157.0,17721.201171875,-0.0,2007.7672119140625,1.0,283.2578125,285.99444580078125,290.080078125,291.3345947265625,293.1499938964844,293.1499938964844,283.1499938964844,18528.46875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6439144015312195,1.0,0.0,0.0,1.5451443195343018,1.545150876045227,1.593057845639123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3981.598388671875,0.0,154.5621795654297,1895.4371337890625,0.0,1199.396240234375,0.4191170930862427,1.0,0.0,3.0,1.0,0.0
12314940,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5737609863281,0.8768916130065918,0.3686539828777313,0.3332056403160095,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5738525390625,0.9286031126976012,0.4335832893848419,0.411760151386261,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.57379150390625,0.9026299715042114,0.4017138481140136,0.2820123434066772,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.57373046875,0.8600170016288757,0.3477761447429657,0.3310852348804474,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5733947753906,0.758220911026001,0.2356774359941482,1.0699602365493774,286.5738525390625,286.8934631347656,292.58270263671875,287.0883178710937,292.58282470703125,297.1875,286.5749816894531,1.0,0.5448786616325378,1.0,1.0,0.0,1.0,-2.91523551940918,2.9152286052703857,6.8314329837448895e-06,2.2510321140289307,0.645830512046814,0.645830512046814,0.0,127.8617935180664,157.0,17706.19140625,-0.0,2051.35205078125,1.0,283.2585754394531,286.0108947753906,290.0813903808594,291.3340759277344,293.1499938964844,293.1499938964844,283.1499938964844,18505.11328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6432535648345947,1.0,0.0,0.0,1.534826636314392,1.5348330736160278,1.571853545101476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3981.175537109375,0.0,152.18898010253906,1895.4371337890625,0.0,1194.960205078125,0.4170681536197662,1.0,0.0,3.0,1.0,0.0
12315000,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5877990722656,0.8626968264579773,0.3686303198337555,0.3334638178348541,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.587890625,0.9115606546401978,0.4338452517986297,0.4122996628284454,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5878601074219,0.8878678679466248,0.4019722938537597,0.2824095487594604,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5877685546875,0.8468120098114014,0.3480856716632843,0.331669270992279,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.58746337890625,0.7467395663261414,0.2358637750148773,1.0722194910049438,286.587890625,286.8976745605469,292.57928466796875,287.08935546875,292.5794372558594,297.1871643066406,286.58917236328125,1.0,0.5502946972846985,1.0,1.0,0.0,1.0,-2.9200892448425293,2.920082330703736,6.854320872662356e-06,2.254833221435547,0.6438634991645813,0.6438634991645813,0.0,135.49514770507812,175.0,17686.5859375,-0.0,2097.528076171875,1.0,283.25927734375,286.0257568359375,290.0829467773437,291.3342590332031,293.1499938964844,293.1499938964844,283.1499938964844,18487.1875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6426384449005127,1.0,0.0,0.0,1.5250372886657717,1.5250436067581177,1.5518662621616389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3980.5849609375,0.0,149.97499084472656,1895.4371337890625,0.0,1190.8399658203125,0.41508948802948,1.0,0.0,3.0,1.0,0.0
12315060,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6024780273437,0.8496888279914856,0.3686082363128662,0.3337370455265045,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6025695800781,0.8968725800514221,0.4341069757938385,0.4128547310829162,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6025390625,0.8741039037704468,0.4022294580936432,0.2828167676925659,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6024475097656,0.8347329497337341,0.3483991920948028,0.3322716951370239,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6021423339844,0.7362379431724548,0.2360359132289886,1.0744860172271729,286.6025695800781,286.9017333984375,292.5760192871094,287.09063720703125,292.5761413574219,297.1867370605469,286.60382080078125,1.0,0.5559250116348267,1.0,1.0,0.0,1.0,-2.925023078918457,2.925016403198242,6.877627129142638e-06,2.258697509765625,0.6419849395751953,0.6419849395751953,0.0,143.53993225097656,175.0,17668.66796875,-0.0,2146.044921875,1.0,283.2599792480469,286.04119873046875,290.08453369140625,291.3344421386719,293.1499938964844,293.1499938964844,283.1499938964844,18466.638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6420463919639587,1.0,0.0,0.0,1.51555597782135,1.5155622959136963,1.532630307110594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3980.27880859375,0.0,147.8432159423828,1895.4371337890625,0.0,1186.8831787109375,0.4131730496883392,1.0,0.0,3.0,1.0,0.0
12315120,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.61529541015625,0.8379531502723694,0.3685832321643829,0.3340196907520294,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6153869628906,0.8836668729782104,0.4343648552894592,0.4134183824062347,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6153259277344,0.8615769147872925,0.4024826288223266,0.2832300364971161,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6152648925781,0.8236997127532959,0.3487137854099273,0.3328868746757507,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.614990234375,0.726639986038208,0.2361950874328613,1.0767468214035034,286.6153869628906,286.9056701660156,292.5728454589844,287.0921630859375,292.5729675292969,297.18621826171875,286.6164245605469,1.0,0.5616722106933594,1.0,1.0,0.0,1.0,-2.929993867874145,2.929986953735352,6.90114848111989e-06,2.2625911235809326,0.6401440501213074,0.6401440501213074,0.0,151.8517303466797,178.0,17641.552734375,-0.0,2196.12109375,1.0,283.2606201171875,286.0545349121094,290.08648681640625,291.3354797363281,293.1499938964844,293.1499938964844,283.1499938964844,18453.802734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6415011882781982,1.0,0.0,0.0,1.5066343545913696,1.5066406726837158,1.514639080824054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3979.7314453125,0.0,145.8774871826172,1895.4371337890625,0.0,1183.2470703125,0.4113407731056213,1.0,0.0,3.0,1.0,0.0
12315180,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.62860107421875,0.8302958011627197,0.3685607612133026,0.334217756986618,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6286926269531,0.8750370144844055,0.4346227347850799,0.4138915538787842,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6286315917969,0.8534878492355347,0.402736634016037,0.283576637506485,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6285705566406,0.816385805606842,0.3490320146083832,0.333415538072586,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6283264160156,0.7202515602111816,0.2363448441028595,1.0785372257232666,286.6286926269531,286.9094543457031,292.5697937011719,287.0939636230469,292.5699157714844,297.1856994628906,286.6296081542969,1.0,0.5655894875526428,1.0,1.0,0.0,1.0,-2.9340076446533203,2.9340007305145264,6.92026242177235e-06,2.265775680541992,0.6383708119392395,0.6383708119392395,0.0,157.89132690429688,178.0,17620.017578125,-0.0,2233.313232421875,1.0,283.2612609863281,286.0685119628906,290.0884704589844,291.33624267578125,293.1499938964844,293.1499938964844,283.1499938964844,18436.97265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6409644484519958,1.0,0.0,0.0,1.49787175655365,1.4978779554367063,1.4970719064422158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3979.412841796875,0.0,143.9524688720703,1895.4371337890625,0.0,1179.674560546875,0.4095667898654938,1.0,0.0,3.0,1.0,0.0
12315240,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6398620605469,0.8245519995689392,0.368544191122055,0.3343764245510101,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6399230957031,0.8686440587043762,0.4348841309547424,0.4143207371234894,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.639892578125,0.8475337028503418,0.4029955267906189,0.2838915586471557,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6398010253906,0.8107930421829224,0.3493574261665344,0.3339036703109741,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6395263671875,0.7153398394584656,0.2364909648895263,1.080080270767212,286.6399230957031,286.9131774902344,292.5668029785156,287.0959777832031,292.5669250488281,297.1851806640625,286.64117431640625,1.0,0.5688960552215576,1.0,1.0,0.0,1.0,-2.937535285949707,2.937528371810913,6.937050784472376e-06,2.26856017112732,0.6366227269172668,0.6366227269172668,0.0,162.7440185546875,166.0,17601.14453125,-0.0,2263.80224609375,1.0,283.2618408203125,286.0804748535156,290.0907897949219,291.3373107910156,293.1499938964844,293.1499938964844,283.1499938964844,18425.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6404624581336975,1.0,0.0,0.0,1.4894452095031738,1.4894514083862305,1.4802752446030357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3978.75537109375,0.0,142.1338348388672,1895.4371337890625,0.0,1176.339111328125,0.4078800976276397,1.0,0.0,3.0,1.0,0.0
12315300,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.652587890625,0.8228206634521484,0.3685478270053863,0.3344242870807647,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.65264892578125,0.8668597936630249,0.4351603984832763,0.4146298766136169,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6526184082031,0.8458845615386963,0.4032719135284424,0.2841190993785858,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6525573730469,0.8092508316040039,0.3496993780136108,0.3342743515968323,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.65234375,0.7139285206794739,0.2366418540477752,1.0810145139694214,286.65264892578125,286.9167785644531,292.5639038085937,287.0982360839844,292.5639953613281,297.18475341796875,286.6534423828125,1.0,0.5697877407073975,1.0,1.0,0.0,1.0,-2.9398093223571777,2.939802408218384,6.947990641492652e-06,2.2704014778137207,0.6349560618400574,0.6349560618400574,0.0,164.3035430908203,166.0,17571.72265625,-0.0,2275.627685546875,1.0,283.2625427246094,286.0940246582031,290.0927734375,291.3378295898437,293.1499938964844,293.1499938964844,283.1499938964844,18408.294921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.639901340007782,1.0,0.0,0.0,1.4811828136444092,1.4811888933181765,1.4638976608694065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3978.515869140625,0.0,140.3476104736328,1895.4371337890625,0.0,1172.6187744140625,0.4062174260616302,1.0,0.0,3.0,1.0,0.0
12315360,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6628112792969,0.8234385251998901,0.3685754239559173,0.3344186842441559,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.662841796875,0.8677358627319336,0.4354555308818817,0.4148774445056915,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.662841796875,0.8467152714729309,0.4035700857639313,0.2843031883239746,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.66278076171875,0.8101471662521362,0.3500625789165497,0.3345852494239807,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6625671386719,0.7146289944648743,0.236805260181427,1.0816189050674438,286.662841796875,286.9203186035156,292.56103515625,287.10076904296875,292.5611572265625,297.1845397949219,286.66357421875,1.0,0.5695895552635193,1.0,1.0,0.0,1.0,-2.941422939300537,2.941416025161743,6.955749540793477e-06,2.2717044353485107,0.6333084106445312,0.6333084106445312,0.0,163.85101318359375,154.0,17540.5625,-0.0,2276.20751953125,1.0,283.2631530761719,286.1051330566406,290.0950622558594,291.3386535644531,293.1499938964844,293.1499938964844,283.1499938964844,18395.197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.639316201210022,1.0,0.0,0.0,1.4732240438461304,1.473230242729187,1.448208308829635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3977.802001953125,0.0,138.6536407470703,1895.4371337890625,0.0,1168.7467041015625,0.4046138823032379,1.0,0.0,3.0,1.0,0.0
12315420,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.67315673828125,0.8257626295089722,0.3686276376247406,0.3343817591667175,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6732177734375,0.8705558180809021,0.435771495103836,0.4150878489017486,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6731872558594,0.8493608832359314,0.403891772031784,0.2844618260860443,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6731262207031,0.8127907514572144,0.3504490256309509,0.3348614573478699,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.67291259765625,0.7168461084365845,0.2369842380285263,1.0820218324661257,286.6732177734375,286.9237976074219,292.5582275390625,287.1035461425781,292.558349609375,297.1845092773437,286.67401123046875,1.0,0.5685110092163086,1.0,1.0,0.0,1.0,-2.942639112472534,2.94263219833374,6.961620783840772e-06,2.272695302963257,0.6317111849784851,0.6317111849784851,0.0,161.96389770507812,154.0,17514.73828125,-0.0,2268.885986328125,1.0,283.2637634277344,286.1164855957031,290.0973815917969,291.3391418457031,293.1499938964844,293.1499938964844,283.1499938964844,18380.537109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6386771202087402,1.0,0.0,0.0,1.4654079675674438,1.465414047241211,1.432882328344931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3977.2099609375,0.0,136.9992218017578,1895.4371337890625,0.0,1164.5274658203125,0.4030607938766479,1.0,0.0,3.0,1.0,0.0
12315480,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6803894042969,0.8293167948722839,0.3686949908733368,0.3343266248703003,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.680419921875,0.8748058676719666,0.4361016452312469,0.4152768850326538,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6803894042969,0.8533495664596558,0.4042294025421142,0.2846061587333679,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.68035888671875,0.8166375160217285,0.3508524894714355,0.3351185321807861,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.68023681640625,0.7201076149940491,0.2371750324964523,1.082306742668152,286.680419921875,286.9272155761719,292.55548095703125,287.1065673828125,292.5555725097656,297.18463134765625,286.68084716796875,1.0,0.5668441653251648,1.0,1.0,0.0,1.0,-2.9436256885528564,2.9436185359954834,6.966400633245939e-06,2.273505687713623,0.6301054358482361,0.6301054358482361,0.0,159.1171112060547,142.0,17469.974609375,-0.0,2256.334716796875,1.0,283.2642517089844,286.1244201660156,290.1002502441406,291.3409118652344,293.1499938964844,293.1499938964844,283.1499938964844,18381.306640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6380361914634705,1.0,0.0,0.0,1.4582966566085815,1.4583027362823486,1.419008981429215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3976.20068359375,0.0,135.54867553710938,1895.4371337890625,0.0,1160.305908203125,0.4015868604183197,1.0,0.0,3.0,1.0,0.0
12315540,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6915283203125,0.8340187668800354,0.3687855005264282,0.3342583179473877,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.69158935546875,0.880402147769928,0.4364529550075531,0.4154508709907532,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6915588378906,0.8586179614067078,0.4045902490615845,0.284740686416626,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6914978027344,0.8215579390525818,0.3512785732746124,0.3353628814220428,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6912841796875,0.7242980003356934,0.2373814135789871,1.0825046300888062,286.69158935546875,286.9306030273437,292.552734375,287.1098022460937,292.5528564453125,297.1849060058594,286.6922607421875,1.0,0.5646924376487732,1.0,1.0,0.0,1.0,-2.944446086883545,2.944439172744751,6.970388767513214e-06,2.2741849422454834,0.6285936832427979,0.6285936832427979,0.0,155.47994995117188,142.0,17451.828125,-0.0,2239.514404296875,1.0,283.264892578125,286.1366271972656,290.1028747558594,291.34112548828125,293.1499938964844,293.1499938964844,283.1499938964844,18361.91796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.637310266494751,1.0,0.0,0.0,1.450676441192627,1.4506824016571045,1.4042178975159916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3975.96337890625,0.0,133.94696044921875,1895.4371337890625,0.0,1155.536865234375,0.4001245498657226,1.0,0.0,3.0,1.0,0.0
12315600,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7000732421875,0.839740514755249,0.3688960969448089,0.3341893851757049,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7001342773437,0.8871750831604004,0.4368226230144501,0.4156221747398376,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7001037597656,0.8650301098823547,0.4049709737300873,0.2848744988441467,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7000732421875,0.8273962736129761,0.3517244756221771,0.3356056809425354,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6998596191406,0.7292789816856384,0.2376014590263366,1.0826653242111206,286.7001342773437,286.9339904785156,292.54998779296875,287.1133117675781,292.55010986328125,297.18536376953125,286.7008972167969,1.0,0.5622019171714783,1.0,1.0,0.0,1.0,-2.9452152252197266,2.9452083110809326,6.974131338211009e-06,2.27482271194458,0.6270861625671387,0.6270861625671387,0.0,151.2843017578125,130.0,17422.408203125,-0.0,2219.789306640625,1.0,283.2654724121094,286.1461486816406,290.1059875488281,291.3424987792969,293.1499938964844,293.1499938964844,283.1499938964844,18351.65234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6365578174591064,1.0,0.0,0.0,1.4435460567474363,1.4435521364212036,1.390447863514055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3975.378662109375,0.0,132.4839630126953,1895.4371337890625,0.0,1150.607177734375,0.3987048268318176,1.0,0.0,3.0,1.0,0.0
12315660,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7134704589844,0.8507712483406067,0.3714440762996673,0.3351888358592987,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7135925292969,0.899786651134491,0.4396824240684509,0.4169328510761261,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7135314941406,0.8771464824676514,0.4078224301338196,0.2858465611934662,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.71343994140625,0.838331937789917,0.3546878099441528,0.3370010554790497,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7130432128906,0.7390977740287781,0.2404101192951202,1.0884113311767578,286.7135925292969,286.9374694824219,292.5472106933594,287.1170349121094,292.5473327636719,297.210693359375,286.7153625488281,1.0,0.5600208044052124,1.0,1.0,0.0,1.0,-2.95770263671875,2.957695722579956,7.032383564364864e-06,2.2840278148651123,0.6256889700889587,0.6256889700889587,0.0,144.8870086669922,130.0,17433.244140625,-0.0,2209.471435546875,1.0,283.2660827636719,286.15972900390625,290.109375,291.3441772460937,293.1499938964844,293.1499938964844,283.1499938964844,18336.53515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6357706785202026,1.0,0.0,0.0,1.4365696907043457,1.4365756511688232,1.377040774741545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3975.988525390625,0.0,131.04898071289062,1895.4371337890625,0.0,1145.4652099609375,0.3973223268985748,1.0,0.0,3.0,1.0,0.0
