time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12315720,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7348327636719,0.8658702969551086,0.373346596956253,0.3368208706378937,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7349548339844,0.9175002574920654,0.4419939219951629,0.418988436460495,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7348937988281,0.893478274345398,0.4100877940654754,0.2873468101024627,297.2497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7347717285156,0.8532212972640991,0.3571320176124573,0.339174211025238,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7343139648437,0.7527509927749634,0.242791399359703,1.098285675048828,286.7349548339844,286.9411315917969,292.54425048828125,287.12091064453125,292.5443725585937,297.2310485839844,286.7369079589844,1.0,0.5583248138427734,1.0,1.0,0.0,1.0,-2.978424072265625,2.978416919708252,7.131634447432589e-06,2.300189018249512,0.6244901418685913,0.6244901418685913,0.0,137.62828063964844,118.0,17474.6484375,-0.0,2209.098876953125,1.0,283.2665710449219,286.1788330078125,290.1142883300781,291.3496398925781,293.1499938964844,293.1499938964844,283.1499938964844,18317.888671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6351454854011536,1.0,0.0,0.0,1.430324912071228,1.4303308725357056,1.365094988159399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3978.8486328125,0.0,129.75912475585938,1895.4371337890625,0.0,1141.3922119140625,0.3960431516170501,1.0,0.0,3.0,1.0,0.0
12315780,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7561340332031,0.8807797431945801,0.3747695982456207,0.3380023539066314,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7562866210937,0.9358638525009156,0.4438629150390625,0.4206355810165405,297.2514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7562255859375,0.9095977544784546,0.4118927419185638,0.2885250151157379,297.2637023925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.756103515625,0.868078887462616,0.3591382205486297,0.3409529030323028,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.75567626953125,0.7663742899894714,0.2447607219219207,1.1065410375595093,286.7562866210937,286.9449157714844,292.54119873046875,287.1249694824219,292.54132080078125,297.2456970214844,286.7579650878906,1.0,0.5566374063491821,1.0,1.0,0.0,1.0,-2.9953107833862305,2.9953036308288574,7.213145181594882e-06,2.31340765953064,0.6234197020530701,0.6234197020530701,0.0,131.2086181640625,118.0,17511.787109375,-0.0,2206.16015625,1.0,283.26708984375,286.19854736328125,290.1208801269531,291.3575744628906,293.1499938964844,293.1499938964844,283.1499938964844,18292.26953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6348737478256226,1.0,0.0,0.0,1.424493670463562,1.4244996309280396,1.353986931462714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3982.519775390625,0.0,128.5389862060547,1895.4371337890625,0.0,1139.6248779296875,0.3948623538017273,1.0,0.0,3.0,1.0,0.0
12315840,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7729187011719,0.8961198925971985,0.3759281933307647,0.3389144241809845,297.2651672363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7730407714844,0.953956663608551,0.4454649090766907,0.4220108985900879,297.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7729797363281,0.9275758266448976,0.4134286046028137,0.2894967794418335,297.27398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7728881835937,0.8835281133651733,0.3608737885951996,0.3424587249755859,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7725830078125,0.7804844379425049,0.2464516907930374,1.1135237216949463,286.7730407714844,286.9488830566406,292.5379943847656,287.12921142578125,292.53814697265625,297.2566223144531,286.7742919921875,1.0,0.5548709630966187,1.0,1.0,0.0,1.0,-3.0094385147094727,3.0094311237335205,7.281708803930087e-06,2.3244731426239014,0.6223822236061096,0.6223822236061096,0.0,125.2408676147461,106.0,17528.580078125,-0.0,2200.578857421875,1.0,283.2675170898437,286.2140197753906,290.1280822753906,291.3668212890625,293.1499938964844,293.1499938964844,283.1499938964844,18276.25390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6349256634712219,1.0,0.0,0.0,1.4192670583724976,1.419273018836975,1.3440693180655217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3985.5380859375,0.0,127.47251892089844,1895.4371337890625,0.0,1139.9625244140625,0.3937720656394958,1.0,0.0,3.0,1.0,0.0
12315900,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7889404296875,0.9126975536346436,0.3769072294235229,0.339633971452713,297.2720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7890625,0.9712281823158264,0.4468730390071869,0.4231769442558288,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7890014648437,0.94646155834198,0.4147738516330719,0.2903138399124145,297.2815856933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7889404296875,0.8998581171035767,0.362408846616745,0.3437501788139343,297.262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.78863525390625,0.7953078746795654,0.2479200959205627,1.1194243431091309,286.7890625,286.95294189453125,292.53472900390625,287.13360595703125,292.53485107421875,297.2646484375,286.7901916503906,1.0,0.5529884696006775,1.0,1.0,0.0,1.0,-3.0213377475738525,3.0213303565979004,7.339710919040954e-06,2.333793878555298,0.6214166283607483,0.6214166283607483,0.0,119.5544662475586,106.0,17548.3828125,-0.0,2192.413330078125,1.0,283.2679748535156,286.2291259765625,290.1347961425781,291.375,293.1499938964844,293.1499938964844,283.1499938964844,18255.185546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.635180652141571,1.0,0.0,0.0,1.414123773574829,1.414129614830017,1.3343453986180978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3988.337890625,0.0,126.41389465332033,1895.4371337890625,0.0,1141.62109375,0.3927451968193054,1.0,0.0,3.0,1.0,0.0
12315960,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8025207519531,0.932305872440338,0.3777713477611542,0.3402303457260132,297.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8025817871094,0.9875022172927856,0.4481484889984131,0.4241976737976074,297.2718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.80255126953125,0.9654541015625,0.4159936904907226,0.2910273671150207,297.2872619628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.802490234375,0.9186055660247804,0.3638038635253906,0.3448891639709472,297.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8022155761719,0.8110609650611877,0.2492182254791259,1.1244778633117676,286.8026123046875,286.9571228027344,292.5313415527344,287.13818359375,292.531494140625,297.2705078125,286.8036804199219,1.0,0.5509728193283081,1.0,1.0,0.0,1.0,-3.0315864086151123,3.03157901763916,7.389853180939099e-06,2.3418219089508057,0.6204882860183716,0.6204882860183716,0.0,113.99842834472656,109.0,17561.73046875,-0.0,2181.908935546875,1.0,283.2684020996094,286.2419738769531,290.14080810546875,291.38238525390625,293.1499938964844,293.1499938964844,283.1499938964844,18238.384765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6355340480804443,1.0,0.0,0.0,1.4093540906906128,1.4093600511550903,1.325359448856034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3990.552490234375,0.0,125.44570922851562,1895.4371337890625,0.0,1143.92236328125,0.3917821943759918,1.0,0.0,3.0,1.0,0.0
12316020,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.815185546875,0.9450626373291016,0.3785650432109833,0.3408439457416534,297.28106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8152770996094,0.9967759847640992,0.4493417143821716,0.4252234697341919,297.275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.81524658203125,0.9767473936080932,0.4171379506587982,0.2917492389678955,297.29168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8151550292969,0.9318898916244508,0.3651105761528015,0.3460272550582886,297.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8149108886719,0.8209410905838013,0.2504000663757324,1.1294045448303225,286.8152770996094,286.96142578125,292.52789306640625,287.1429443359375,292.52801513671875,297.2748718261719,286.8162841796875,1.0,0.5507609844207764,1.0,1.0,0.0,1.0,-3.0417075157165527,3.0417001247406006,7.439442015311215e-06,2.3497095108032227,0.6196004152297974,0.6196004152297974,0.0,110.95149993896484,109.0,17571.787109375,-0.0,2184.119873046875,1.0,283.268798828125,286.25396728515625,290.1461486816406,291.3889465332031,293.1499938964844,293.1499938964844,283.1499938964844,18223.58984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6358922719955444,1.0,0.0,0.0,1.404844045639038,1.404849886894226,1.3168904899885092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3992.500244140625,0.0,124.53825378417967,1895.4371337890625,0.0,1146.2586669921875,0.3908705413341522,1.0,0.0,3.0,1.0,0.0
12316080,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8257141113281,0.9512973427772522,0.379284918308258,0.3414625823497772,297.2853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8257751464844,0.9990000128746032,0.4505884945392608,0.4241082370281219,297.2784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.82574462890625,0.9821275472640992,0.4182080626487732,0.2924730777740478,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.82568359375,0.9388127326965332,0.3663317263126373,0.3471562266349792,297.276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.82550048828125,0.8260939121246338,0.251467615365982,1.1341556310653689,286.8257751464844,286.9657897949219,292.5243530273437,287.1478576660156,292.5245056152344,297.27801513671875,286.8265380859375,1.0,0.550929605960846,1.0,1.0,0.0,1.0,-3.048272132873535,3.048264741897583,7.472136076103197e-06,2.355011463165283,0.6187283992767334,0.6187283992767334,0.0,109.6748275756836,127.0,17571.09375,-0.0,2189.7470703125,1.0,283.2691345214844,286.2640075683594,290.1510925292969,291.3948059082031,293.1499938964844,293.1499938964844,283.1499938964844,18212.04296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6362156867980957,1.0,0.0,0.0,1.40057110786438,1.400576949119568,1.3088917683035106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3993.95068359375,0.0,123.68994903564452,1895.4371337890625,0.0,1148.370361328125,0.3900111615657806,1.0,0.0,3.0,1.0,0.0
12316140,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8372497558594,0.9495640993118286,0.3799663782119751,0.3421091735363006,297.28912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8373413085937,0.9990000128746032,0.4518222510814667,0.4265215098857879,297.2806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8373107910156,0.980889856815338,0.4192414581775665,0.2932188808917999,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.83721923828125,0.9375332593917848,0.3675054609775543,0.3483042418956756,297.278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8369445800781,0.8253999948501587,0.2524590790271759,1.138866901397705,286.8373413085937,286.97021484375,292.5207824707031,287.1529541015625,292.5209350585937,297.2802429199219,286.8385009765625,1.0,0.5536985397338867,1.0,1.0,0.0,1.0,-3.060626745223999,3.060619115829468,7.53233189243474e-06,2.3643484115600586,0.6179124116897583,0.6179124116897583,0.0,110.82809448242188,127.0,17587.8125,-0.0,2217.37109375,1.0,283.26953125,286.27490234375,290.1555480957031,291.3997802734375,293.1499938964844,293.1499938964844,283.1499938964844,18200.37109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6364447474479675,1.0,0.0,0.0,1.3964695930480957,1.3964754343032837,1.30123694930262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3995.568603515625,0.0,122.8779525756836,1895.4371337890625,0.0,1149.86767578125,0.3891924023628235,1.0,0.0,3.0,1.0,0.0
12316200,297.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.85040283203125,0.9398294687271118,0.3806096315383911,0.3428111374378204,297.2901916503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8504638671875,0.9937166571617126,0.4528060853481293,0.428657054901123,297.28240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8504333496094,0.9728926420211792,0.4202401340007782,0.2940096259117126,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8503723144531,0.9281288385391236,0.3686338663101196,0.349503219127655,297.2791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8501281738281,0.8189328908920288,0.253376692533493,1.1436926126480105,286.8504943847656,286.9747009277344,292.5171813964844,287.158203125,292.5173034667969,297.2815246582031,286.8515319824219,1.0,0.5574931502342224,1.0,1.0,0.0,1.0,-3.07241439819336,3.072406768798828,7.590974746563006e-06,2.3736681938171387,0.6171716451644897,0.6171716451644897,0.0,114.2755889892578,145.0,17605.578125,-0.0,2256.59716796875,1.0,283.26983642578125,286.2867431640625,290.1602478027344,291.4054870605469,293.1499938964844,293.1499938964844,283.1499938964844,18188.1171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6366212368011475,1.0,0.0,0.0,1.3926998376846311,1.3927055597305298,1.294221050329725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3997.68408203125,0.0,122.13066864013672,1895.4371337890625,0.0,1151.0220947265625,0.3884309828281402,1.0,0.0,3.0,1.0,0.0
12316260,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8623046875,0.9247987866401672,0.3812102973461151,0.3435410261154175,297.2906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8623962402344,0.9826460480690002,0.4537409842014313,0.4297355711460113,297.2836608886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.86236572265625,0.959679365158081,0.4212020337581634,0.2948254346847534,297.3009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8623046875,0.9138239622116088,0.369716078042984,0.3507261872291565,297.2794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.862060546875,0.8085768222808838,0.2542196810245514,1.1484992504119873,286.8623962402344,286.9792175292969,292.5135192871094,287.16363525390625,292.513671875,297.281982421875,286.86334228515625,1.0,0.5620774626731873,1.0,1.0,0.0,1.0,-3.0826845169067383,3.082676887512207,7.641923730261624e-06,2.381650924682617,0.6164701581001282,0.6164701581001282,0.0,119.42437744140624,145.0,17620.537109375,-0.0,2302.5029296875,1.0,283.2701721191406,286.2978820800781,290.1653137207031,291.4113464355469,293.1499938964844,293.1499938964844,283.1499938964844,18175.54296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6367676258087158,1.0,0.0,0.0,1.3891321420669556,1.3891379833221436,1.2875987920324405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3999.814208984375,0.0,121.4237060546875,1895.4371337890625,0.0,1151.98046875,0.3877157866954803,1.0,0.0,3.0,1.0,0.0
12316320,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8729248046875,0.9087989330291748,0.3817788660526275,0.3442758321762085,297.2910461425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8729858398437,0.9689680933952332,0.4546685814857483,0.4308331608772278,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8729553222656,0.9440129995346068,0.4221381843090057,0.2956491410732269,297.3019104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8728942871094,0.89938884973526,0.3707664012908935,0.3519530594348907,297.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8726806640625,0.7965757846832275,0.2550086677074432,1.1532176733016968,286.8729858398437,286.9837951660156,292.5098571777344,287.16925048828125,292.510009765625,297.281982421875,286.8739318847656,1.0,0.5671887397766113,1.0,1.0,0.0,1.0,-3.093025922775269,3.093018054962158,7.693463885516394e-06,2.389716148376465,0.6157921552658081,0.6157921552658081,0.0,125.53262329101562,163.0,17633.068359375,-0.0,2353.7998046875,1.0,283.2704467773437,286.3076171875,290.1707458496094,291.4176940917969,293.1499938964844,293.1499938964844,283.1499938964844,18166.21484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6369072794914246,1.0,0.0,0.0,1.385795831680298,1.3858015537261963,1.281421191379195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4001.78662109375,0.0,120.7721176147461,1895.4371337890625,0.0,1152.89501953125,0.387043297290802,1.0,0.0,3.0,1.0,0.0
12316380,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.884033203125,0.8938144445419312,0.382318764925003,0.3450126647949219,297.2912902832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8841247558594,0.9532516598701476,0.4555879831314087,0.4319552779197693,297.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.88409423828125,0.9270338416099548,0.4230521023273468,0.2964791357517242,297.302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.884033203125,0.8851896524429321,0.3717871010303497,0.3531816899776459,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8838195800781,0.7841432690620422,0.2557457387447357,1.1578384637832642,286.8841247558594,286.98834228515625,292.5061950683594,287.1750183105469,292.5063171386719,297.2815246582031,286.885009765625,1.0,0.5727322697639465,1.0,1.0,0.0,1.0,-3.103291273117065,3.103283405303955,7.744797585473862e-06,2.397722721099853,0.6151664853096008,0.6151664853096008,0.0,132.477294921875,163.0,17648.810546875,-0.0,2409.7138671875,1.0,283.270751953125,286.3178405761719,290.1763000488281,291.4239501953125,293.1499938964844,293.1499938964844,283.1499938964844,18155.447265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6370227336883545,1.0,0.0,0.0,1.382615327835083,1.382621169090271,1.2755461398228365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4004.008544921875,0.0,120.14804077148438,1895.4371337890625,0.0,1153.651611328125,0.3864093422889709,1.0,0.0,3.0,1.0,0.0
12316440,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.89404296875,0.8795915842056274,0.382836103439331,0.3457492887973785,297.2914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.89410400390625,0.9367876052856444,0.4564984738826751,0.4330919682979584,297.2856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8940734863281,0.9107348322868348,0.4239491820335388,0.2973128855228424,297.30279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8940124511719,0.8716053366661072,0.3727842271327972,0.3544091284275055,297.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8938293457031,0.7722079753875732,0.2564430236816406,1.1623729467391968,286.89410400390625,286.9928894042969,292.50250244140625,287.1809387207031,292.5026550292969,297.2807922363281,286.8949890136719,1.0,0.57853764295578,1.0,1.0,0.0,1.0,-3.113473653793335,3.1134657859802246,7.795886631356552e-06,2.405665159225464,0.6145625114440918,0.6145625114440918,0.0,139.9756622314453,181.0,17661.71484375,-0.0,2468.76904296875,1.0,283.2710266113281,286.3269348144531,290.1821594238281,291.4307556152344,293.1499938964844,293.1499938964844,283.1499938964844,18147.2265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6371386051177979,1.0,0.0,0.0,1.3796557188034058,1.3796614408493042,1.2700911611318588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4006.135986328125,0.0,119.574462890625,1895.4371337890625,0.0,1154.410888671875,0.3858132362365722,1.0,0.0,3.0,1.0,0.0
12316500,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.904296875,0.8662117719650269,0.3833321928977966,0.346482902765274,297.29150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.90435791015625,0.9205664992332458,0.4573996961116791,0.4342387020587921,297.2858581542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9043273925781,0.8964921236038208,0.4248310923576355,0.2981487810611725,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.904296875,0.8588924407958984,0.3737585246562958,0.3556320965290069,297.2756042480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9040832519531,0.7610043883323669,0.2571001946926117,1.1668047904968262,286.90435791015625,286.9974060058594,292.4988708496094,287.18707275390625,292.4989929199219,297.27978515625,286.9051818847656,1.0,0.5845568776130676,1.0,1.0,0.0,1.0,-3.1235384941101074,3.123530626296997,7.846552762202919e-06,2.4135165214538574,0.614004373550415,0.614004373550415,0.0,147.96144104003906,181.0,17676.298828125,-0.0,2530.56884765625,1.0,283.2712707519531,286.3362731933594,290.1882019042969,291.4376220703125,293.1499938964844,293.1499938964844,283.1499938964844,18138.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.637246310710907,1.0,0.0,0.0,1.3768564462661743,1.3768621683120728,1.2649422842514468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4008.45849609375,0.0,119.030517578125,1895.4371337890625,0.0,1155.1175537109375,0.3852535486221313,1.0,0.0,3.0,1.0,0.0
12316560,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9140319824219,0.8539779782295227,0.3838111460208893,0.3472127318382263,297.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9140930175781,0.9059571027755736,0.4582924246788025,0.4353905916213989,297.28594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9140930175781,0.8835319876670837,0.425701379776001,0.2989855706691742,297.3027648925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9140319824219,0.8473069071769714,0.374714732170105,0.3568499386310577,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9138488769531,0.7507783770561218,0.2577250301837921,1.171144723892212,286.91412353515625,287.0018920898437,292.4952392578125,287.1933288574219,292.4953918457031,297.2785949707031,286.9149169921875,1.0,0.5906969904899597,1.0,1.0,0.0,1.0,-3.1334896087646484,3.133481740951538,7.896809620433487e-06,2.4212799072265625,0.6134768128395081,0.6134768128395081,0.0,156.27671813964844,199.0,17691.513671875,-0.0,2594.293212890625,1.0,283.2715148925781,286.3450927734375,290.1944580078125,291.4447326660156,293.1499938964844,293.1499938964844,283.1499938964844,18130.025390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6373552680015564,1.0,0.0,0.0,1.3742254972457886,1.374231219291687,1.2601128673850326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4010.799560546875,0.0,118.52127075195312,1895.4371337890625,0.0,1155.83203125,0.3847275376319885,1.0,0.0,3.0,1.0,0.0
12316620,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9236145019531,0.8428929448127747,0.3842746019363403,0.3479373157024383,297.2913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9236755371094,0.8934838175773621,0.4591768682003021,0.4365444481372833,297.28594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.92364501953125,0.8716245293617249,0.4265614748001098,0.299822062253952,297.3024597167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9236145019531,0.836807131767273,0.3756546080112457,0.3580613434314728,297.27197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.92340087890625,0.7415152192115784,0.2583204507827759,1.1753922700881958,286.9236755371094,287.0063171386719,292.4916687011719,287.1997985839844,292.4918212890625,297.2772827148437,286.92449951171875,1.0,0.5969091653823853,1.0,1.0,0.0,1.0,-3.143318653106689,3.143310546875,7.946606274344958e-06,2.428947925567627,0.6129836440086365,0.6129836440086365,0.0,164.84121704101562,199.0,17708.154296875,-0.0,2659.503173828125,1.0,283.2717590332031,286.3537292480469,290.2008972167969,291.4520263671875,293.1499938964844,293.1499938964844,283.1499938964844,18121.728515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6374650001525879,1.0,0.0,0.0,1.3717410564422607,1.3717467784881592,1.255560704294112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4013.221923828125,0.0,118.04044342041016,1895.4371337890625,0.0,1156.55224609375,0.384233146905899,1.0,0.0,3.0,1.0,0.0
12316680,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9324645996094,0.8328423500061035,0.3847235739231109,0.3486557602882385,297.2911682128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9325256347656,0.8820428848266602,0.4600528478622436,0.4376979470252991,297.28582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9324951171875,0.8607953190803528,0.4274121522903442,0.3006573319435119,297.30206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.93243408203125,0.8272407054901123,0.3765795826911926,0.3592657148838043,297.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9322814941406,0.7331051230430603,0.2588900029659271,1.179553747177124,286.9325256347656,287.0107116699219,292.4881591796875,287.2063903808594,292.48828125,297.27587890625,286.93328857421875,1.0,0.6031529903411865,1.0,1.0,0.0,1.0,-3.153024911880493,3.153017044067383,7.995937266969122e-06,2.43652081489563,0.6125133037567139,0.6125133037567139,0.0,173.58702087402344,202.0,17721.59375,-0.0,2725.837890625,1.0,283.2719421386719,286.36163330078125,290.2075500488281,291.4596862792969,293.1499938964844,293.1499938964844,283.1499938964844,18115.20703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63758385181427,1.0,0.0,0.0,1.369438886642456,1.3694446086883545,1.2513497438249033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4015.616455078125,0.0,117.59941864013672,1895.4371337890625,0.0,1157.332763671875,0.3837702572345733,1.0,0.0,3.0,1.0,0.0
12316740,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9411926269531,0.8264219760894775,0.3851656317710876,0.3492739498615265,297.2909240722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9412536621094,0.8748019337654114,0.4609240591526031,0.4387495219707489,297.28570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9412536621094,0.8540130257606506,0.4282583892345428,0.3014170825481415,297.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9411926269531,0.8211802840232849,0.3774950802326202,0.3603633940219879,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9410400390625,0.7277896404266357,0.2594417333602905,1.1831694841384888,286.9412536621094,287.0149841308594,292.48468017578125,287.21319580078125,292.4848327636719,297.2744445800781,286.9419250488281,1.0,0.6075295209884644,1.0,1.0,0.0,1.0,-3.1616156101226807,3.161607503890991,8.039826752792578e-06,2.4432647228240967,0.6120681762695312,0.6120681762695312,0.0,179.8542022705078,202.0,17734.865234375,-0.0,2776.9267578125,1.0,283.27215576171875,286.3695678710937,290.2142944335937,291.4672546386719,293.1499938964844,293.1499938964844,283.1499938964844,18107.875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6376934051513672,1.0,0.0,0.0,1.3672151565551758,1.367220759391785,1.2472891341985817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4018.07373046875,0.0,117.17166900634766,1895.4371337890625,0.0,1158.0523681640625,0.3833280801773071,1.0,0.0,3.0,1.0,0.0
12316800,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9486999511719,0.8216679096221924,0.3856079280376434,0.3498429954051971,297.29071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9487609863281,0.8695486783981323,0.4617950916290283,0.4397503733634949,297.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.94873046875,0.8491222858428955,0.4291057884693146,0.3021399080753326,297.30108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9486999511719,0.8167305588722229,0.3784060478210449,0.361405611038208,297.2657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9485778808594,0.7238897085189819,0.2599813938140869,1.1864832639694214,286.9487609863281,287.0191650390625,292.4813232421875,287.2201538085937,292.4814453125,297.27301025390625,286.9493713378906,1.0,0.6112903356552124,1.0,1.0,0.0,1.0,-3.1696107387542725,3.169602632522583,8.08072854852071e-06,2.449519634246826,0.6116315722465515,0.6116315722465515,0.0,184.86895751953125,190.0,17743.9921875,-0.0,2820.289306640625,1.0,283.2723693847656,286.3763427734375,290.22119140625,291.4750061035156,293.1499938964844,293.1499938964844,283.1499938964844,18102.505859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6377957463264465,1.0,0.0,0.0,1.3651201725006104,1.3651257753372192,1.2434696827767766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4020.35400390625,0.0,116.77401733398438,1895.4371337890625,0.0,1158.7249755859375,0.3829093873500824,1.0,0.0,3.0,1.0,0.0
12316860,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9557800292969,0.8206496238708496,0.3860562145709991,0.3502850234508514,297.29052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.955810546875,0.868598461151123,0.4626684188842773,0.4406161308288574,297.2854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.955810546875,0.8482596278190613,0.4299576878547668,0.3027640879154205,297.30059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9557800292969,0.8160223364830017,0.379315435886383,0.3623085916042328,297.263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9556579589844,0.7232091426849365,0.2605127692222595,1.1891025304794312,286.9558410644531,287.02325439453125,292.47802734375,287.2272644042969,292.4781494140625,297.2715759277344,286.9563293457031,1.0,0.6126498579978943,1.0,1.0,0.0,1.0,-3.1761727333068848,3.176164627075196,8.114484444377013e-06,2.4546968936920166,0.6112127900123596,0.6112127900123596,0.0,186.3948211669922,190.0,17751.6015625,-0.0,2841.994873046875,1.0,283.2725524902344,286.3828125,290.2281188964844,291.4825439453125,293.1499938964844,293.1499938964844,283.1499938964844,18097.029296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6378720998764038,1.0,0.0,0.0,1.363094687461853,1.3631004095077517,1.2397823923038234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4022.598388671875,0.0,116.38968658447266,1895.4371337890625,0.0,1159.2269287109375,0.3825101852416992,1.0,0.0,3.0,1.0,0.0
12316920,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9613647460937,0.8217430710792542,0.3865187764167785,0.3506622016429901,297.2904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.96142578125,0.8700501322746277,0.4635502696037292,0.4414086639881134,297.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9613952636719,0.8496426939964294,0.4308211207389831,0.3033360242843628,297.3002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9613647460937,0.8174362778663635,0.3802309334278106,0.3631354570388794,297.26177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9612731933594,0.7243477702140808,0.2610462307929992,1.19133722782135,286.96142578125,287.0271911621094,292.474853515625,287.23455810546875,292.4749755859375,297.2702941894531,286.9618530273437,1.0,0.6129730343818665,1.0,1.0,0.0,1.0,-3.1819493770599365,3.181941270828247,8.144209459715057e-06,2.4592347145080566,0.6107907891273499,0.6107907891273499,0.0,185.88446044921875,178.0,17753.650390625,-0.0,2851.107421875,1.0,283.272705078125,286.3879699707031,290.2351379394531,291.4901123046875,293.1499938964844,293.1499938964844,283.1499938964844,18093.912109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6379156112670898,1.0,0.0,0.0,1.3611645698547363,1.3611702919006348,1.236274016491734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4024.583984375,0.0,116.0301742553711,1895.4371337890625,0.0,1159.5128173828125,0.3821279406547546,1.0,0.0,3.0,1.0,0.0
12316980,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9671630859375,0.8244139552116394,0.3869971930980682,0.3509980738162994,297.2904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9671936035156,0.8733184933662415,0.4644429087638855,0.4421524703502655,297.2857360839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9671936035156,0.852729856967926,0.4316984713077545,0.3038742244243622,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9671630859375,0.8204218149185181,0.3811551928520202,0.3639114499092102,297.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9670715332031,0.7268440127372742,0.2615856230258941,1.193315029144287,286.9671936035156,287.031005859375,292.4717712402344,287.2420349121094,292.4718933105469,297.2691955566406,286.9676513671875,1.0,0.6124348044395447,1.0,1.0,0.0,1.0,-3.187206983566284,3.1871988773345947,8.171309673343785e-06,2.463364601135254,0.6103864312171936,0.6103864312171936,0.0,183.8855743408203,178.0,17758.005859375,-0.0,2851.07958984375,1.0,283.2728881835937,286.39337158203125,290.2421264648437,291.4973449707031,293.1499938964844,293.1499938964844,283.1499938964844,18089.93359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6379000544548035,1.0,0.0,0.0,1.359256386756897,1.359261989593506,1.2328101206549036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4026.629638671875,0.0,115.67303466796876,1895.4371337890625,0.0,1159.4107666015625,0.3817579746246338,1.0,0.0,3.0,1.0,0.0
12317040,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.97222900390625,0.8281813263893127,0.3874875903129577,0.3513104915618896,297.29058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9722900390625,0.8778827786445618,0.4653443694114685,0.4428679943084717,297.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9722595214844,0.8570439219474792,0.4325871467590332,0.3043933510780334,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.97222900390625,0.8244841694831848,0.3820870518684387,0.3646577596664428,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9721374511719,0.7302843928337097,0.2621312737464905,1.195143222808838,286.9722900390625,287.0346374511719,292.4688415527344,287.2496643066406,292.4689636230469,297.2682800292969,286.9726867675781,1.0,0.6113459467887878,1.0,1.0,0.0,1.0,-3.1921634674072266,3.192155361175537,8.196898306778166e-06,2.467257261276245,0.6099849343299866,0.6099849343299866,0.0,180.93006896972656,166.0,17759.44921875,-0.0,2845.214111328125,1.0,283.2730712890625,286.3981018066406,290.249267578125,291.5047302246094,293.1499938964844,293.1499938964844,283.1499938964844,18087.07421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6378352046012878,1.0,0.0,0.0,1.357420563697815,1.3574261665344238,1.2294822226976976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4028.589599609375,0.0,115.33290100097656,1895.4371337890625,0.0,1158.9842529296875,0.381399005651474,1.0,0.0,3.0,1.0,0.0
12317100,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.977294921875,0.8330578804016113,0.3879899382591247,0.351602703332901,297.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9773254394531,0.883764922618866,0.4662549793720245,0.4435590803623199,297.28643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9773254394531,0.8626227378845215,0.4334874749183655,0.3048963248729706,297.2996520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.977294921875,0.8296297788619995,0.3830268979072571,0.3653783798217773,297.2571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9772033691406,0.7346833348274231,0.2626839876174927,1.196844220161438,286.9773254394531,287.0381164550781,292.4660339355469,287.2574768066406,292.4661560058594,297.2675170898437,286.9777526855469,1.0,0.6097614169120789,1.0,1.0,0.0,1.0,-3.196862936019897,3.196854829788208,8.221194548241328e-06,2.470947504043579,0.6095969080924988,0.6095969080924988,0.0,177.11260986328125,166.0,17761.619140625,-0.0,2834.093017578125,1.0,283.2732238769531,286.40283203125,290.256591796875,291.5121459960937,293.1499938964844,293.1499938964844,283.1499938964844,18084.2265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6377173662185669,1.0,0.0,0.0,1.3556334972381592,1.355639100074768,1.2262471216217818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4030.6181640625,0.0,115.00232696533205,1895.4371337890625,0.0,1158.209716796875,0.3810516893863678,1.0,0.0,3.0,1.0,0.0
12317160,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.98199462890625,0.8388077616691589,0.3884998559951782,0.3518834114074707,297.2910461425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9820251464844,0.8906647562980652,0.4671714901924133,0.4442361891269684,297.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9820251464844,0.8692060708999634,0.4343956410884857,0.3053903877735138,297.2996520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.98199462890625,0.8356261253356934,0.383972018957138,0.3660842776298523,297.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9819030761719,0.7398427724838257,0.2632418870925903,1.198473572731018,286.9820251464844,287.0414123535156,292.46337890625,287.2654724121094,292.4635009765625,297.26690673828125,286.982421875,1.0,0.607875406742096,1.0,1.0,0.0,1.0,-3.2014169692993164,3.201408624649048,8.24477228889009e-06,2.474522829055786,0.6092159748077393,0.6092159748077393,0.0,172.771240234375,154.0,17762.4140625,-0.0,2819.773193359375,1.0,283.2733764648437,286.4072265625,290.26416015625,291.5198669433594,293.1499938964844,293.1499938964844,283.1499938964844,18081.8671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6375646591186523,1.0,0.0,0.0,1.35390305519104,1.353908658027649,1.22311860195623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4032.656005859375,0.0,114.68400573730467,1895.4371337890625,0.0,1157.2066650390625,0.3807143867015838,1.0,0.0,3.0,1.0,0.0
12317220,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9867858886719,0.8454988598823547,0.3890163898468017,0.3521543443202972,297.2913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.98681640625,0.8986026048660278,0.4680931866168976,0.4449013769626617,297.2873840332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.98681640625,0.8768399953842163,0.435310810804367,0.3058770596981048,297.2996520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9867858886719,0.8425484299659729,0.3849217295646667,0.3667776882648468,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9866943359375,0.745827853679657,0.2638046741485595,1.2000442743301392,286.98681640625,287.04449462890625,292.4609069824219,287.27362060546875,292.46099853515625,297.2663879394531,286.9872131347656,1.0,0.6057311296463013,1.0,1.0,0.0,1.0,-3.205850601196289,3.2058422565460205,8.267757948487997e-06,2.4780032634735107,0.6088503003120422,0.6088503003120422,0.0,167.98306274414062,154.0,17764.609375,-0.0,2802.71630859375,1.0,283.2735595703125,286.41168212890625,290.2720031738281,291.5277404785156,293.1499938964844,293.1499938964844,283.1499938964844,18079.234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.637383222579956,1.0,0.0,0.0,1.3522205352783203,1.3522261381149292,1.220080463326667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4034.806640625,0.0,114.37417602539062,1895.4371337890625,0.0,1156.015625,0.3803879618644714,1.0,0.0,3.0,1.0,0.0
12317280,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9911193847656,0.8530816435813904,0.3895361125469208,0.3524190783500671,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9911499023437,0.9075781106948853,0.4690171480178833,0.4455590546131134,297.2878723144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9911499023437,0.8854196071624756,0.4362296462059021,0.3063591718673706,297.2997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9911193847656,0.8503583669662476,0.3858735561370849,0.3674632608890533,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9910583496094,0.7526018619537354,0.2643701732158661,1.2015795707702637,286.9911499023437,287.04736328125,292.4585876464844,287.28192138671875,292.45867919921875,297.2659606933594,286.9914855957031,1.0,0.6034266352653503,1.0,1.0,0.0,1.0,-3.210209846496582,3.210201501846313,8.290387995657511e-06,2.4814248085021973,0.6084913015365601,0.6084913015365601,0.0,162.92098999023438,142.0,17764.419921875,-0.0,2783.955810546875,1.0,283.273681640625,286.4156799316406,290.2801208496094,291.5360412597656,293.1499938964844,293.1499938964844,283.1499938964844,18077.55859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6371904611587524,1.0,0.0,0.0,1.3506131172180176,1.3506187200546265,1.217181448964766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4036.96533203125,0.0,114.0810546875,1895.4371337890625,0.0,1154.7510986328125,0.3800723850727081,1.0,0.0,3.0,1.0,0.0
12317340,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9958801269531,0.8617087602615356,0.3900591433048248,0.3526775240898132,297.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.99591064453125,0.9183574318885804,0.4699431955814361,0.4462090134620666,297.2883605957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.99591064453125,0.8950479626655579,0.437152087688446,0.3068366944789886,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9958801269531,0.859218180179596,0.386827290058136,0.3681408762931824,297.2529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.99578857421875,0.7603029608726501,0.2649385035037994,1.2030810117721558,286.99591064453125,287.04998779296875,292.4564819335937,287.2904052734375,292.45654296875,297.2655944824219,286.9963073730469,1.0,0.6009700298309326,1.0,1.0,0.0,1.0,-3.2144968509674072,3.2144887447357178,8.31267152534565e-06,2.4847891330718994,0.6081545948982239,0.6081545948982239,0.0,157.60105895996094,142.0,17768.390625,-0.0,2763.578125,1.0,283.2738342285156,286.42010498046875,290.2884826660156,291.54443359375,293.1499938964844,293.1499938964844,283.1499938964844,18074.421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6369860768318176,1.0,0.0,0.0,1.3490304946899414,1.3490360975265503,1.2143306094003492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4039.293701171875,0.0,113.78890991210938,1895.4371337890625,0.0,1153.4112548828125,0.3797675371170044,1.0,0.0,3.0,1.0,0.0
12317400,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.000244140625,0.8714097142219543,0.3905830383300781,0.3529318273067474,297.2922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0002746582031,0.9306705594062804,0.4708691537380218,0.4468535780906677,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0002746582031,0.9057379961013794,0.4380756020545959,0.3073111176490783,297.2998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.000244140625,0.8691667318344116,0.387781023979187,0.3688131272792816,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.00018310546875,0.7689607739448547,0.2655080258846283,1.2045613527297974,287.0002746582031,287.0523681640625,292.4545593261719,287.299072265625,292.4546203613281,297.2652587890625,287.0006408691406,1.0,0.5984180569648743,1.0,1.0,0.0,1.0,-3.2187366485595703,3.2187283039093018,8.334738595294766e-06,2.4881157875061035,0.6078290939331055,0.6078290939331055,0.0,152.12335205078125,130.0,17770.0859375,-0.0,2742.17919921875,1.0,283.27398681640625,286.42413330078125,290.2970886230469,291.55322265625,293.1499938964844,293.1499938964844,283.1499938964844,18071.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6367826461791992,1.0,0.0,0.0,1.347533941268921,1.3475395441055298,1.2116377945403656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4041.646728515625,0.0,113.5146484375,1895.4371337890625,0.0,1152.078857421875,0.379474014043808,1.0,0.0,3.0,1.0,0.0
12317460,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0048828125,0.8823104500770569,0.3911071121692657,0.3531817495822906,297.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0049133300781,0.9441507458686828,0.471794068813324,0.4474925100803375,297.2892761230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0049133300781,0.9185033440589904,0.4389992356300354,0.3077822029590606,297.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0048828125,0.8803359270095825,0.3887339532375335,0.3694798648357391,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0047912597656,0.7786880135536194,0.2660782635211944,1.2060221433639526,287.0049133300781,287.0544738769531,292.4528503417969,287.30792236328125,292.4529113769531,297.2649841308594,287.0052795410156,1.0,0.59578537940979,1.0,1.0,0.0,1.0,-3.222930431365967,3.222921848297119,8.356591933988966e-06,2.491405963897705,0.6075270175933838,0.6075270175933838,0.0,146.51473999023438,130.0,17774.6640625,-0.0,2719.906494140625,1.0,283.27410888671875,286.4283752441406,290.305908203125,291.56219482421875,293.1499938964844,293.1499938964844,283.1499938964844,18068.685546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6365808248519897,1.0,0.0,0.0,1.346093773841858,1.3460993766784668,1.2090495715710858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4044.14453125,0.0,113.2484893798828,1895.4371337890625,0.0,1150.7578125,0.3791935741901397,1.0,0.0,3.0,1.0,0.0
12317520,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0089111328125,0.894484281539917,0.3916289508342743,0.3534278273582458,297.2926330566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0089416503906,0.958325982093811,0.4727159738540649,0.4481265246868133,297.2896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0089111328125,0.9331950545310974,0.4399206340312958,0.3082502782344818,297.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0089111328125,0.8928021788597107,0.3896847069263458,0.3701421916484833,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0088195800781,0.7895493507385254,0.2666477859020233,1.2074679136276243,287.0089416503906,287.05633544921875,292.45135498046875,287.3169250488281,292.451416015625,297.2646789550781,287.0092468261719,1.0,0.5931000709533691,1.0,1.0,0.0,1.0,-3.227086305618286,3.2270779609680176,8.378277016163338e-06,2.49466609954834,0.6072340607643127,0.6072340607643127,0.0,140.82557678222656,118.0,17775.716796875,-0.0,2697.052734375,1.0,283.27423095703125,286.4320373535156,290.31500244140625,291.5716247558594,293.1499938964844,293.1499938964844,283.1499938964844,18066.646484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6363921165466309,1.0,0.0,0.0,1.3447550535202026,1.344760537147522,1.2066456633874625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4046.616943359375,0.0,113.00431823730467,1895.4371337890625,0.0,1149.5234375,0.3789271712303161,1.0,0.0,3.0,1.0,0.0
