time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12317580,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0136108398437,0.9082625508308412,0.3921496868133545,0.35366952419281,297.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0136413574219,0.9727986454963684,0.4736352264881134,0.4487546980381012,297.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0136413574219,0.9492194056510924,0.4408404231071472,0.308714747428894,297.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0136108398437,0.9068187475204468,0.3906337320804596,0.3707995116710663,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0135192871094,0.8016781210899353,0.2672168910503387,1.2088969945907593,287.0136413574219,287.057861328125,292.4501037597656,287.3261108398437,292.4501647949219,297.2644348144531,287.0140380859375,1.0,0.590363085269928,1.0,1.0,0.0,1.0,-3.2311999797821045,3.231191635131836,8.39976746647153e-06,2.4978926181793213,0.6069749593734741,0.6069749593734741,0.0,135.05838012695312,118.0,17783.0,-0.0,2673.62060546875,1.0,283.2743530273437,286.43634033203125,290.32421875,291.5810241699219,293.1499938964844,293.1499938964844,283.1499938964844,18062.32421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6362066268920898,1.0,0.0,0.0,1.343451738357544,1.3434573411941528,1.2043079777868118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4049.31201171875,0.0,112.76058197021484,1895.4371337890625,0.0,1148.31103515625,0.3786743283271789,1.0,0.0,3.0,1.0,0.0
12317640,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.01788330078125,0.9251669645309448,0.3926681280136108,0.3539080023765564,297.2929077148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0179138183594,0.9870983362197876,0.4745506346225738,0.4493781328201294,297.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.01788330078125,0.965890109539032,0.4417575597763061,0.3091764152050018,297.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.01788330078125,0.9239778518676758,0.3915802240371704,0.3714530766010284,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0177917480469,0.8148441910743713,0.2677849531173706,1.21031391620636,287.0179138183594,287.0591125488281,292.4490966796875,287.33544921875,292.4491577148437,297.26416015625,287.01824951171875,1.0,0.5875915288925171,1.0,1.0,0.0,1.0,-3.2352817058563232,3.235273122787476,8.421116035606246e-06,2.5010931491851807,0.6067334413528442,0.6067334413528442,0.0,129.24185180664062,121.0,17787.3359375,-0.0,2649.78857421875,1.0,283.27447509765625,286.440185546875,290.3336486816406,291.5908203125,293.1499938964844,293.1499938964844,283.1499938964844,18058.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6360322833061218,1.0,0.0,0.0,1.342265009880066,1.3422706127166748,1.2021811812701344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4052.0205078125,0.0,112.53973388671876,1895.4371337890625,0.0,1147.1724853515625,0.3784369528293609,1.0,0.0,3.0,1.0,0.0
12317700,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.02264404296875,0.936496376991272,0.3931816816329956,0.3542362451553345,297.29296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.022705078125,0.9954109191894532,0.4754614233970642,0.4500952661037445,297.29058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0226745605469,0.975943088531494,0.4426705539226532,0.309707909822464,297.2997741699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.02264404296875,0.935694694519043,0.3925233781337738,0.3722015023231506,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0225524902344,0.8230776786804199,0.2683508992195129,1.2121871709823608,287.022705078125,287.0600280761719,292.4483642578125,287.344970703125,292.4483947753906,297.2638854980469,287.02313232421875,1.0,0.5866580605506897,1.0,1.0,0.0,1.0,-3.2403271198272705,3.240318536758423,8.447425898339134e-06,2.505002975463867,0.6065228581428528,0.6065228581428528,0.0,125.9319839477539,121.0,17797.30078125,-0.0,2641.701904296875,1.0,283.27459716796875,286.4444580078125,290.34326171875,291.6007995605469,293.1499938964844,293.1499938964844,283.1499938964844,18054.076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6358652710914612,1.0,0.0,0.0,1.3411511182785034,1.3411566019058228,1.2001866878108558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4054.9130859375,0.0,112.32951354980467,1895.4371337890625,0.0,1146.08251953125,0.3782148063182831,1.0,0.0,3.0,1.0,0.0
12317760,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0274658203125,0.942983865737915,0.3936749100685119,0.3546151220798492,297.293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0274963378906,0.9990000128746032,0.4763916730880737,0.4501304626464844,297.2906188964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0274658203125,0.9814894199371338,0.4435656368732452,0.3102799952030182,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0274658203125,0.9425806999206544,0.3934499025344848,0.3730060160160064,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0273742675781,0.8278862833976746,0.2689010500907898,1.2143311500549316,287.0274963378906,287.06060791015625,292.4478759765625,287.35467529296875,292.4479064941406,297.2635192871094,287.0278015136719,1.0,0.5863304138183594,1.0,1.0,0.0,1.0,-3.2445085048675537,3.244499921798706,8.469589374726638e-06,2.508373498916626,0.6063462495803833,0.6063462495803833,0.0,124.24118041992188,124.0,17805.46484375,-0.0,2641.25,1.0,283.2746887207031,286.4486389160156,290.3531799316406,291.6112670898437,293.1499938964844,293.1499938964844,283.1499938964844,18048.974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6357248425483704,1.0,0.0,0.0,1.3401798009872437,1.3401854038238523,1.198448984496281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4057.9580078125,0.0,112.1434326171875,1895.4371337890625,0.0,1145.166259765625,0.3780158162117004,1.0,0.0,3.0,1.0,0.0
12317820,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.03094482421875,0.9458740949630736,0.3941397368907928,0.355013370513916,297.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0309753417969,0.9990000128746032,0.4774870872497558,0.4479168951511383,297.2904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0309753417969,0.9840168356895448,0.4444349706172943,0.3108689785003662,297.2991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.03094482421875,0.9458633065223694,0.3943526744842529,0.3738347887992859,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0308837890625,0.8301665186882019,0.2694286108016968,1.2165939807891846,287.0309753417969,287.06085205078125,292.4476928710937,287.36456298828125,292.4477233886719,297.2632751464844,287.03125,1.0,0.5863912105560303,1.0,1.0,0.0,1.0,-3.2473065853118896,3.247298240661621,8.484265890729148e-06,2.510560989379883,0.6061824560165405,0.6061824560165405,0.0,123.607421875,124.0,17809.806640625,-0.0,2642.95263671875,1.0,283.2747802734375,286.4518737792969,290.36328125,291.6218566894531,293.1499938964844,293.1499938964844,283.1499938964844,18044.427734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6356080770492554,1.0,0.0,0.0,1.3393009901046753,1.3393065929412842,1.1968778323989684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4060.86328125,0.0,111.97545623779295,1895.4371337890625,0.0,1144.4049072265625,0.3778360784053802,1.0,0.0,3.0,1.0,0.0
12317880,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.03424072265625,0.9473810195922852,0.3945848345756531,0.3554069101810455,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0342712402344,0.9990000128746032,0.4787264466285705,0.4465115070343017,297.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.03424072265625,0.9854214787483216,0.4452863931655884,0.3114557564258575,297.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.03424072265625,0.9477596282958984,0.3952390253543854,0.3746621906757355,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0341796875,0.8314595222473145,0.2699410319328308,1.218855619430542,287.0342712402344,287.0606994628906,292.44781494140625,287.3746337890625,292.44781494140625,297.2632751464844,287.0345458984375,1.0,0.5867602229118347,1.0,1.0,0.0,1.0,-3.2505040168762207,3.250495672225952,8.50100059324177e-06,2.513040065765381,0.6060411334037781,0.6060411334037781,0.0,123.40892791748048,127.0,17815.669921875,-0.0,2648.33837890625,1.0,283.2748718261719,286.454833984375,290.3734130859375,291.6324768066406,293.1499938964844,293.1499938964844,283.1499938964844,18040.025390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6354930400848389,1.0,0.0,0.0,1.3385049104690552,1.338510513305664,1.1954554679505236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4063.759765625,0.0,111.82266998291016,1895.4371337890625,0.0,1143.6552734375,0.3776727616786957,1.0,0.0,3.0,1.0,0.0
12317940,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.03826904296875,0.94803786277771,0.395015001296997,0.3557929098606109,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0382995605469,0.9990000128746032,0.4800164401531219,0.4461650848388672,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0382995605469,0.9861509799957277,0.4461235702037811,0.3120376169681549,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.03826904296875,0.9488047957420348,0.3961118459701538,0.3754841089248657,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0382080078125,0.8321358561515808,0.2704408168792724,1.221096754074097,287.038330078125,287.0601806640625,292.4482421875,287.3848571777344,292.4482421875,297.26336669921875,287.0386657714844,1.0,0.5874674320220947,1.0,1.0,0.0,1.0,-3.254937171936035,3.2549285888671875,8.524230906914454e-06,2.5164783000946045,0.605945348739624,0.605945348739624,0.0,123.51832580566406,127.0,17827.328125,-0.0,2657.94873046875,1.0,283.2749328613281,286.4582824707031,290.3837280273437,291.643310546875,293.1499938964844,293.1499938964844,283.1499938964844,18034.7890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6353830099105835,1.0,0.0,0.0,1.337854266166687,1.337859869003296,1.1942934463604618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4066.913330078125,0.0,111.69338989257812,1895.4371337890625,0.0,1142.9384765625,0.377534419298172,1.0,0.0,3.0,1.0,0.0
12318000,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0428466796875,0.9481275677680968,0.3954368531703949,0.3561762273311615,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0428771972656,0.9990000128746032,0.4812656939029693,0.446532130241394,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0428771972656,0.9864349961280824,0.4469523131847381,0.3126175105571747,297.2970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0428466796875,0.949281632900238,0.3969758749008178,0.3763034343719482,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0427551269531,0.832395613193512,0.2709319591522217,1.2233275175094604,287.0429077148437,287.05926513671875,292.4490051269531,287.395263671875,292.448974609375,297.2633361816406,287.0433044433594,1.0,0.5884011387825012,1.0,1.0,0.0,1.0,-3.260201930999756,3.260193586349488,8.551871360396035e-06,2.5205652713775635,0.605893611907959,0.605893611907959,0.0,123.83466339111328,130.0,17842.5546875,-0.0,2670.4345703125,1.0,283.2749938964844,286.4621276855469,290.3942565917969,291.65460205078125,293.1499938964844,293.1499938964844,283.1499938964844,18028.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6352903842926025,1.0,0.0,0.0,1.3373502492904663,1.3373558521270752,1.193393757148442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4070.317138671875,0.0,111.58745574951172,1895.4371337890625,0.0,1142.335205078125,0.3774212300777435,1.0,0.0,3.0,1.0,0.0
12318060,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0479736328125,0.9476355910301208,0.3958505094051361,0.3565576076507568,297.3065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0480041503906,0.9990000128746032,0.4824193716049194,0.4476342797279358,297.2883605957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0479736328125,0.9862655997276306,0.4477724432945251,0.3131957352161407,297.2963256835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0479736328125,0.949177086353302,0.3978305160999298,0.3771199584007263,297.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0478515625,0.8322262763977051,0.2714136242866516,1.2255456447601318,287.0480041503906,287.05792236328125,292.4500732421875,287.4058532714844,292.4500427246094,297.2630920410156,287.0484313964844,1.0,0.5895691514015198,1.0,1.0,0.0,1.0,-3.266329765319824,3.266321182250977,8.58410476212157e-06,2.525324821472168,0.6058986783027649,0.6058986783027649,0.0,124.36504364013672,130.0,17862.33203125,-0.0,2685.916015625,1.0,283.2750244140625,286.46630859375,290.4051818847656,291.6664733886719,293.1499938964844,293.1499938964844,283.1499938964844,18021.291015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6352415680885315,1.0,0.0,0.0,1.3370437622070312,1.33704936504364,1.192846781350454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4074.02880859375,0.0,111.51339721679688,1895.4371337890625,0.0,1142.0177001953125,0.3773423135280609,1.0,0.0,3.0,1.0,0.0
12318120,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0533752441406,0.9467358589172364,0.3962580859661102,0.356937825679779,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.05340576171875,0.9990000128746032,0.4834562242031097,0.4492538571357727,297.2877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.05340576171875,0.9857778549194336,0.4485860466957092,0.3137727081775665,297.2955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0533752441406,0.9486656785011292,0.3986777365207672,0.3779340982437134,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0532531738281,0.8317568898200989,0.2718876898288727,1.227751851081848,287.05340576171875,287.05615234375,292.45147705078125,287.4166259765625,292.4514465332031,297.2625732421875,287.0538635253906,1.0,0.5909010767936707,1.0,1.0,0.0,1.0,-3.273058652877808,3.27305006980896,8.61957323650131e-06,2.530552387237549,0.6059581637382507,0.6059581637382507,0.0,125.04718017578124,133.0,17885.513671875,-0.0,2703.535888671875,1.0,283.2750549316406,286.470703125,290.4163818359375,291.67889404296875,293.1499938964844,293.1499938964844,283.1499938964844,18013.123046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6352471709251404,1.0,0.0,0.0,1.3369314670562744,1.3369370698928833,1.1926464082989696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4077.9892578125,0.0,111.47120666503906,1895.4371337890625,0.0,1142.0538330078125,0.377297580242157,1.0,0.0,3.0,1.0,0.0
12318180,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0590209960937,0.9454497694969176,0.3966589570045471,0.3573163449764251,297.3060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0590515136719,0.9990000128746032,0.4843498170375824,0.4513646066188812,297.2870788574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0590515136719,0.984986424446106,0.4493924379348755,0.3143480122089386,297.294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0590209960937,0.9477696418762208,0.3995169103145599,0.3787451386451721,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.05889892578125,0.8310057520866394,0.2723534405231476,1.2299423217773438,287.0590515136719,287.053955078125,292.4532775878906,287.4275817871094,292.4532165527344,297.2616577148437,287.0595397949219,1.0,0.5923880338668823,1.0,1.0,0.0,1.0,-3.28035306930542,3.2803444862365723,8.65810943651013e-06,2.5362207889556885,0.6060810089111328,0.6060810089111328,0.0,125.87467956542967,133.0,17912.34765625,-0.0,2723.2041015625,1.0,283.2750549316406,286.4751892089844,290.4279479980469,291.6919250488281,293.1499938964844,293.1499938964844,283.1499938964844,18004.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6353251934051514,1.0,0.0,0.0,1.3370522260665894,1.3370578289031982,1.1928619869649992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4082.208740234375,0.0,111.4676284790039,1895.4371337890625,0.0,1142.5618896484375,0.3772943019866943,1.0,0.0,3.0,1.0,0.0
12318240,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0647888183594,0.9439077377319336,0.3970543444156647,0.3576930165290832,297.3038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0648193359375,0.9990000128746032,0.485122412443161,0.4538021981716156,297.286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0648193359375,0.9839901328086852,0.4501929879188537,0.3149216175079345,297.2938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0647888183594,0.94661945104599,0.4003495872020721,0.3795532286167145,297.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0646667480469,0.8300716280937195,0.2728125154972076,1.2321181297302246,287.0648193359375,287.05126953125,292.4554138183594,287.4386901855469,292.4553527832031,297.2604675292969,287.0653076171875,1.0,0.5939766764640808,1.0,1.0,0.0,1.0,-3.288013458251953,3.2880046367645264,8.6986710812198e-06,2.5421738624572754,0.6062591671943665,0.6062591671943665,0.0,126.80067443847656,136.0,17942.0234375,-0.0,2744.267578125,1.0,283.2750244140625,286.4797058105469,290.439697265625,291.7053527832031,293.1499938964844,293.1499938964844,283.1499938964844,17994.23046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6354628801345825,1.0,0.0,0.0,1.3373750448226929,1.3373805284500122,1.1934379529066064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4086.6220703125,0.0,111.49762725830078,1895.4371337890625,0.0,1143.4586181640625,0.3773273825645447,1.0,0.0,3.0,1.0,0.0
12318300,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.07061767578125,0.9420782327651978,0.397442489862442,0.3580668568611145,297.3002624511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0706481933594,0.9990000128746032,0.485743373632431,0.4565815329551697,297.2856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0706481933594,0.9827600717544556,0.450985848903656,0.31549271941185,297.29296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.07061767578125,0.9451836347579956,0.4011739790439605,0.3803572058677673,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.07049560546875,0.8289337754249573,0.2732631862163543,1.2342736721038818,287.0706787109375,287.0481262207031,292.4579467773437,287.45001220703125,292.4578857421875,297.2589416503906,287.0711669921875,1.0,0.5956747531890869,1.0,1.0,0.0,1.0,-3.2960526943206787,3.296043872833252,8.741347301111091e-06,2.548423290252685,0.606506884098053,0.606506884098053,0.0,127.8372573852539,136.0,17975.021484375,-0.0,2766.83251953125,1.0,283.2749938964844,286.48419189453125,290.45172119140625,291.7192687988281,293.1499938964844,293.1499938964844,283.1499938964844,17983.568359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6356808543205261,1.0,0.0,0.0,1.337960958480835,1.3379665613174438,1.1944838718136452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4091.259521484375,0.0,111.57174682617188,1895.4371337890625,0.0,1144.8795166015625,0.3774081468582153,1.0,0.0,3.0,1.0,0.0
12318360,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0762939453125,0.9398220777511596,0.3978214263916015,0.3584386110305786,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0763244628906,0.9990000128746032,0.4862307608127594,0.4593087434768677,297.284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0763244628906,0.981178879737854,0.4517692029476166,0.3160618841648102,297.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0762939453125,0.9433239102363586,0.4019884765148163,0.381158173084259,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0762023925781,0.8274960517883301,0.2737041711807251,1.236415147781372,287.0763244628906,287.04449462890625,292.4608764648437,287.46148681640625,292.4607849121094,297.2571105957031,287.0768127441406,1.0,0.5974365472793579,1.0,1.0,0.0,1.0,-3.304048776626587,3.30403995513916,8.783932571532205e-06,2.5546534061431885,0.6068241000175476,0.6068241000175476,0.0,129.01318359375,139.0,18010.0703125,-0.0,2790.156982421875,1.0,283.2749328613281,286.48846435546875,290.46392822265625,291.73358154296875,293.1499938964844,293.1499938964844,283.1499938964844,17972.3515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63597571849823,1.0,0.0,0.0,1.338822603225708,1.3388280868530271,1.1960229073793016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4096.06591796875,0.0,111.69306182861328,1895.4371337890625,0.0,1146.8033447265625,0.3775390982627868,1.0,0.0,3.0,1.0,0.0
12318420,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0811462402344,0.9364870190620422,0.3981842398643493,0.3588124811649322,297.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0811767578125,0.998039722442627,0.4866770207881927,0.4608752429485321,297.2840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0811767578125,0.9787030220031738,0.4525363743305206,0.3166326582431793,297.2910461425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0811462402344,0.9403907656669616,0.4027871191501617,0.3819612264633178,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0810546875,0.8253007531166077,0.2741301655769348,1.2385684251785278,287.0812072753906,287.0403747558594,292.4642028808594,287.4731750488281,292.464111328125,297.25518798828125,287.0815734863281,1.0,0.5991570949554443,1.0,1.0,0.0,1.0,-3.3106508255004883,3.310642004013061,8.819294635031838e-06,2.559844732284546,0.6071990728378296,0.6071990728378296,0.0,130.4849090576172,139.0,18043.30859375,-0.0,2812.334228515625,1.0,283.2748413085937,286.49200439453125,290.47625732421875,291.7480773925781,293.1499938964844,293.1499938964844,283.1499938964844,17960.8671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.636330246925354,1.0,0.0,0.0,1.339930772781372,1.3399362564086914,1.1980036163095065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4100.880859375,0.0,111.85734558105467,1895.4371337890625,0.0,1149.119140625,0.3777174353599548,1.0,0.0,3.0,1.0,0.0
12318480,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.085205078125,0.9324253797531128,0.3985300660133362,0.3591824769973755,297.2868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.085205078125,0.9953242540359496,0.4871755838394165,0.4613808393478393,297.28302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.085205078125,0.9755772948265076,0.4532866775989532,0.3172004222869873,297.2899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.085205078125,0.9367284774780272,0.4035697877407074,0.3827607333660126,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0851135253906,0.8226011991500854,0.2745416462421417,1.24070942401886,287.0852355957031,287.0357360839844,292.46795654296875,287.4850158691406,292.46783447265625,297.2533874511719,287.0855407714844,1.0,0.6008034944534302,1.0,1.0,0.0,1.0,-3.3159427642822266,3.3159339427948,8.847706340020522e-06,2.564011573791504,0.607621431350708,0.607621431350708,0.0,132.15516662597656,142.0,18075.126953125,-0.0,2832.94873046875,1.0,283.2747497558594,286.4949035644531,290.4885559082031,291.7624816894531,293.1499938964844,293.1499938964844,283.1499938964844,17948.193359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6367084383964539,1.0,0.0,0.0,1.3411965370178225,1.3412021398544312,1.200268116008374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4105.625,0.0,112.04646301269533,1895.4371337890625,0.0,1151.5927734375,0.3779304325580597,1.0,0.0,3.0,1.0,0.0
12318540,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.08807373046875,0.9285115599632264,0.3988571166992187,0.3595340847969055,297.2839050292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0881042480469,0.9926629662513732,0.4877506792545318,0.461943119764328,297.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.08807373046875,0.9725019335746764,0.4540180563926697,0.3177539110183716,297.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.08807373046875,0.9332023859024048,0.4043353199958801,0.3835422098636627,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0880126953125,0.820002555847168,0.2749388515949249,1.2427749633789062,287.0881042480469,287.0305480957031,292.4721374511719,287.4970703125,292.4720153808594,297.2517395019531,287.0883483886719,1.0,0.6024141311645508,1.0,1.0,0.0,1.0,-3.321043014526367,3.3210341930389404,8.87500664248364e-06,2.567979335784912,0.6080966591835022,0.6080966591835022,0.0,133.7932586669922,142.0,18106.1171875,-0.0,2853.128173828125,1.0,283.27459716796875,286.4967041015625,290.5008544921875,291.7769470214844,293.1499938964844,293.1499938964844,283.1499938964844,17938.416015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6371080875396729,1.0,0.0,0.0,1.342802882194519,1.342808485031128,1.2031449614369194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4110.3095703125,0.0,112.3042221069336,1895.4371337890625,0.0,1154.2109375,0.3781976997852325,1.0,0.0,3.0,1.0,0.0
12318600,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0910949707031,0.9247897267341614,0.3991705477237701,0.3598708510398865,297.281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.09112548828125,0.9900823831558228,0.4883585274219513,0.462549477815628,297.2807312011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.09112548828125,0.9695138931274414,0.4547350704669952,0.3182955086231231,297.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0910949707031,0.9298528432846068,0.4050875604152679,0.3843088746070862,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.091064453125,0.817521333694458,0.275325208902359,1.244781494140625,287.09112548828125,287.0248107910156,292.4767761230469,287.50927734375,292.47662353515625,297.2502136230469,287.09136962890625,1.0,0.6040043830871582,1.0,1.0,0.0,1.0,-3.3261640071868896,3.326155185699463,8.902487934392411e-06,2.571974039077759,0.6086407899856567,0.6086407899856567,0.0,135.39974975585938,145.0,18140.87890625,-0.0,2873.155517578125,1.0,283.2744445800781,286.49853515625,290.51318359375,291.7914123535156,293.1499938964844,293.1499938964844,283.1499938964844,17926.212890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6375066637992859,1.0,0.0,0.0,1.344594120979309,1.344599723815918,1.2063570409281965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4115.13427734375,0.0,112.58861541748048,1895.4371337890625,0.0,1156.8258056640625,0.378508597612381,1.0,0.0,3.0,1.0,0.0
12318660,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0936279296875,0.9211965203285216,0.3994705975055694,0.3601953387260437,297.2793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0936279296875,0.9875256419181824,0.4889813661575317,0.463177889585495,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0936279296875,0.9665572643280028,0.4554379284381866,0.3188270926475525,297.2861022949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0936279296875,0.9266124367713928,0.4058267176151275,0.3850629329681396,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.09356689453125,0.8150986433029175,0.2757010757923126,1.246739149093628,287.0936584472656,287.0185241699219,292.4818420410156,287.5216979980469,292.481689453125,297.2486877441406,287.0938720703125,1.0,0.6055747866630554,1.0,1.0,0.0,1.0,-3.3312106132507324,3.3312015533447266,8.929612704378087e-06,2.575911045074463,0.60924232006073,0.60924232006073,0.0,136.9934539794922,145.0,18176.751953125,-0.0,2893.00927734375,1.0,283.2742614746094,286.4998474121094,290.5257263183594,291.8061828613281,293.1499938964844,293.1499938964844,283.1499938964844,17915.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6379145383834839,1.0,0.0,0.0,1.3466863632202148,1.3466919660568235,1.210114248806349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4120.05712890625,0.0,112.93099975585938,1895.4371337890625,0.0,1159.5057373046875,0.3788709640502929,1.0,0.0,3.0,1.0,0.0
12318720,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0965576171875,0.9177312850952148,0.3997597992420196,0.3605086207389831,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0965881347656,0.984984576702118,0.4896123111248016,0.4638181030750274,297.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0965881347656,0.963628113269806,0.4561287462711334,0.3193492293357849,297.2847595214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0965576171875,0.9234760999679564,0.4065542221069336,0.3858048617839813,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.09649658203125,0.8127199411392212,0.2760675549507141,1.2486501932144165,287.0965881347656,287.0116271972656,292.4873962402344,287.5343017578125,292.4872131347656,297.2472229003906,287.0968322753906,1.0,0.6071259379386902,1.0,1.0,0.0,1.0,-3.3361759185791016,3.336167097091675,8.95634093467379e-06,2.579784393310547,0.6099230647087097,0.6099230647087097,0.0,138.57691955566406,148.0,18217.103515625,-0.0,2912.686767578125,1.0,283.27410888671875,286.50152587890625,290.538330078125,291.82098388671875,293.1499938964844,293.1499938964844,283.1499938964844,17899.94140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6383196711540222,1.0,0.0,0.0,1.3489272594451904,1.348932862281799,1.2141448735292218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4125.203125,0.0,113.2879867553711,1895.4371337890625,0.0,1162.171875,0.3792727589607239,1.0,0.0,3.0,1.0,0.0
12318780,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0984802246094,0.9143887758255004,0.4000366926193237,0.3608118891716003,297.27569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0985107421875,0.9824466705322266,0.4902424216270447,0.4644615352153778,297.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0985107421875,0.960717499256134,0.4568065702915191,0.3198629915714264,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0984802246094,0.9204346537590028,0.4072697162628174,0.3865361511707306,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.09844970703125,0.810368001461029,0.2764246165752411,1.2505208253860474,287.0985107421875,287.0041809082031,292.493408203125,287.5470886230469,292.49322509765625,297.2457580566406,287.09869384765625,1.0,0.6086608171463013,1.0,1.0,0.0,1.0,-3.34106183052063,3.341052770614624,8.982679901237134e-06,2.5835957527160645,0.6106551885604858,0.6106551885604858,0.0,140.15513610839844,148.0,18256.212890625,-0.0,2932.21826171875,1.0,283.2738647460937,286.50213623046875,290.55126953125,291.8363952636719,293.1499938964844,293.1499938964844,283.1499938964844,17888.509765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6387475728988647,1.0,0.0,0.0,1.3515561819076538,1.3515617847442627,1.218881919839987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4130.41357421875,0.0,113.72647094726562,1895.4371337890625,0.0,1164.9920654296875,0.379730612039566,1.0,0.0,3.0,1.0,0.0
12318840,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1001892089844,0.9111690521240234,0.4002998471260071,0.361102819442749,297.27398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1001892089844,0.9799059629440308,0.4908670783042907,0.4651024043560028,297.2754211425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1001892089844,0.9578204154968262,0.4574695825576782,0.3203665018081665,297.2819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1001892089844,0.9174835681915284,0.4079713821411133,0.3872544467449188,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.10015869140625,0.8080286979675293,0.2767709195613861,1.2523432970046997,287.1001892089844,286.99609375,292.4999389648437,287.56005859375,292.4997253417969,297.2442626953125,287.100341796875,1.0,0.6101768612861633,1.0,1.0,0.0,1.0,-3.34584379196167,3.345834732055664,9.008497727336362e-06,2.5873265266418457,0.6114626526832581,0.6114626526832581,0.0,141.7293243408203,151.0,18297.595703125,-0.0,2951.5556640625,1.0,283.27362060546875,286.5024719238281,290.5644836425781,291.8522033691406,293.1499938964844,293.1499938964844,283.1499938964844,17876.7734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6392048001289368,1.0,0.0,0.0,1.3544923067092896,1.3544979095458984,1.2241835634085876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4135.81787109375,0.0,114.22064971923828,1895.4371337890625,0.0,1168.0103759765625,0.3802480399608612,1.0,0.0,3.0,1.0,0.0
12318900,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1018981933594,0.9080770611763,0.400550901889801,0.3613828420639038,297.2723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1018981933594,0.9773581624031068,0.4914840459823608,0.4657374024391174,297.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1018981933594,0.9549353122711182,0.4581195712089538,0.320860892534256,297.28045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1018981933594,0.9146232604980468,0.408660888671875,0.387961208820343,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1018371582031,0.8056913018226624,0.2771077752113342,1.2541234493255615,287.1018981933594,286.9873962402344,292.5069580078125,287.5732421875,292.5067138671875,297.2427673339844,287.10211181640625,1.0,0.6116764545440674,1.0,1.0,0.0,1.0,-3.350529909133911,3.3505208492279053,9.03383352124365e-06,2.590982437133789,0.6123418807983398,0.6123418807983398,0.0,143.30189514160156,151.0,18344.244140625,-0.0,2970.7275390625,1.0,283.2733459472656,286.5027770996094,290.5779113769531,291.8681945800781,293.1499938964844,293.1499938964844,283.1499938964844,17862.396484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6396900415420532,1.0,0.0,0.0,1.357619047164917,1.357624650001526,1.2298418994305393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4141.38427734375,0.0,114.74351501464844,1895.4371337890625,0.0,1171.2196044921875,0.380817711353302,1.0,0.0,3.0,1.0,0.0
12318960,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1029968261719,0.9051239490509032,0.4007900357246399,0.3616523444652557,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1029968261719,0.974805235862732,0.4920916259288788,0.4663648009300232,297.2724609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1029968261719,0.9520663022994996,0.4587565660476684,0.3213464021682739,297.2789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1029968261719,0.9118595123291016,0.4093381464481354,0.3886566460132599,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1029968261719,0.8033714294433594,0.2774352729320526,1.25586199760437,287.1029968261719,286.9780578613281,292.51446533203125,287.5865783691406,292.5142517089844,297.24127197265625,287.1031188964844,1.0,0.6131595373153687,1.0,1.0,0.0,1.0,-3.355120182037353,3.355111122131348,9.058684554474894e-06,2.5945632457733154,0.6132907867431641,0.6132907867431641,0.0,144.87240600585938,154.0,18389.259765625,-0.0,2989.728271484375,1.0,283.2730407714844,286.50244140625,290.591552734375,291.884765625,293.1499938964844,293.1499938964844,283.1499938964844,17850.26953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64020836353302,1.0,0.0,0.0,1.3611496686935425,1.3611552715301514,1.236246731650681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4147.123046875,0.0,115.34764099121094,1895.4371337890625,0.0,1174.6534423828125,0.3814444243907928,1.0,0.0,3.0,1.0,0.0
12319020,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1042175292969,0.9023141264915466,0.4010167717933655,0.3619107007980346,297.2689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.104248046875,0.9722445011138916,0.4926881194114685,0.4669824242591858,297.2709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.104248046875,0.949211835861206,0.4593800902366638,0.3218224942684173,297.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1042175292969,0.909193217754364,0.4100028276443481,0.3893402218818664,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.10418701171875,0.8010902404785156,0.2777531147003174,1.2575575113296509,287.104248046875,286.9680480957031,292.52252197265625,287.6001281738281,292.52227783203125,297.23974609375,287.1044006347656,1.0,0.6146257519721985,1.0,1.0,0.0,1.0,-3.359607458114624,3.359598398208618,9.083012628252618e-06,2.598063945770264,0.6143224239349365,0.6143224239349365,0.0,146.44200134277344,154.0,18440.544921875,-0.0,3008.54833984375,1.0,283.2727355957031,286.5021667480469,290.6054382324219,291.9014587402344,293.1499938964844,293.1499938964844,283.1499938964844,17834.37890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6407619714736938,1.0,0.0,0.0,1.3648709058761597,1.364876627922058,1.243015645968626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4153.04541015625,0.0,115.97838592529295,1895.4371337890625,0.0,1178.32861328125,0.3821275234222412,1.0,0.0,3.0,1.0,0.0
12319080,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1047668457031,0.8995891213417053,0.4012314081192016,0.3621585071086883,297.2672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1047668457031,0.9696794748306274,0.4932726323604584,0.4675895273685455,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1047668457031,0.9463772177696228,0.4599902629852295,0.3222895264625549,297.27587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1047668457031,0.906631588935852,0.4106549024581909,0.3900121748447418,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.10479736328125,0.7988487482070923,0.2780614793300628,1.2592110633850098,287.1047668457031,286.9573974609375,292.5311279296875,287.6138610839844,292.5308532714844,297.2381896972656,287.10479736328125,1.0,0.6160750985145569,1.0,1.0,0.0,1.0,-3.3639943599700928,3.363985300064087,9.10682683752384e-06,2.6014864444732666,0.6154330372810364,0.6154330372810364,0.0,148.00987243652344,157.0,18489.798828125,-0.0,3027.1845703125,1.0,283.2723693847656,286.5011901855469,290.6195373535156,291.91876220703125,293.1499938964844,293.1499938964844,283.1499938964844,17820.896484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6413542032241821,1.0,0.0,0.0,1.369048833847046,1.3690545558929443,1.250637211569483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4159.14990234375,0.0,116.70198059082033,1895.4371337890625,0.0,1182.2679443359375,0.3828728199005127,1.0,0.0,3.0,1.0,0.0
12319140,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1048278808594,0.8969037532806396,0.4014304578304291,0.3623935282230377,297.2655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1048278808594,0.9671033024787904,0.4938416481018066,0.4681834280490875,297.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1048278808594,0.9435559511184692,0.46058389544487,0.3227459192276001,297.2742614746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1048278808594,0.904171586036682,0.4112918972969055,0.3906708657741546,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1048278808594,0.796639084815979,0.2783585786819458,1.2608177661895752,287.1048278808594,286.946044921875,292.540283203125,287.6277770996094,292.5400085449219,297.23663330078125,287.1048583984375,1.0,0.6175068020820618,1.0,1.0,0.0,1.0,-3.368265151977539,3.368256092071533,9.130041689786594e-06,2.60481858253479,0.6166240572929382,0.6166240572929382,0.0,149.57847595214844,157.0,18544.57421875,-0.0,3045.614501953125,1.0,283.27197265625,286.4996337890625,290.6339416503906,291.9364624023437,293.1499938964844,293.1499938964844,283.1499938964844,17806.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6420034766197205,1.0,0.0,0.0,1.3735615015029907,1.3735672235488892,1.2588954234615812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4165.37890625,0.0,117.48894500732422,1895.4371337890625,0.0,1186.5966796875,0.3836945593357086,1.0,0.0,3.0,1.0,0.0
12319200,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.10479736328125,0.8942597508430481,0.4016168415546417,0.3626168370246887,297.26373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.10479736328125,0.964519739151001,0.4943970739841461,0.4687645733356476,297.2660827636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.10479736328125,0.94075345993042,0.4611636102199554,0.3231924474239349,297.27264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.10479736328125,0.9018146395683287,0.4119158685207367,0.3913171589374542,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.10479736328125,0.7944625616073608,0.2786459326744079,1.2623804807662964,287.10479736328125,286.9339904785156,292.54998779296875,287.64190673828125,292.5496826171875,297.23504638671875,287.1048278808594,1.0,0.6189215779304504,1.0,1.0,0.0,1.0,-3.372426748275757,3.372417688369751,9.152691745839547e-06,2.608065605163574,0.6179031729698181,0.6179031729698181,0.0,151.1473846435547,160.0,18601.294921875,-0.0,3063.8486328125,1.0,283.2715759277344,286.4979553222656,290.6484680175781,291.95440673828125,293.1499938964844,293.1499938964844,283.1499938964844,17791.453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6426923274993896,1.0,0.0,0.0,1.3783589601516724,1.3783646821975708,1.2677045901909878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4171.80615234375,0.0,118.32872009277344,1895.4371337890625,0.0,1191.2008056640625,0.3845783472061157,1.0,0.0,3.0,1.0,0.0
12319260,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.10498046875,0.891660213470459,0.4017929434776306,0.3628304898738861,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.10498046875,0.9619342684745787,0.4949411451816559,0.4693347513675689,297.264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.10498046875,0.937977135181427,0.4617318511009216,0.3236306607723236,297.27099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.10498046875,0.8995105624198914,0.4125290215015411,0.3919529318809509,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.10498046875,0.7923218607902527,0.2789251506328583,1.2639060020446775,287.10498046875,286.9216003417969,292.5599975585937,287.6551818847656,292.5596923828125,297.2334289550781,287.10504150390625,1.0,0.6203216910362244,1.0,1.0,0.0,1.0,-3.3764960765838623,3.3764870166778564,9.174862498184666e-06,2.611238718032837,0.6192619204521179,0.6192619204521179,0.0,152.7161407470703,160.0,18662.51171875,-0.0,3081.91943359375,1.0,283.2711486816406,286.4964294433594,290.662841796875,291.9722900390625,293.1499938964844,293.1499938964844,283.1499938964844,17772.115234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6435188055038452,1.0,0.0,0.0,1.3833661079406738,1.3833717107772827,1.2769316981575685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4178.361328125,0.0,119.20089721679688,1895.4371337890625,0.0,1196.7393798828125,0.3855125308036804,1.0,0.0,3.0,1.0,0.0
12319320,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1049499511719,0.8891088962554932,0.4019590318202972,0.3630347549915313,297.2601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1049499511719,0.9593533277511596,0.4954734742641449,0.469893604516983,297.2626953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1049499511719,0.9352349042892456,0.462288498878479,0.3240605592727661,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1049499511719,0.8972492814064026,0.4131310582160949,0.3925779163837433,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.10498046875,0.7902197241783142,0.279196172952652,1.2653933763504028,287.1049499511719,286.9092102050781,292.57000732421875,287.6665954589844,292.5696716308594,297.2318420410156,287.1049499511719,1.0,0.6217057108879089,1.0,1.0,0.0,1.0,-3.380471706390381,3.380462408065796,9.196537575917318e-06,2.614335298538208,0.6207033395767212,0.6207033395767212,0.0,154.28237915039062,163.0,18724.0546875,-0.0,3099.807861328125,1.0,283.270751953125,286.4947509765625,290.6761474609375,291.9896545410156,293.1499938964844,293.1499938964844,283.1499938964844,17750.611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6445925831794739,1.0,0.0,0.0,1.3886709213256836,1.388676643371582,1.286743867012774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4184.7998046875,0.0,120.12751770019533,1895.4371337890625,0.0,1203.9595947265625,0.3864946067333221,1.0,0.0,3.0,1.0,0.0
12319380,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1024169921875,0.8865916728973389,0.4021063148975372,0.3632264733314514,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1023864746094,0.956765353679657,0.4959867596626282,0.4704384505748749,297.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1023864746094,0.9325149059295654,0.4628255665302276,0.3244799375534057,297.2676086425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1024169921875,0.8950177431106567,0.4137159585952759,0.3931900560855865,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1024475097656,0.7881447672843933,0.2794547975063324,1.266836643218994,287.1023864746094,286.89678955078125,292.5799865722656,287.6762084960937,292.5796813964844,297.2301940917969,287.1022644042969,1.0,0.6230732798576355,1.0,1.0,0.0,1.0,-3.3843343257904053,3.3843250274658203,9.217617844115011e-06,2.617341995239258,0.6221802234649658,0.6221802234649658,0.0,155.85073852539062,163.0,18780.591796875,-0.0,3117.495361328125,1.0,283.2702331542969,286.490478515625,290.6882019042969,292.0066223144531,293.1499938964844,293.1499938964844,283.1499938964844,17741.1484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6459459066390991,1.0,0.0,0.0,1.394648194313049,1.3946539163589478,1.2978448182821012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4190.6572265625,0.0,121.22055053710938,1895.4371337890625,0.0,1213.0986328125,0.3875743746757507,1.0,0.0,3.0,1.0,0.0
