time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12319440,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1006774902344,0.8840991854667664,0.4022368788719177,0.3634024858474731,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1006774902344,0.954162895679474,0.496482253074646,0.4709661602973938,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1006774902344,0.9298102259635924,0.463344544172287,0.3248863220214844,297.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1006774902344,0.8928068280220032,0.4142847955226898,0.393786758184433,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1007080078125,0.7860890626907349,0.2797015905380249,1.2682267427444458,287.1006774902344,286.8843994140625,292.5899963378906,287.6841125488281,292.5896911621094,297.2284851074219,287.1006164550781,1.0,0.6244224905967712,1.0,1.0,0.0,1.0,-3.388059139251709,3.388049840927124,9.237961421604268e-06,2.6202385425567627,0.6237366199493408,0.6237366199493408,0.0,157.4234161376953,166.0,18845.8671875,-0.0,3134.937255859375,1.0,283.26971435546875,286.4869689941406,290.6983337402344,292.0213928222656,293.1499938964844,293.1499938964844,283.1499938964844,17724.509765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6475046873092651,1.0,0.0,0.0,1.4006493091583252,1.4006550312042236,1.309037855889983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4196.20947265625,0.0,122.30503845214844,1895.4371337890625,0.0,1223.678955078125,0.388713538646698,1.0,0.0,3.0,1.0,0.0
12319500,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.09814453125,0.8816412687301636,0.4023529589176178,0.3635651767253876,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.09814453125,0.9515584707260132,0.4969615936279297,0.4714784920215606,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.09814453125,0.9271358847618104,0.4638471901416778,0.3252812325954437,297.2640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.09814453125,0.8906255960464478,0.4148388803005218,0.3943694829940796,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.09820556640625,0.7840604186058044,0.2799374759197235,1.2695680856704712,287.09814453125,286.8720092773437,292.6000061035156,287.6903686523437,292.59967041015625,297.22674560546875,287.0979309082031,1.0,0.6257535219192505,1.0,1.0,0.0,1.0,-3.391660690307617,3.391651391983032,9.257641977455933e-06,2.6230356693267822,0.6253517866134644,0.6253517866134644,0.0,158.9967498779297,166.0,18906.732421875,-0.0,3152.141357421875,1.0,283.2691650390625,286.48272705078125,290.706298828125,292.0344543457031,293.1499938964844,293.1499938964844,283.1499938964844,17711.6640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6492141485214233,1.0,0.0,0.0,1.4071024656295776,1.407108187675476,1.3211278826474881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4201.3037109375,0.0,123.4940948486328,1895.4371337890625,0.0,1235.347900390625,0.3899106085300445,1.0,0.0,3.0,1.0,0.0
12319560,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0950622558594,0.879213809967041,0.4024514555931091,0.3637132942676544,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.09503173828125,0.948950171470642,0.4974220097064972,0.4719741940498352,297.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.09503173828125,0.9244914054870604,0.4643307328224182,0.325663685798645,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0950622558594,0.888469934463501,0.4153759777545929,0.3949371874332428,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0951232910156,0.7820553779602051,0.2801609337329864,1.270857334136963,287.09503173828125,286.8595886230469,292.6099853515625,287.69500732421875,292.60968017578125,297.2249755859375,287.0948486328125,1.0,0.6270654797554016,1.0,1.0,0.0,1.0,-3.3951284885406494,3.3951191902160645,9.276606760977302e-06,2.6257264614105225,0.6270239949226379,0.6270239949226379,0.0,160.57179260253906,169.0,18971.5703125,-0.0,3169.08837890625,1.0,283.26861572265625,286.4778747558594,290.7122802734375,292.04541015625,293.1499938964844,293.1499938964844,283.1499938964844,17698.44921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.651032567024231,1.0,0.0,0.0,1.4137893915176392,1.4137951135635376,1.3337144366687428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4205.84326171875,0.0,124.73577117919922,1895.4371337890625,0.0,1247.834716796875,0.391174703836441,1.0,0.0,3.0,1.0,0.0
12319620,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.092041015625,0.8768213391304016,0.4025365114212036,0.3638485074043274,297.2503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0920104980469,0.9463458061218262,0.4978670179843902,0.472454696893692,297.253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0920104980469,0.921886384487152,0.4647988677024841,0.3260348737239837,297.26025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0920104980469,0.8863441348075867,0.4158990681171417,0.3954911530017853,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.09210205078125,0.7800776958465576,0.2803740501403808,1.2720987796783447,287.0920104980469,286.8471984863281,292.6199951171875,287.6981201171875,292.61968994140625,297.2231750488281,287.0917358398437,1.0,0.6283593773841858,1.0,1.0,0.0,1.0,-3.398475170135498,3.398465871810913,9.294917617808096e-06,2.62831974029541,0.6287592649459839,0.6287592649459839,0.0,162.14695739746094,169.0,19037.369140625,-0.0,3185.794189453125,1.0,283.26806640625,286.4730834960937,290.7162475585937,292.0542907714844,293.1499938964844,293.1499938964844,283.1499938964844,17683.37109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6529033780097961,1.0,0.0,0.0,1.4207534790039062,1.4207593202590942,1.346886193687169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4210.0556640625,0.0,126.0352020263672,1895.4371337890625,0.0,1260.761474609375,0.3924823105335235,1.0,0.0,3.0,1.0,0.0
12319680,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0880126953125,0.8744608759880066,0.4026042520999908,0.3639696538448334,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0879821777344,0.9437448382377625,0.4982931613922119,0.472918838262558,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0880126953125,0.9193218946456908,0.4652479887008667,0.3263939023017883,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0880126953125,0.8842451572418213,0.4164052605628967,0.3960303664207458,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0881042480469,0.7781248688697815,0.2805748581886291,1.2732892036437988,287.0879821777344,286.8348083496094,292.6300048828125,287.6997375488281,292.6296691894531,297.2213439941406,287.08770751953125,1.0,0.6296342611312866,1.0,1.0,0.0,1.0,-3.401691675186157,3.4016823768615723,9.31252543523442e-06,2.6308093070983887,0.6305403113365173,0.6305403113365173,0.0,163.72279357910156,172.0,19102.619140625,-0.0,3202.2392578125,1.0,283.2674560546875,286.46728515625,290.71844482421875,292.0614318847656,293.1499938964844,293.1499938964844,283.1499938964844,17671.193359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6548135280609131,1.0,0.0,0.0,1.427929162979126,1.427935004234314,1.36052577204282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4213.6611328125,0.0,127.39471435546876,1895.4371337890625,0.0,1274.04296875,0.3938556313514709,1.0,0.0,3.0,1.0,0.0
12319740,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0838623046875,0.87213134765625,0.4026564061641693,0.3640767931938171,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0838317871094,0.941149115562439,0.4987019598484039,0.4733667373657226,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0838317871094,0.9168015122413636,0.4656796455383301,0.3267408013343811,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0838623046875,0.882172167301178,0.4168958365917206,0.396554946899414,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0839233398437,0.7761961221694946,0.2807642519474029,1.2744293212890625,287.0838317871094,286.8223876953125,292.6400146484375,287.699951171875,292.6396789550781,297.2194519042969,287.08355712890625,1.0,0.6308904886245728,1.0,1.0,0.0,1.0,-3.404778957366944,3.40476942062378,9.32943294174038e-06,2.633195638656616,0.6323734521865845,0.6323734521865845,0.0,165.29962158203125,172.0,19171.853515625,-0.0,3218.425537109375,1.0,283.2668762207031,286.4613342285156,290.718994140625,292.0668334960937,293.1499938964844,293.1499938964844,283.1499938964844,17657.0703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6567395329475403,1.0,0.0,0.0,1.4355217218399048,1.4355275630950928,1.3750323546446452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4217.046875,0.0,128.84164428710938,1895.4371337890625,0.0,1287.5184326171875,0.3952841758728027,1.0,0.0,3.0,1.0,0.0
12319800,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.08087158203125,0.8698416352272034,0.4026994705200195,0.36417356133461,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0808410644531,0.9385718107223512,0.4990990161895752,0.4738017618656158,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.08087158203125,0.9143402576446532,0.4661000967025757,0.3270783424377441,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.08087158203125,0.8801334500312805,0.4173758625984192,0.3970679640769958,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0809020996094,0.7742989659309387,0.2809459567070007,1.2755292654037476,287.0808410644531,286.8099975585937,292.6499938964844,287.6988220214844,292.6496887207031,297.21759033203125,287.0806884765625,1.0,0.6321306824684143,1.0,1.0,0.0,1.0,-3.407764673233032,3.407755374908448,9.345789294457065e-06,2.6354997158050537,0.6342759728431702,0.6342759728431702,0.0,166.87472534179688,175.0,19244.271484375,-0.0,3234.39794921875,1.0,283.2663269042969,286.45660400390625,290.7179260253906,292.0701599121094,293.1499938964844,293.1499938964844,283.1499938964844,17635.861328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6586514115333557,1.0,0.0,0.0,1.4427201747894287,1.4427260160446167,1.3888572425457826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4220.08349609375,0.0,130.20188903808594,1895.4371337890625,0.0,1300.9779052734375,0.3967215418815613,1.0,0.0,3.0,1.0,0.0
12319860,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.07501220703125,0.8675864934921265,0.4027239084243774,0.3642574250698089,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.074951171875,0.9360100030899048,0.4994750916957855,0.4742206931114197,297.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0749816894531,0.9119369983673096,0.4665001928806305,0.3274043798446655,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0749816894531,0.8781239986419678,0.4178379774093628,0.3975669145584106,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0750732421875,0.7724289894104004,0.2811150848865509,1.2765817642211914,287.074951171875,286.797607421875,292.6600036621094,287.6964111328125,292.6596984863281,297.2156677246094,287.07470703125,1.0,0.6333519816398621,1.0,1.0,0.0,1.0,-3.410627603530884,3.410618305206299,9.361478987557348e-06,2.6377062797546387,0.6361932754516602,0.6361932754516602,0.0,168.4486083984375,175.0,19308.072265625,-0.0,3250.10888671875,1.0,283.2656555175781,286.4489440917969,290.7156066894531,292.0729064941406,293.1499938964844,293.1499938964844,283.1499938964844,17628.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6605755686759949,1.0,0.0,0.0,1.4508171081542969,1.4508230686187744,1.404490319600882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4222.54931640625,0.0,131.79290771484375,1895.4371337890625,0.0,1314.605712890625,0.3982462584972381,1.0,0.0,3.0,1.0,0.0
12319920,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0729675292969,0.8653676509857178,0.4027421176433563,0.3643302321434021,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.07293701171875,0.9334688186645508,0.4998404681682586,0.4746251404285431,297.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.07293701171875,0.9095988273620604,0.4668914675712585,0.3277205228805542,297.2503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0729675292969,0.8761455416679382,0.4182913899421692,0.3980537354946136,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.072998046875,0.7705880999565125,0.2812781631946563,1.277593970298767,287.07293701171875,286.7851867675781,292.6700134277344,287.6927795410156,292.669677734375,297.2137756347656,287.0728454589844,1.0,0.6345570683479309,1.0,1.0,0.0,1.0,-3.4133851528167725,3.4133756160736084,9.376590242027303e-06,2.639826774597168,0.6382166743278503,0.6382166743278503,0.0,170.02127075195312,178.0,19388.365234375,-0.0,3265.594970703125,1.0,283.2651672363281,286.4451904296875,290.71160888671875,292.0727844238281,293.1499938964844,293.1499938964844,283.1499938964844,17596.263671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.662442684173584,1.0,0.0,0.0,1.4582934379577637,1.4582993984222412,1.4190027286531406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4225.25146484375,0.0,133.20126342773438,1895.4371337890625,0.0,1327.908203125,0.3997531235218048,1.0,0.0,3.0,1.0,0.0
12319980,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.065185546875,0.8631876111030579,0.4027402102947235,0.3643928468227386,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0651550292969,0.9309542775154114,0.5001832842826843,0.4750151038169861,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.065185546875,0.907333493232727,0.467261254787445,0.3280271291732788,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.065185546875,0.8742004632949829,0.4187262952327728,0.3985287249088287,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0652770996094,0.7687785029411316,0.2814286947250366,1.278568148612976,287.0651550292969,286.7727966308594,292.67999267578125,287.68798828125,292.6796875,297.2118530273437,287.0649719238281,1.0,0.6357454657554626,1.0,1.0,0.0,1.0,-3.416041612625122,3.416032075881958,9.391153980686797e-06,2.6418673992156982,0.6402097940444946,0.6402097940444946,0.0,171.5912628173828,178.0,19448.623046875,-0.0,3280.85693359375,1.0,283.2644348144531,286.43560791015625,290.7070007324219,292.0734558105469,293.1499938964844,293.1499938964844,283.1499938964844,17592.04296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6643509268760681,1.0,0.0,0.0,1.4669402837753296,1.4669462442398071,1.4358805344727446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4226.89208984375,0.0,134.94273376464844,1895.4371337890625,0.0,1341.5823974609375,0.401370108127594,1.0,0.0,3.0,1.0,0.0
12320040,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0615539550781,0.8610308766365051,0.4027273654937744,0.3644402623176574,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0615234375,0.9284525513648988,0.5005113482475281,0.4753865897655487,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0615234375,0.9051297307014464,0.4676176607608795,0.3283208012580871,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0615539550781,0.8722742795944214,0.4191488325595855,0.3989884555339813,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0616455078125,0.7669875621795654,0.2815706431865692,1.2794928550720217,287.0614929199219,286.7604064941406,292.69000244140625,287.6820678710937,292.689697265625,297.2099304199219,287.06109619140625,1.0,0.6369159817695618,1.0,1.0,0.0,1.0,-3.4185640811920166,3.4185545444488525,9.404981028637849e-06,2.6438004970550537,0.6423070430755615,0.6423070430755615,0.0,173.16403198242188,181.0,19520.3828125,-0.0,3295.8486328125,1.0,283.2638854980469,286.4301452636719,290.7008361816406,292.0714416503906,293.1499938964844,293.1499938964844,283.1499938964844,17569.2109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.666212260723114,1.0,0.0,0.0,1.4751697778701782,1.475175857543945,1.452036286764269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4229.01513671875,0.0,136.55899047851562,1895.4371337890625,0.0,1354.99609375,0.4029847085475921,1.0,0.0,3.0,1.0,0.0
12320100,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0523376464844,0.8588961958885193,0.4026879370212555,0.364471286535263,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0522766113281,0.9259656667709352,0.5008110404014587,0.4757378697395324,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.05230712890625,0.9029922485351562,0.4679460525512695,0.3286002576351166,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0523376464844,0.8703656196594238,0.4195474088191986,0.3994312286376953,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.052490234375,0.7652139663696289,0.281696081161499,1.280362606048584,287.0522766113281,286.7479858398437,292.70001220703125,287.6751403808594,292.6996765136719,297.2079467773437,287.0517578125,1.0,0.638066291809082,1.0,1.0,0.0,1.0,-3.420938968658448,3.4209296703338623,9.41800135478843e-06,2.645617723464966,0.6443678140640259,0.6443678140640259,0.0,174.73902893066406,181.0,19580.615234375,-0.0,3310.533203125,1.0,283.2630920410156,286.4190979003906,290.6941833496094,292.07012939453125,293.1499938964844,293.1499938964844,283.1499938964844,17574.103515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.668132483959198,1.0,0.0,0.0,1.4845499992370603,1.484555959701538,1.470561130645365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4230.10546875,0.0,138.5133819580078,1895.4371337890625,0.0,1368.9129638671875,0.4047394096851349,1.0,0.0,3.0,1.0,0.0
12320160,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0455322265625,0.8567730784416199,0.4026290774345398,0.3644821345806122,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.04547119140625,0.9234856963157654,0.5010881423950195,0.4760657846927643,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0455017089844,0.9008913040161132,0.4682526588439941,0.3288627862930298,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0455017089844,0.8684648275375366,0.4199266731739044,0.3998541533946991,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.045654296875,0.7634490728378296,0.2818077504634857,1.281166911125183,287.04547119140625,286.735595703125,292.7099914550781,287.667236328125,292.7096862792969,297.20587158203125,287.0450134277344,1.0,0.639194905757904,1.0,1.0,0.0,1.0,-3.4231386184692383,3.423129081726074,9.430055797565728e-06,2.6472959518432617,0.6464949250221252,0.6464949250221252,0.0,176.31991577148438,184.0,19652.427734375,-0.0,3324.86474609375,1.0,283.2623596191406,286.4103698730469,290.68634033203125,292.0668029785156,293.1499938964844,293.1499938964844,283.1499938964844,17566.486328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6700502634048462,1.0,0.0,0.0,1.4936167001724243,1.4936227798461914,1.488578504904581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4231.322265625,0.0,140.3842010498047,1895.4371337890625,0.0,1382.89013671875,0.4065343737602234,1.0,0.0,3.0,1.0,0.0
12320220,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0387268066406,0.8546817898750305,0.4025585651397705,0.3644804954528808,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0386657714844,0.9210402965545654,0.5013498067855835,0.4763773679733276,297.2311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0386962890625,0.8988131284713745,0.4685449004173279,0.3291138708591461,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0387268066406,0.8665910363197327,0.4202926158905029,0.4002630114555359,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0388488769531,0.7617093920707703,0.2819099724292755,1.28192400932312,287.0386657714844,286.72320556640625,292.7200012207031,287.6584167480469,292.7196960449219,297.2038269042969,287.03814697265625,1.0,0.6403050422668457,1.0,1.0,0.0,1.0,-3.42521595954895,3.425206422805786,9.441431757295504e-06,2.6488752365112305,0.6486594080924988,0.6486594080924988,0.0,177.8988800048828,184.0,19722.701171875,-0.0,3338.9189453125,1.0,283.2616882324219,286.4017333984375,290.6774597167969,292.0624694824219,293.1499938964844,293.1499938964844,283.1499938964844,17558.21875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6719549894332886,1.0,0.0,0.0,1.5028669834136963,1.5028730630874634,1.507073648099322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4232.39892578125,0.0,142.31082153320312,1895.4371337890625,0.0,1396.848876953125,0.4083529114723205,1.0,0.0,3.0,1.0,0.0
12320280,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0315246582031,0.8526211977005005,0.4024724066257477,0.3644655048847198,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0314636230469,0.9186328053474426,0.5015921592712402,0.4766713082790375,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0314636230469,0.8967569470405579,0.4688187837600708,0.3293526172637939,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.031494140625,0.8647432327270508,0.4206418097019195,0.4006566405296325,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0316467285156,0.7599942684173584,0.2820006012916565,1.282630443572998,287.0314636230469,286.7107849121094,292.7300109863281,287.64874267578125,292.72967529296875,297.2017822265625,287.0309753417969,1.0,0.641395092010498,1.0,1.0,0.0,1.0,-3.427161931991577,3.427152395248413,9.452081030758563e-06,2.6503496170043945,0.6508564949035645,0.6508564949035645,0.0,179.47511291503906,187.0,19794.244140625,-0.0,3352.6669921875,1.0,283.260986328125,286.3926696777344,290.6676940917969,292.05718994140625,293.1499938964844,293.1499938964844,283.1499938964844,17550.255859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.673846960067749,1.0,0.0,0.0,1.5122920274734497,1.5122981071472168,1.5260357599800045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4233.1875,0.0,144.29556274414062,1895.4371337890625,0.0,1410.7891845703125,0.4102163910865783,1.0,0.0,3.0,1.0,0.0
12320340,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.02423095703125,0.8505937457084656,0.4023753404617309,0.364440381526947,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.024169921875,0.9162709712982178,0.5018205046653748,0.4769516587257385,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0242004394531,0.8947262763977051,0.4690794348716736,0.3295819163322449,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.02423095703125,0.8629243969917297,0.4209788739681244,0.4010384976863861,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0243530273437,0.7583062648773193,0.2820828258991241,1.2832982540130615,287.024169921875,286.6983947753906,292.739990234375,287.6382751464844,292.7396850585937,297.19976806640625,287.02362060546875,1.0,0.6424693465232849,1.0,1.0,0.0,1.0,-3.4290075302124023,3.4289979934692383,9.462173693464138e-06,2.651743173599243,0.6530842185020447,0.6530842185020447,0.0,181.0491943359375,187.0,19869.3203125,-0.0,3366.18359375,1.0,283.26031494140625,286.383544921875,290.6571960449219,292.0511474609375,293.1499938964844,293.1499938964844,283.1499938964844,17536.16796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6757338047027588,1.0,0.0,0.0,1.5223019123077393,1.522308111190796,1.5463044178432028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4234.1123046875,0.0,146.40850830078125,1895.4371337890625,0.0,1424.765380859375,0.4121202826499939,1.0,0.0,3.0,1.0,0.0
12320400,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0172119140625,0.8485971689224243,0.4022652208805084,0.3644031584262848,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0171813964844,0.913956582546234,0.5020318627357483,0.4772157669067383,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0171813964844,0.8927191495895386,0.4693241715431213,0.3297998905181885,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0172119140625,0.8611322641372681,0.4213012456893921,0.4014062583446502,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.017333984375,0.7566434144973755,0.2821550667285919,1.2839202880859375,287.01715087890625,286.6860046386719,292.75,287.6271057128906,292.74969482421875,297.19775390625,287.01666259765625,1.0,0.6435248851776123,1.0,1.0,0.0,1.0,-3.4307332038879395,3.4307236671447754,9.471600606048014e-06,2.6530404090881348,0.6553546190261841,0.6553546190261841,0.0,182.6199645996093,190.0,19937.517578125,-0.0,3379.414306640625,1.0,283.2596435546875,286.3747253417969,290.6457824707031,292.0440368652344,293.1499938964844,293.1499938964844,283.1499938964844,17529.01171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6775901317596436,1.0,0.0,0.0,1.5314273834228516,1.5314335823059082,1.564898610695309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4234.29931640625,0.0,148.37281799316406,1895.4371337890625,0.0,1438.5867919921875,0.414016991853714,1.0,0.0,3.0,1.0,0.0
12320460,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0092163085937,0.8466305136680603,0.4021424949169159,0.3643559515476227,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0091552734375,0.9116939902305604,0.5022280812263489,0.4774666726589203,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0091857910156,0.8907358050346375,0.4695543050765991,0.3300085961818695,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0092163085937,0.859366774559021,0.4216104447841644,0.4017625451087951,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0093688964844,0.7550057172775269,0.2822184264659881,1.2845056056976318,287.0091552734375,286.6736145019531,292.760009765625,287.6152648925781,292.7596740722656,297.1957397460937,287.0085754394531,1.0,0.6445657014846802,1.0,1.0,0.0,1.0,-3.4323618412017822,3.4323525428771973,9.480490007263144e-06,2.6542601585388184,0.6576393842697144,0.6576393842697144,0.0,184.18942260742188,190.0,20006.556640625,-0.0,3392.423095703125,1.0,283.2589416503906,286.3648681640625,290.6339111328125,292.0366516113281,293.1499938964844,293.1499938964844,283.1499938964844,17522.306640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6794520616531372,1.0,0.0,0.0,1.5413713455200195,1.5413775444030762,1.585287208172304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4234.53662109375,0.0,150.5391082763672,1895.4371337890625,0.0,1452.5201416015625,0.4159755706787109,1.0,0.0,3.0,1.0,0.0
12320520,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0020751953125,0.8446903228759766,0.4020078182220459,0.3642971515655517,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0020446777344,0.9094840288162231,0.5024089813232422,0.4777024686336517,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0020446777344,0.8887731432914734,0.4697700142860412,0.3302066326141357,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0020751953125,0.8576246500015259,0.4219062924385071,0.4021057188510895,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.002197265625,0.7533903121948242,0.2822728455066681,1.2850492000579834,287.0020446777344,286.66119384765625,292.7699890136719,287.6028137207031,292.7696838378906,297.1937255859375,287.0016174316406,1.0,0.64559006690979,1.0,1.0,0.0,1.0,-3.433879852294922,3.433870315551758,9.488760042586364e-06,2.655390501022339,0.6599673628807068,0.6599673628807068,0.0,185.7578125,193.0,20082.9453125,-0.0,3405.177001953125,1.0,283.2582702636719,286.3558959960937,290.6213073730469,292.0281066894531,293.1499938964844,293.1499938964844,283.1499938964844,17506.55859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6812923550605774,1.0,0.0,0.0,1.5510863065719604,1.551092505455017,1.605333608267756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4234.67724609375,0.0,152.6489715576172,1895.4371337890625,0.0,1466.359619140625,0.4179520905017853,1.0,0.0,3.0,1.0,0.0
12320580,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9934997558594,0.8427765965461731,0.4018590450286865,0.3642270267009735,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9934387207031,0.9073321223258972,0.5025725960731506,0.4779232144355774,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9934387207031,0.8868321180343628,0.4699691832065582,0.3303941488265991,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.99346923828125,0.8559063673019409,0.4221872091293335,0.4024358093738556,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.99365234375,0.7517974972724915,0.2823172509670257,1.2855511903762815,286.9934387207031,286.6488037109375,292.7799987792969,287.5898742675781,292.7796936035156,297.1917419433594,286.99285888671875,1.0,0.6465979218482971,1.0,1.0,0.0,1.0,-3.435287475585937,3.435277938842773,9.496417987975292e-06,2.656432867050171,0.6623062491416931,0.6623062491416931,0.0,187.3243865966797,193.0,20165.61328125,-0.0,3417.672119140625,1.0,283.2575378417969,286.345458984375,290.6082458496094,292.0195617675781,293.1499938964844,293.1499938964844,283.1499938964844,17480.984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.683124840259552,1.0,0.0,0.0,1.5628666877746582,1.5628730058670044,1.629811237080503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4235.51708984375,0.0,155.21644592285156,1895.4371337890625,0.0,1480.2076416015625,0.4200431704521179,1.0,0.0,3.0,1.0,0.0
12320640,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9854431152344,0.8408845067024231,0.4016962945461273,0.3641440272331238,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9853820800781,0.9052382707595824,0.5027188062667847,0.4781273007392883,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.98541259765625,0.8849084377288818,0.4701517820358276,0.3305698931217193,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9854431152344,0.8542075753211975,0.4224528670310974,0.4027513861656189,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.985595703125,0.7502235174179077,0.2823514640331268,1.2860074043273926,286.9853820800781,286.63641357421875,292.7900085449219,287.5764465332031,292.7896728515625,297.18975830078125,286.9848327636719,1.0,0.6475884318351746,1.0,1.0,0.0,1.0,-3.436573028564453,3.436563491821289,9.50339381233789e-06,2.657377481460572,0.6646823287010193,0.6646823287010193,0.0,188.8906097412109,196.0,20221.78125,-0.0,3429.88720703125,1.0,283.2568359375,286.3355407714844,290.5946350097656,292.0101318359375,293.1499938964844,293.1499938964844,283.1499938964844,17492.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6849347949028015,1.0,0.0,0.0,1.5716813802719116,1.5716876983642578,1.648247547336723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4234.45849609375,0.0,157.2579345703125,1895.4371337890625,0.0,1493.949951171875,0.4220452904701233,1.0,0.0,3.0,1.0,0.0
12320700,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9767150878906,0.839016318321228,0.4015213251113891,0.3640506863594055,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9766540527344,0.9032110571861268,0.5028498768806458,0.4783177375793457,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9766845703125,0.8830057978630066,0.470319926738739,0.3307360708713531,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9767150878906,0.8525313138961792,0.4227053523063659,0.4030550718307495,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.97686767578125,0.7486706972122192,0.2823769450187683,1.286426305770874,286.9766540527344,286.6239929199219,292.79998779296875,287.5625915527344,292.7996826171875,297.18780517578125,286.9760437011719,1.0,0.648564338684082,1.0,1.0,0.0,1.0,-3.4377589225769043,3.43774938583374,9.509813025943004e-06,2.6582419872283936,0.6670734882354736,0.6670734882354736,0.0,190.45608520507807,196.0,20290.984375,-0.0,3441.87109375,1.0,283.2561340332031,286.3249206542969,290.5806884765625,292.00048828125,293.1499938964844,293.1499938964844,283.1499938964844,17487.150390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6867380142211914,1.0,0.0,0.0,1.5822291374206543,1.58223557472229,1.670445044510416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4234.15625,0.0,159.6636199951172,1895.4371337890625,0.0,1507.705078125,0.4241479635238647,1.0,0.0,3.0,1.0,0.0
12320760,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9681091308594,0.837169349193573,0.4013338387012481,0.3639460206031799,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.968017578125,0.901236355304718,0.5029652118682861,0.4784933030605316,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9680480957031,0.8811222910881042,0.4704731702804565,0.3308917880058288,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.96807861328125,0.8508752584457397,0.4229440689086914,0.4033457636833191,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9682312011719,0.7471371293067932,0.2823932766914367,1.2868043184280396,286.968017578125,286.6116027832031,292.8099975585937,287.5484313964844,292.8096923828125,297.1858215332031,286.9674072265625,1.0,0.6495246887207031,1.0,1.0,0.0,1.0,-3.438835859298706,3.438826322555542,9.515624697087333e-06,2.6590192317962646,0.6694910526275635,0.6694910526275635,0.0,192.02102661132807,199.0,20361.626953125,-0.0,3453.60302734375,1.0,283.25543212890625,286.3144226074219,290.5663757324219,291.9903564453125,293.1499938964844,293.1499938964844,283.1499938964844,17480.203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.688523530960083,1.0,0.0,0.0,1.592834234237671,1.5928406715393066,1.6929128321407918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4233.77880859375,0.0,162.1050262451172,1895.4371337890625,0.0,1521.3865966796875,0.4262820482254028,1.0,0.0,3.0,1.0,0.0
12320820,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9593811035156,0.8353434801101685,0.4011345207691192,0.3638305962085724,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9593200683594,0.8992798924446106,0.5030653476715088,0.4786544740200043,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9593200683594,0.8792588710784912,0.4706120491027832,0.3310374319553375,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9593811035156,0.8492400050163269,0.4231694638729095,0.4036238491535187,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.95953369140625,0.7456230521202087,0.2824007570743561,1.2871427536010742,286.9593200683594,286.5992126464844,292.82000732421875,287.53399658203125,292.8196716308594,297.18389892578125,286.95867919921875,1.0,0.6504696607589722,1.0,1.0,0.0,1.0,-3.439807891845703,3.439798355102539,9.520847015664913e-06,2.659712314605713,0.6719322800636292,0.6719322800636292,0.0,193.5848388671875,199.0,20440.765625,-0.0,3465.086181640625,1.0,283.25469970703125,286.3038330078125,290.5517272949219,291.9798583984375,293.1499938964844,293.1499938964844,283.1499938964844,17460.43359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6902869939804077,1.0,0.0,0.0,1.604344606399536,1.604351043701172,1.7174681943288308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4233.8212890625,0.0,164.74588012695312,1895.4371337890625,0.0,1534.958984375,0.4284812211990356,1.0,0.0,3.0,1.0,0.0
12320880,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9519958496094,0.8335422277450562,0.400927871465683,0.3637062609195709,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9519348144531,0.8973454833030701,0.5031538009643555,0.4788025617599487,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.95196533203125,0.8774206042289734,0.4707406163215637,0.3311741948127746,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9519958496094,0.8476293683052063,0.4233844876289367,0.4038903713226318,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9521484375,0.7441316843032837,0.2824016809463501,1.2874454259872437,286.9519348144531,286.5867919921875,292.8299865722656,287.51934814453125,292.8296813964844,297.1820068359375,286.9512634277344,1.0,0.6513994932174683,1.0,1.0,0.0,1.0,-3.440685510635376,3.440675973892212,9.52554000832606e-06,2.660328865051269,0.6744241714477539,0.6744241714477539,0.0,195.1446533203125,202.0,20505.279296875,-0.0,3476.328857421875,1.0,283.25408935546875,286.2946472167969,290.5366516113281,291.9685363769531,293.1499938964844,293.1499938964844,283.1499938964844,17455.775390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6919900178909302,1.0,0.0,0.0,1.6140226125717163,1.6140291690826416,1.738251569349814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4233.0029296875,0.0,167.03086853027344,1895.4371337890625,0.0,1548.1220703125,0.4305934906005859,1.0,0.0,3.0,1.0,0.0
12320940,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9419860839844,0.8317599296569824,0.4007059335708618,0.3635724186897278,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9419250488281,0.8954285383224487,0.5032246708869934,0.4789377748966217,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9419250488281,0.8756027221679688,0.4708520174026489,0.3313019871711731,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9419860839844,0.8460387587547302,0.4235841631889343,0.40414559841156,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9421691894531,0.7426589727401733,0.2823925614356994,1.2877137660980225,286.9419250488281,286.57440185546875,292.8399963378906,287.5045471191406,292.8396911621094,297.1801147460937,286.9412536621094,1.0,0.6523159146308899,1.0,1.0,0.0,1.0,-3.4414708614349365,3.4414613246917725,9.529718226986006e-06,2.660872220993042,0.6768996119499207,0.6768996119499207,0.0,196.7039489746093,202.0,20573.91015625,-0.0,3487.354248046875,1.0,283.2533264160156,286.2827453613281,290.5217590332031,291.9579162597656,293.1499938964844,293.1499938964844,283.1499938964844,17453.650390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6937052011489868,1.0,0.0,0.0,1.6252293586730957,1.625235915184021,1.7624741133204225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4232.26708984375,0.0,169.71690368652344,1895.4371337890625,0.0,1561.4342041015625,0.4328283667564392,1.0,0.0,3.0,1.0,0.0
12321000,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9328308105469,0.8299902081489563,0.4004715979099273,0.3634264171123504,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9327392578125,0.8935239315032959,0.5032798051834106,0.4790574014186859,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9327697753906,0.8737999796867371,0.4709486067295074,0.3314188122749328,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.93280029296875,0.844463050365448,0.4237699806690216,0.4043871760368347,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9329833984375,0.74120032787323,0.2823743820190429,1.2879400253295898,286.9327392578125,286.56201171875,292.8500061035156,287.4896850585937,292.8497009277344,297.1782531738281,286.9320373535156,1.0,0.6532170176506042,1.0,1.0,0.0,1.0,-3.4421424865722656,3.4421329498291016,9.53325979935471e-06,2.661324977874756,0.6794082522392273,0.6794082522392273,0.0,198.2642059326172,205.0,20642.474609375,-0.0,3498.119873046875,1.0,283.25262451171875,286.27166748046875,290.5066833496094,291.9468688964844,293.1499938964844,293.1499938964844,283.1499938964844,17448.66015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6953913569450378,1.0,0.0,0.0,1.6363496780395508,1.6363563537597656,1.786675483117506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4231.654296875,0.0,172.40391540527344,1895.4371337890625,0.0,1574.57373046875,0.4350860714912414,1.0,0.0,3.0,1.0,0.0
12321060,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.92364501953125,0.8282339572906494,0.4002250432968139,0.3632693588733673,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9235534667969,0.8916339874267578,0.5033193826675415,0.479162335395813,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.923583984375,0.8720145225524902,0.4710304737091064,0.3315253257751465,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9236145019531,0.842903733253479,0.4239420592784881,0.4046157598495483,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9237976074219,0.7397565841674805,0.2823471426963806,1.2881261110305786,286.9235534667969,286.5495910644531,292.8599853515625,287.47479248046875,292.85968017578125,297.1763916015625,286.9229431152344,1.0,0.6541032791137695,1.0,1.0,0.0,1.0,-3.44270658493042,3.442697048187256,9.536201105220243e-06,2.661692380905152,0.6819369792938232,0.6819369792938232,0.0,199.8242950439453,205.0,20714.52734375,-0.0,3508.6328125,1.0,283.2519226074219,286.2605895996094,290.4915771484375,291.9356384277344,293.1499938964844,293.1499938964844,283.1499938964844,17441.421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6970537304878235,1.0,0.0,0.0,1.6475040912628174,1.6475107669830322,1.8111164479250882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4231.005859375,0.0,175.12307739257812,1895.4371337890625,0.0,1587.5794677734375,0.4373783767223358,1.0,0.0,3.0,1.0,0.0
12321120,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.91583251953125,0.8264981508255005,0.3999740183353424,0.3631052374839782,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.915771484375,0.8897676467895508,0.5033494234085083,0.4792557656764984,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9158020019531,0.8702552318572998,0.4711043536663055,0.3316242396831512,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.91583251953125,0.8413678407669067,0.4241054952144623,0.4048340618610382,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9159851074219,0.7383339405059814,0.2823146879673004,1.2882808446884155,286.915771484375,286.5372009277344,292.8699951171875,287.4599914550781,292.86968994140625,297.174560546875,286.91522216796875,1.0,0.654975950717926,1.0,1.0,0.0,1.0,-3.4431893825531006,3.4431798458099365,9.538681297271978e-06,2.661993265151977,0.6845149993896484,0.6845149993896484,0.0,201.3797149658203,208.0,20788.251953125,-0.0,3518.92724609375,1.0,283.2513122558594,286.2510070800781,290.47625732421875,291.9238586425781,293.1499938964844,293.1499938964844,283.1499938964844,17422.328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6986459493637085,1.0,0.0,0.0,1.658311128616333,1.6583179235458374,1.834955156709839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4230.5400390625,0.0,177.7467041015625,1895.4371337890625,0.0,1600.0836181640625,0.4396312534809112,1.0,0.0,3.0,1.0,0.0
12321180,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9053649902344,0.8247766494750977,0.3997108936309814,0.3629339635372162,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9052734375,0.8879198431968689,0.5033636689186096,0.4793379306793213,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9053039550781,0.8685168027877808,0.4711628258228302,0.3317154049873352,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.90533447265625,0.8398505449295044,0.4242550432682037,0.4050424098968506,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.905517578125,0.7369278073310852,0.2822732329368591,1.2884060144424438,286.9052734375,286.5248107910156,292.8800048828125,287.4452819824219,292.87969970703125,297.1726989746094,286.90460205078125,1.0,0.6558369994163513,1.0,1.0,0.0,1.0,-3.4435930252075195,3.4435834884643555,9.540721293888056e-06,2.662231922149658,0.6870715618133545,0.6870715618133545,0.0,202.9345703125,208.0,20852.599609375,-0.0,3529.0322265625,1.0,283.25054931640625,286.2385559082031,290.4613952636719,291.91314697265625,293.1499938964844,293.1499938964844,283.1499938964844,17424.494140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7002440690994263,1.0,0.0,0.0,1.670107126235962,1.6701138019561768,1.8611528673773137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4229.80224609375,0.0,180.72265625,1895.4371337890625,0.0,1612.6795654296875,0.4419835209846496,1.0,0.0,3.0,1.0,0.0
12321240,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8960266113281,0.8230626583099365,0.3994377255439758,0.362752616405487,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8959350585937,0.886084794998169,0.5033628940582275,0.4794051945209503,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8959655761719,0.8667934536933899,0.4712073504924774,0.3317960798740387,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.89599609375,0.8383459448814392,0.4243913292884826,0.4052375555038452,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.89617919921875,0.7355329394340515,0.2822232842445373,1.2884910106658936,286.8959350585937,286.51239013671875,292.8900146484375,287.4307861328125,292.8896789550781,297.1708679199219,286.895263671875,1.0,0.6566838622093201,1.0,1.0,0.0,1.0,-3.443889856338501,3.443880319595337,9.542163752485068e-06,2.662385940551758,0.6896626949310303,0.6896626949310303,0.0,204.4902191162109,211.0,20922.072265625,-0.0,3538.888671875,1.0,283.2498779296875,286.227294921875,290.44659423828125,291.902099609375,293.1499938964844,293.1499938964844,283.1499938964844,17418.02734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7018047571182251,1.0,0.0,0.0,1.6816041469573977,1.6816110610961914,1.886865561573359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4229.2421875,0.0,183.6286163330078,1895.4371337890625,0.0,1625.0247802734375,0.4443517625331878,1.0,0.0,3.0,1.0,0.0
