time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12321300,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8863525390625,0.8213571906089783,0.399154394865036,0.3625624477863312,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8862609863281,0.8842657804489136,0.5033478140830994,0.4794589877128601,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.88629150390625,0.8650881052017212,0.4712384939193725,0.331867516040802,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8863220214844,0.8368562459945679,0.4245148301124573,0.4054207503795624,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8865051269531,0.7341508865356445,0.2821651101112366,1.2885398864746094,286.8862609863281,286.5,292.8999938964844,287.4165344238281,292.8996887207031,297.1690368652344,286.8856201171875,1.0,0.6575173139572144,1.0,1.0,0.0,1.0,-3.4440910816192627,3.444081544876098,9.543070518702734e-06,2.662464141845703,0.6922677755355835,0.6922677755355835,0.0,206.0452117919922,211.0,20991.521484375,-0.0,3548.513427734375,1.0,283.2491760253906,286.2157287597656,290.4320373535156,291.89129638671875,293.1499938964844,293.1499938964844,283.1499938964844,17413.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7033350467681885,1.0,0.0,0.0,1.6932783126831057,1.6932852268218994,1.9131547901452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4228.69677734375,0.0,186.62155151367188,1895.4371337890625,0.0,1637.1715087890625,0.4467561244964599,1.0,0.0,3.0,1.0,0.0
12321360,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8766784667969,0.8196593523025513,0.3988620340824127,0.3623641431331634,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8765869140625,0.8824642300605774,0.5033199191093445,0.4795005917549133,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8766174316406,0.8634021878242493,0.4712578654289245,0.3319306373596191,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.87664794921875,0.8353820443153381,0.4246268272399902,0.4055930376052856,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8768310546875,0.7327819466590881,0.2820996642112732,1.2885557413101196,286.8765869140625,286.48760986328125,292.9100036621094,287.402587890625,292.9096984863281,297.167236328125,286.8759155273437,1.0,0.6583382487297058,1.0,1.0,0.0,1.0,-3.444204807281494,3.44419527053833,9.543490705254952e-06,2.662473201751709,0.6948904395103455,0.6948904395103455,0.0,207.59918212890625,214.0,21059.65234375,-0.0,3557.924072265625,1.0,283.2484741210937,286.2041320800781,290.4177551269531,291.8807373046875,293.1499938964844,293.1499938964844,283.1499938964844,17409.490234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7048274278640747,1.0,0.0,0.0,1.7050660848617554,1.705072999000549,1.9398842709961173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4228.23681640625,0.0,189.6819000244141,1895.4371337890625,0.0,1649.056640625,0.4491838812828064,1.0,0.0,3.0,1.0,0.0
12321420,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8671569824219,0.8179675936698914,0.3985607922077179,0.3621576130390167,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8670959472656,0.8806806206703186,0.5032790899276733,0.4795297086238861,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8671264648437,0.861735999584198,0.4712655246257782,0.3319852948188782,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8671569824219,0.8339229822158813,0.4247272610664367,0.4057541489601135,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8673400878906,0.7314254641532898,0.2820269465446472,1.2885382175445557,286.8670959472656,286.4751892089844,292.9200134277344,287.3890686035156,292.919677734375,297.1654663085937,286.8664245605469,1.0,0.6591461300849915,1.0,1.0,0.0,1.0,-3.444230079650879,3.444220542907715,9.543414307700004e-06,2.662412405014038,0.6975354552268982,0.6975354552268982,0.0,209.1513061523437,214.0,21132.72265625,-0.0,3567.111572265625,1.0,283.247802734375,286.1927490234375,290.4038391113281,291.87042236328125,293.1499938964844,293.1499938964844,283.1499938964844,17395.8828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7062745690345764,1.0,0.0,0.0,1.717241883277893,1.717248797416687,1.9676883766805986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4228.12353515625,0.0,192.8482360839844,1895.4371337890625,0.0,1660.61865234375,0.4516461491584778,1.0,0.0,3.0,1.0,0.0
12321480,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8593444824219,0.8162868022918701,0.3982576429843902,0.3619464635848999,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8592529296875,0.8789223432540894,0.5032317638397217,0.4795499444007873,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8592834472656,0.8600966930389404,0.471268355846405,0.3320344090461731,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8593139648437,0.8324847221374512,0.4248216152191162,0.4059071242809295,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8594970703125,0.7300862073898315,0.281950980424881,1.2884976863861084,286.8592529296875,286.4627990722656,292.92999267578125,287.3760070800781,292.9296875,297.1637878417969,286.85858154296875,1.0,0.6599430441856384,1.0,1.0,0.0,1.0,-3.4441945552825928,3.4441850185394287,9.54299684963189e-06,2.662302732467652,0.7002318501472473,0.7002318501472473,0.0,210.69810485839844,217.0,21199.25,-0.0,3576.122314453125,1.0,283.2472229003906,286.1831359863281,290.3900756835937,291.85986328125,293.1499938964844,293.1499938964844,283.1499938964844,17383.33984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7076347470283508,1.0,0.0,0.0,1.7281582355499268,1.7281652688980105,1.9927847461076453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4227.8583984375,0.0,195.7190093994141,1895.4371337890625,0.0,1671.518310546875,0.4540095329284668,1.0,0.0,3.0,1.0,0.0
12321540,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8485717773437,0.8146081566810608,0.397941380739212,0.361728698015213,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8484802246094,0.8771827816963196,0.5031692981719971,0.4795604646205902,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8485107421875,0.8584772944450378,0.4712565541267395,0.3320769965648651,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8485412597656,0.8310608863830566,0.4249026477336883,0.4060513973236084,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8487243652344,0.7287583351135254,0.2818667292594909,1.288432478904724,286.8484802246094,286.4504089355469,292.94000244140625,287.36346435546875,292.939697265625,297.162109375,286.8477783203125,1.0,0.6607301831245422,1.0,1.0,0.0,1.0,-3.444091796875,3.444082260131836,9.542208317725454e-06,2.6621415615081787,0.7029014229774475,0.7029014229774475,0.0,212.24441528320312,217.0,21263.92578125,-0.0,3584.968017578125,1.0,283.2465209960937,286.1703796386719,290.3772277832031,291.8507995605469,293.1499938964844,293.1499938964844,283.1499938964844,17383.291015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7089899778366089,1.0,0.0,0.0,1.7403920888900757,1.7403991222381592,2.021099021476403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4227.48193359375,0.0,199.02374267578125,1895.4371337890625,0.0,1682.4100341796875,0.4565009772777557,1.0,0.0,3.0,1.0,0.0
12321600,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.83905029296875,0.8129233717918396,0.3976153433322906,0.3615005910396576,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8389587402344,0.8754554390907288,0.5030934810638428,0.4795570969581604,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8389892578125,0.8568715453147888,0.4712325632572174,0.3321100175380707,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8390197753906,0.8296450972557068,0.4249716103076935,0.4061833024024963,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8392028808594,0.7274359464645386,0.281775027513504,1.2883312702178955,286.8389587402344,286.43798828125,292.95001220703125,287.3515319824219,292.9496765136719,297.16046142578125,286.8382568359375,1.0,0.6615046262741089,1.0,1.0,0.0,1.0,-3.44389009475708,3.443880558013916,9.540869541524444e-06,2.661903381347656,0.7056071162223816,0.7056071162223816,0.0,213.7919464111328,220.0,21331.318359375,-0.0,3593.581787109375,1.0,283.245849609375,286.1589660644531,290.3648681640625,291.84185791015625,293.1499938964844,293.1499938964844,283.1499938964844,17375.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7102944850921631,1.0,0.0,0.0,1.7523869276046753,1.7523940801620483,2.0490540464379602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4227.50146484375,0.0,202.27716064453125,1895.4371337890625,0.0,1692.92333984375,0.4589990377426147,1.0,0.0,3.0,1.0,0.0
12321660,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8291015625,0.8112329840660095,0.397279292345047,0.3612639904022217,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8290100097656,0.8737437129020691,0.5030044913291931,0.4795418083667755,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8290405273437,0.8552824258804321,0.4711964726448059,0.3321349620819092,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8290710449219,0.8282393217086792,0.4250288903713226,0.4063045382499695,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8292541503906,0.7261202931404114,0.2816759943962097,1.288198947906494,286.8290100097656,286.42559814453125,292.9599914550781,287.3402709960937,292.9596862792969,297.1588439941406,286.828369140625,1.0,0.6622676253318787,1.0,1.0,0.0,1.0,-3.443603754043579,3.443594217300415,9.53906237555202e-06,2.6615993976593018,0.7083231210708618,0.7083231210708618,0.0,215.3394470214844,220.0,21405.943359375,-0.0,3601.99072265625,1.0,283.24517822265625,286.1470947265625,290.35321044921875,291.8336486816406,293.1499938964844,293.1499938964844,283.1499938964844,17357.19140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.711561918258667,1.0,0.0,0.0,1.7652387619018557,1.7652459144592283,2.079219285633372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4228.01611328125,0.0,205.7667999267578,1895.4371337890625,0.0,1703.164794921875,0.4615776538848877,1.0,0.0,3.0,1.0,0.0
12321720,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8202819824219,0.8095398545265198,0.3969392478466034,0.3610214293003082,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8201904296875,0.8720526695251465,0.5029075145721436,0.4795168340206146,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8202209472656,0.8537147045135498,0.4711539149284363,0.3321536481380462,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8202514648437,0.82684725522995,0.4250785112380981,0.4064168632030487,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8204650878906,0.7248142957687378,0.2815728485584259,1.2880414724349976,286.8201904296875,286.4132080078125,292.9700012207031,287.3297119140625,292.9696960449219,297.15728759765625,286.8193664550781,1.0,0.6630200743675232,1.0,1.0,0.0,1.0,-3.4432499408721924,3.4432404041290283,9.536880497762468e-06,2.661242961883545,0.7110779285430908,0.7110779285430908,0.0,216.88389587402344,223.0,21462.19140625,-0.0,3610.217529296875,1.0,283.2445678710937,286.1363830566406,290.3420715332031,291.8257751464844,293.1499938964844,293.1499938964844,283.1499938964844,17359.7734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7127535939216614,1.0,0.0,0.0,1.776563286781311,1.7765705585479736,2.105982588318512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4228.10546875,0.0,208.94821166992188,1895.4371337890625,0.0,1712.8187255859375,0.4640408456325531,1.0,0.0,3.0,1.0,0.0
12321780,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8090209960937,0.8078355193138123,0.3965852260589599,0.3607708513736725,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8089294433594,0.8703767657279968,0.5027944445610046,0.4794807732105255,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8089294433594,0.8521628379821777,0.4710958898067474,0.332164853811264,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8089904785156,0.8254628777503967,0.425112783908844,0.4065186679363251,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8091735839844,0.7235127091407776,0.2814610004425049,1.2878563404083252,286.80889892578125,286.4007873535156,292.9800109863281,287.32000732421875,292.97967529296875,297.1557006835937,286.80816650390625,1.0,0.6637621521949768,1.0,1.0,0.0,1.0,-3.4428186416625977,3.4428091049194336,9.534272976452485e-06,2.660828113555908,0.713809609413147,0.713809609413147,0.0,218.4291381835937,223.0,21529.703125,-0.0,3618.259765625,1.0,283.2438659667969,286.1230773925781,290.33203125,291.8193664550781,293.1499938964844,293.1499938964844,283.1499938964844,17361.916015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7139362692832947,1.0,0.0,0.0,1.7895238399505615,1.7895312309265137,2.1368221325701605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4228.48193359375,0.0,212.6300048828125,1895.4371337890625,0.0,1722.42333984375,0.4666735827922821,1.0,0.0,3.0,1.0,0.0
12321840,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7999267578125,0.8061166405677795,0.3962250351905823,0.3605113327503204,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7998352050781,0.8687152862548828,0.5026713013648987,0.4794322550296783,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.79986572265625,0.85062575340271,0.4710292816162109,0.3321676254272461,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7998962402344,0.8240841031074524,0.4251362085342407,0.4066078662872314,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8000793457031,0.7222138047218323,0.2813439965248108,1.28764009475708,286.7998352050781,286.3883972167969,292.989990234375,287.3111572265625,292.9896850585937,297.1541748046875,286.7991027832031,1.0,0.6644925475120544,1.0,1.0,0.0,1.0,-3.442298650741577,3.442289113998413,9.531174328003544e-06,2.6603448390960693,0.7165907025337219,0.7165907025337219,0.0,219.97427368164065,226.0,21595.52734375,-0.0,3626.0849609375,1.0,283.24322509765625,286.11212158203125,290.3226013183594,291.81304931640625,293.1499938964844,293.1499938964844,283.1499938964844,17354.23828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7150446176528931,1.0,0.0,0.0,1.801462292671204,1.801469683647156,2.16542815678622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4229.1982421875,0.0,216.02737426757807,1895.4371337890625,0.0,1731.4447021484375,0.4692453145980835,1.0,0.0,3.0,1.0,0.0
12321900,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7899169921875,0.8043901920318604,0.3958561718463897,0.3602451980113983,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7898254394531,0.8670718669891357,0.502536416053772,0.4793736338615417,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.78985595703125,0.8491069078445435,0.4709520936012268,0.3321638405323028,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7898864746094,0.8227134943008423,0.4251478910446167,0.4066867232322693,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7900695800781,0.7209191918373108,0.2812208831310272,1.2873990535736084,286.7898254394531,286.3760070800781,293.0,287.3032531738281,292.99969482421875,297.1526794433594,286.7891845703125,1.0,0.6652126908302307,1.0,1.0,0.0,1.0,-3.4417083263397217,3.4416987895965576,9.527690963295754e-06,2.659808397293091,0.7193753719329834,0.7193753719329834,0.0,221.51785278320312,226.0,21662.240234375,-0.0,3633.728515625,1.0,283.2425842285156,286.1002197265625,290.314208984375,291.8078918457031,293.1499938964844,293.1499938964844,283.1499938964844,17349.58984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7161080241203308,1.0,0.0,0.0,1.8139281272888184,1.8139355182647705,2.1955005991003418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4230.0927734375,0.0,219.62966918945312,1895.4371337890625,0.0,1740.118896484375,0.4718702435493469,1.0,0.0,3.0,1.0,0.0
12321960,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7796325683594,0.8026723861694336,0.3954786658287048,0.3599717319011688,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7795715332031,0.8654446601867676,0.5023898482322693,0.4793044626712799,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7795715332031,0.8476042747497559,0.4708643853664398,0.3321530520915985,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.77960205078125,0.8213486671447754,0.4251483082771301,0.4067551791667938,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7798156738281,0.719626247882843,0.281091570854187,1.287131905555725,286.779541015625,286.36358642578125,293.010009765625,287.2963562011719,293.0096740722656,297.1512145996094,286.77886962890625,1.0,0.6659226417541504,1.0,1.0,0.0,1.0,-3.441044330596924,3.44103479385376,9.523804692435078e-06,2.6592166423797607,0.7221710681915283,0.7221710681915283,0.0,223.0609436035156,214.0,21725.673828125,-0.0,3641.188232421875,1.0,283.241943359375,286.08795166015625,290.30682373046875,291.8038024902344,293.1499938964844,293.1499938964844,283.1499938964844,17349.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7171202898025513,1.0,0.0,0.0,1.8266900777816768,1.826697587966919,2.226502289204291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4231.25146484375,0.0,223.3811492919922,1895.4371337890625,0.0,1748.3934326171875,0.4745330512523651,1.0,0.0,3.0,1.0,0.0
12322020,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7696228027344,0.8034955859184265,0.395097941160202,0.3595896065235138,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.76953125,0.8665030598640442,0.502234697341919,0.4791173934936523,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7695617675781,0.8486282825469971,0.4707700908184051,0.3320561647415161,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.76959228515625,0.8223586082458496,0.4251406788825989,0.4067060649394989,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.769775390625,0.7204059958457947,0.2809586226940155,1.2863273620605469,286.76953125,286.3511962890625,293.0199890136719,287.2905578613281,293.0196838378906,297.1498107910156,286.7688293457031,1.0,0.664781391620636,1.0,1.0,0.0,1.0,-3.4392199516296387,3.4392104148864746,9.513604709354697e-06,2.65776801109314,0.7249839901924133,0.7249839901924133,0.0,221.8069610595703,214.0,21787.583984375,-0.0,3629.406005859375,1.0,283.2413024902344,286.0761108398437,290.30035400390625,291.8002624511719,293.1499938964844,293.1499938964844,283.1499938964844,17343.564453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7180609703063965,1.0,0.0,0.0,1.8391742706298828,1.8391817808151243,2.2570394264676002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4232.57177734375,0.0,227.07215881347656,1895.4371337890625,0.0,1756.0972900390625,0.4771935045719147,1.0,0.0,3.0,1.0,0.0
12322080,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7594299316406,0.8056312799453735,0.3947263062000274,0.3591592907905578,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.75933837890625,0.8689545392990112,0.5020803809165955,0.4788726568222046,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7593688964844,0.8509660959243774,0.4706797003746032,0.3319185376167297,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7593994140625,0.8245893120765686,0.4251345098018646,0.4065997898578644,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7596130371094,0.7222476005554199,0.2808320522308349,1.2852729558944702,286.75933837890625,286.3388061523437,293.0299987792969,287.2859191894531,293.0296936035156,297.1485290527344,286.7585754394531,1.0,0.6630321145057678,1.0,1.0,0.0,1.0,-3.436846971511841,3.436837673187256,9.500294254394248e-06,2.6558644771575928,0.7278117537498474,0.7278117537498474,0.0,219.14749145507807,202.0,21844.853515625,-0.0,3608.068359375,1.0,283.24072265625,286.064208984375,290.2948303222656,291.79754638671875,293.1499938964844,293.1499938964844,283.1499938964844,17335.28125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7189023494720459,1.0,0.0,0.0,1.8516117334365845,1.851619362831116,2.287669360612199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4234.05419921875,0.0,230.7853546142578,1895.4371337890625,0.0,1762.99951171875,0.4798205196857452,1.0,0.0,3.0,1.0,0.0
12322140,297.1100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7479858398437,0.8086103200912476,0.3943581283092499,0.3587019741535187,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7478942871094,0.8723613023757935,0.5019228458404541,0.4785926640033722,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7479248046875,0.8542099595069885,0.4705884456634521,0.3317567408084869,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7479553222656,0.8276396989822388,0.4251269102096557,0.4064594507217407,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7481689453125,0.7247923016548157,0.2807108163833618,1.2840834856033323,286.7478942871094,286.3263854980469,293.0400085449219,287.2825012207031,293.0396728515625,297.1473999023437,286.7470397949219,1.0,0.660808265209198,1.0,1.0,0.0,1.0,-3.434166669845581,3.434157133102417,9.485291229793802e-06,2.653721809387207,0.7306307554244995,0.7306307554244995,0.0,215.6174468994141,202.0,21897.81640625,-0.0,3580.916259765625,1.0,283.2400817871094,286.05096435546875,290.2906494140625,291.79620361328125,293.1499938964844,293.1499938964844,283.1499938964844,17336.865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7196720242500305,1.0,0.0,0.0,1.864524722099304,1.864532470703125,2.3196886900223045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4235.591796875,0.0,234.7262420654297,1895.4371337890625,0.0,1769.32373046875,0.4825146496295929,1.0,0.0,3.0,1.0,0.0
12322200,297.10894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.73651123046875,0.8122337460517883,0.3939931690692901,0.358223557472229,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.73638916015625,0.8765905499458313,0.5017621517181396,0.4782842099666595,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7364196777344,0.858241081237793,0.4704963564872741,0.3315755724906921,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7364807128906,0.8313881754875183,0.425117939710617,0.4062923491001129,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7366943359375,0.7279253602027893,0.280595451593399,1.2827985286712646,286.73638916015625,286.3139953613281,293.04998779296875,287.2803955078125,293.0496826171875,297.1463928222656,286.735595703125,1.0,0.6582218408584595,1.0,1.0,0.0,1.0,-3.4312562942504883,3.431246757507324,9.469031283515504e-06,2.6514017581939697,0.733456015586853,0.733456015586853,0.0,211.42979431152344,190.0,21952.892578125,-0.0,3549.403076171875,1.0,283.23944091796875,286.0377197265625,290.2877502441406,291.7959289550781,293.1499938964844,293.1499938964844,283.1499938964844,17338.06640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7203604578971863,1.0,0.0,0.0,1.877419114112854,1.8774268627166748,2.351883807705235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4237.4013671875,0.0,238.7084503173828,1895.4371337890625,0.0,1774.98828125,0.4852427244186401,1.0,0.0,3.0,1.0,0.0
12322260,297.10791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7251892089844,0.8163545727729797,0.3936321437358856,0.3577314615249634,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7250671386719,0.8815122246742249,0.5015996098518372,0.4779557883739471,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.72509765625,0.8629454970359802,0.47040456533432,0.3313811719417572,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7251281738281,0.8357285857200623,0.4251087009906769,0.4061067700386047,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7253723144531,0.7315486073493958,0.2804861068725586,1.281455397605896,286.7250671386719,286.3016052246094,293.0599975585937,287.2796325683594,293.0596923828125,297.1454772949219,286.7242431640625,1.0,0.6553800106048584,1.0,1.0,0.0,1.0,-3.428196907043457,3.428187370300293,9.451965524931438e-06,2.648967266082764,0.7362906336784363,0.7362906336784363,0.0,206.7852935791016,190.0,22029.90625,-0.0,3514.9140625,1.0,283.23883056640625,286.024658203125,290.2861633300781,291.7968444824219,293.1499938964844,293.1499938964844,283.1499938964844,17266.890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7209572196006775,1.0,0.0,0.0,1.8928316831588743,1.8928394317626955,2.390657414252928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4241.0302734375,0.0,243.2505798339844,1895.4371337890625,0.0,1779.904296875,0.4881848692893982,1.0,0.0,3.0,1.0,0.0
12322320,297.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7167358398437,0.8209238648414612,0.3932828903198242,0.3572336435317993,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7166748046875,0.887072741985321,0.5014424324035645,0.4776156544685364,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7167053222656,0.8682830929756165,0.4703207910060882,0.3311797380447387,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7167358398437,0.8406325578689575,0.425105333328247,0.4059104919433594,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.71685791015625,0.73563551902771,0.2803869247436523,1.280085206031799,286.7166748046875,286.2892150878906,293.07000732421875,287.28033447265625,293.0696716308594,297.1447448730469,286.7161865234375,1.0,0.6523492932319641,1.0,1.0,0.0,1.0,-3.425062656402588,3.425053119659424,9.434505045646802e-06,2.6464760303497314,0.739183247089386,0.739183247089386,0.0,201.8023376464844,178.0,22071.23046875,-0.0,3478.32861328125,1.0,283.23834228515625,286.01495361328125,290.2856140136719,291.7978820800781,293.1499938964844,293.1499938964844,283.1499938964844,17310.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7214089035987854,1.0,0.0,0.0,1.901746392250061,1.901754260063172,2.413229367448366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4242.33837890625,0.0,246.23629760742188,1895.4371337890625,0.0,1783.6292724609375,0.4905789196491241,1.0,0.0,3.0,1.0,0.0
12322380,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.703857421875,0.8259199261665344,0.3929334580898285,0.356732964515686,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7037658691406,0.893223226070404,0.5012815594673157,0.4772678911685943,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.70379638671875,0.8742190003395081,0.4702345728874206,0.3309740722179413,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7038269042969,0.8460847735404968,0.4250998497009277,0.4057073593139648,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7040405273437,0.7401738166809082,0.2802918255329132,1.2787035703659058,286.7037658691406,286.2767944335937,293.0799865722656,287.28253173828125,293.0796813964844,297.14410400390625,286.7029113769531,1.0,0.6491816639900208,1.0,1.0,0.0,1.0,-3.421888589859009,3.421879291534424,9.416854481969494e-06,2.643958568572998,0.7420235276222229,0.7420235276222229,0.0,196.580078125,178.0,22109.583984375,-0.0,3440.3173828125,1.0,283.2376708984375,286.0000305175781,290.2869567871094,291.8021545410156,293.1499938964844,293.1499938964844,283.1499938964844,17323.7421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.721802294254303,1.0,0.0,0.0,1.9155640602111816,1.915572047233581,2.4484248228873184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4244.9716796875,0.0,250.705322265625,1895.4371337890625,0.0,1786.8758544921875,0.4933263063430786,1.0,0.0,3.0,1.0,0.0
12322440,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6944580078125,0.8313733339309692,0.3925851583480835,0.3562235832214355,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.69439697265625,0.8999561667442322,0.5011173486709595,0.476907342672348,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.69439697265625,0.8807576894760132,0.4701468348503113,0.3307599127292633,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6944274902344,0.8521120548248291,0.4250925481319427,0.4054932594299316,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6946105957031,0.7451913952827454,0.2802009582519531,1.27730131149292,286.69439697265625,286.264404296875,293.0899963378906,287.28631591796875,293.0896911621094,297.1435241699219,286.6936950683594,1.0,0.6458959579467773,1.0,1.0,0.0,1.0,-3.418640613555908,3.4186313152313232,9.398823749506846e-06,2.641387701034546,0.7449192404747009,0.7449192404747009,0.0,191.16714477539065,166.0,22167.7578125,-0.0,3401.089111328125,1.0,283.2371520996094,285.9891662597656,290.2897033691406,291.8065795898437,293.1499938964844,293.1499938964844,283.1499938964844,17307.779296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7220925092697144,1.0,0.0,0.0,1.9274888038635247,1.9274967908859253,2.4790031716293015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4248.373046875,0.0,254.4986267089844,1895.4371337890625,0.0,1789.272705078125,0.4960030317306518,1.0,0.0,3.0,1.0,0.0
12322500,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6820373535156,0.837350606918335,0.3922366499900818,0.3557111620903015,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6819152832031,0.9074169993400574,0.5009486675262451,0.4765388965606689,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.68194580078125,0.8879273533821106,0.4700562059879303,0.3305413424968719,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6819763183594,0.8587660789489746,0.4250823259353637,0.4052724838256836,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6822204589844,0.7507396340370178,0.2801137566566467,1.2758944034576416,286.6819152832031,286.25201416015625,293.1000061035156,287.291748046875,293.09967041015625,297.1430053710937,286.6810607910156,1.0,0.6425145864486694,1.0,1.0,0.0,1.0,-3.415360689163208,3.415351390838623,9.380644769407809e-06,2.638796329498291,0.7477837800979614,0.7477837800979614,0.0,185.5991668701172,166.0,22211.4140625,-0.0,3360.955078125,1.0,283.23651123046875,285.9748229980469,290.2945556640625,291.8141174316406,293.1499938964844,293.1499938964844,283.1499938964844,17321.525390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7223386764526367,1.0,0.0,0.0,1.941180229187012,1.9411883354187007,2.514346419957292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4251.9306640625,0.0,259.03338623046875,1895.4371337890625,0.0,1791.306640625,0.4987946152687073,1.0,0.0,3.0,1.0,0.0
12322560,297.104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.67108154296875,0.8438869714736938,0.3918863534927368,0.3551929295063019,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.67095947265625,0.9160289168357848,0.5007742047309875,0.476160854101181,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6709899902344,0.8957088589668274,0.4699613749980926,0.3303166329860687,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6710205078125,0.8660584688186646,0.4250678718090057,0.4050436913967132,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6712341308594,0.7568378448486328,0.2800284326076507,1.2744780778884888,286.67095947265625,286.2395935058594,293.1099853515625,287.29888916015625,293.10968017578125,297.1425476074219,286.6701965332031,1.0,0.6390640139579773,1.0,1.0,0.0,1.0,-3.412033796310425,3.41202449798584,9.362240234622732e-06,2.636173725128174,0.7506746649742126,0.7506746649742126,0.0,179.9344024658203,154.0,22263.197265625,-0.0,3320.224609375,1.0,283.2359313964844,285.962158203125,290.30108642578125,291.82275390625,293.1499938964844,293.1499938964844,283.1499938964844,17321.595703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7225192189216614,1.0,0.0,0.0,1.9541215896606443,1.954129695892334,2.547983228851081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4256.09130859375,0.0,263.3207702636719,1895.4371337890625,0.0,1792.7987060546875,0.501589298248291,1.0,0.0,3.0,1.0,0.0
12322620,297.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6600646972656,0.8510627150535583,0.3915369212627411,0.354672223329544,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.65997314453125,0.9256818890571594,0.5005965232849121,0.4757763743400574,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.65997314453125,0.9041373133659364,0.4698649942874908,0.3300883173942566,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6600341796875,0.874040424823761,0.4250512421131134,0.4048095643520355,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6602478027344,0.7635406851768494,0.2799459099769592,1.273060321807861,286.6599426269531,286.2272033691406,293.1199951171875,287.3078308105469,293.11968994140625,297.14215087890625,286.6591491699219,1.0,0.6355600953102112,1.0,1.0,0.0,1.0,-3.4086835384368896,3.4086742401123047,9.343738383904563e-06,2.633538007736206,0.753574550151825,0.753574550151825,0.0,174.1985321044922,154.0,22322.564453125,-0.0,3279.104736328125,1.0,283.2353515625,285.94940185546875,290.3092956542969,291.83319091796875,293.1499938964844,293.1499938964844,283.1499938964844,17295.1796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7226240038871765,1.0,0.0,0.0,1.9683592319488523,1.9683674573898315,2.585247500519472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4261.35107421875,0.0,267.9897155761719,1895.4371337890625,0.0,1793.6649169921875,0.5044721364974976,1.0,0.0,3.0,1.0,0.0
12322680,297.1031188964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.65093994140625,0.858965277671814,0.3911921381950378,0.3541515171527862,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.65087890625,0.9361829161643982,0.5004193186759949,0.4753882586956024,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6509094238281,0.9138221144676208,0.46977099776268,0.3298584520816803,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.65093994140625,0.882765531539917,0.4250355660915375,0.4045725464820862,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6510925292969,0.7709067463874817,0.2798678874969482,1.271647572517395,286.65087890625,286.2148132324219,293.1300048828125,287.318603515625,293.1296691894531,297.141845703125,286.6502990722656,1.0,0.6320155262947083,1.0,1.0,0.0,1.0,-3.405329704284668,3.405320405960083,9.32524744712282e-06,2.630904197692871,0.7565152645111084,0.7565152645111084,0.0,168.412353515625,142.0,22368.634765625,-0.0,3237.76318359375,1.0,283.2348327636719,285.9388732910156,290.3190612792969,291.8445129394531,293.1499938964844,293.1499938964844,283.1499938964844,17305.146484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.722613513469696,1.0,0.0,0.0,1.9791985750198364,1.979206800460816,2.6137988129448786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4265.88623046875,0.0,271.7069396972656,1895.4371337890625,0.0,1793.5784912109375,0.5070887207984924,1.0,0.0,3.0,1.0,0.0
12322740,297.1026306152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6399230957031,0.8677056431770325,0.3908480405807495,0.3536322712898254,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.63983154296875,0.9473437070846558,0.5002391934394836,0.474997729063034,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6398620605469,0.9249072074890136,0.469675600528717,0.3296280801296234,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.639892578125,0.892308235168457,0.4250179827213287,0.4043337702751159,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6400756835937,0.7790140509605408,0.2797927260398865,1.2702453136444092,286.63983154296875,286.202392578125,293.1400146484375,287.3313293457031,293.1396789550781,297.1415710449219,286.6390991210937,1.0,0.6284347176551819,1.0,1.0,0.0,1.0,-3.401984691619873,3.401975393295288,9.30684109334834e-06,2.628283739089966,0.7594439387321472,0.7594439387321472,0.0,162.5814971923828,142.0,22412.85546875,-0.0,3196.2626953125,1.0,283.2342834472656,285.9259948730469,290.3310241699219,291.85870361328125,293.1499938964844,293.1499938964844,283.1499938964844,17308.76171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7225349545478821,1.0,0.0,0.0,1.9924348592758176,1.9924432039260864,2.648876034072601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4271.38232421875,0.0,276.2610168457031,1895.4371337890625,0.0,1792.9288330078125,0.509852945804596,1.0,0.0,3.0,1.0,0.0
12322800,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6287536621094,0.8773752450942993,0.3905009031295776,0.3531103730201721,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.628662109375,0.9589334726333618,0.5000526905059814,0.474601149559021,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.628662109375,0.9370818734169006,0.4695752561092376,0.3293942809104919,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.62872314453125,0.9027194380760192,0.4249954223632812,0.4040901362895965,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6289367675781,0.7879216074943542,0.2797182500362396,1.2688446044921875,286.6286315917969,286.19000244140625,293.1499938964844,287.3460693359375,293.1496887207031,297.14129638671875,286.6278381347656,1.0,0.6248213648796082,1.0,1.0,0.0,1.0,-3.398621082305908,3.3986117839813232,9.288369255955333e-06,2.6256561279296875,0.7623815536499023,0.7623815536499023,0.0,156.72097778320312,130.0,22457.90625,-0.0,3154.628173828125,1.0,283.23370361328125,285.9129638671875,290.3451538085937,291.87506103515625,293.1499938964844,293.1499938964844,283.1499938964844,17315.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7224045395851135,1.0,0.0,0.0,2.005849123001098,2.005857467651367,2.684663797936082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4277.427734375,0.0,280.94549560546875,1895.4371337890625,0.0,1791.850830078125,0.5126734972000122,1.0,0.0,3.0,1.0,0.0
12322860,297.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6181335449219,0.8880727887153625,0.3901523053646087,0.3525859117507934,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6180114746094,0.970717430114746,0.4998614490032196,0.4741988778114319,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6180419921875,0.9500211477279664,0.4694715738296509,0.3291572332382202,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6180725097656,0.914770007133484,0.4249691665172577,0.4038419127464294,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6182861328125,0.7976918816566467,0.279644638299942,1.2674436569213867,286.6180114746094,286.1776123046875,293.1600036621094,287.36212158203125,293.15966796875,297.1410827636719,286.61724853515625,1.0,0.6211815476417542,1.0,1.0,0.0,1.0,-3.395237922668457,3.395228624343872,9.269821021007374e-06,2.6230177879333496,0.7653368711471558,0.7653368711471558,0.0,150.84315490722656,130.0,22506.134765625,-0.0,3112.9306640625,1.0,283.233154296875,285.9006042480469,290.3609924316406,291.8930358886719,293.1499938964844,293.1499938964844,283.1499938964844,17317.314453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7222744226455688,1.0,0.0,0.0,2.0189688205718994,2.018977403640747,2.719898191116954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4283.95751953125,0.0,285.56060791015625,1895.4371337890625,0.0,1790.775634765625,0.5155032277107239,1.0,0.0,3.0,1.0,0.0
12322920,297.1012878417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6084899902344,0.899928629398346,0.3898064196109772,0.3520614802837372,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6083984375,0.9824827909469604,0.4996687471866607,0.4737929701805115,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6083984375,0.9634195566177368,0.4693683385848999,0.3289186954498291,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6084289550781,0.9288555383682252,0.4249420762062073,0.4035908579826355,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.608642578125,0.8083807229995728,0.2795741260051727,1.266049027442932,286.6083984375,286.1651916503906,293.1700134277344,287.3787536621094,293.169677734375,297.1408996582031,286.607666015625,1.0,0.617517352104187,1.0,1.0,0.0,1.0,-3.391852855682373,3.391843557357788,9.251287337974644e-06,2.620380163192749,0.7683233022689819,0.7683233022689819,0.0,144.94679260253906,133.0,22555.962890625,-0.0,3071.203369140625,1.0,283.2326354980469,285.88934326171875,290.37799072265625,291.9122314453125,293.1499938964844,293.1499938964844,283.1499938964844,17308.56640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7222196459770203,1.0,0.0,0.0,2.0315566062927246,2.0315651893615723,2.753919545739336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4290.88671875,0.0,289.9966735839844,1895.4371337890625,0.0,1790.32275390625,0.5182709693908691,1.0,0.0,3.0,1.0,0.0
12322980,297.1008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.59814453125,0.9068241119384766,0.3894560039043426,0.3516353070735931,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5980529785156,0.9886939525604248,0.4994711875915527,0.4734885990619659,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5980834960937,0.9706915616989136,0.4692606329917907,0.3287558853626251,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5981140136719,0.9370877742767334,0.4249108433723449,0.4034419655799866,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.59832763671875,0.814312219619751,0.2795029580593109,1.265153884887695,286.5980529785156,286.1528015136719,293.17999267578125,287.39599609375,293.1796875,297.1407165527344,286.5973205566406,1.0,0.6157151460647583,1.0,1.0,0.0,1.0,-3.389519214630127,3.389509916305542,9.238416168955156e-06,2.6185219287872314,0.7713126540184021,0.7713126540184021,0.0,141.7334747314453,133.0,22604.466796875,-0.0,3047.41552734375,1.0,283.2320861816406,285.8771057128906,290.3958435058594,291.932861328125,293.1499938964844,293.1499938964844,283.1499938964844,17313.208984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7222380638122559,1.0,0.0,0.0,2.0449094772338867,2.0449180603027344,2.790239932437544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4298.0234375,0.0,294.8150939941406,1895.4371337890625,0.0,1790.4749755859375,0.5210989117622375,1.0,0.0,3.0,1.0,0.0
12323040,297.100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.58953857421875,0.911087453365326,0.3890934288501739,0.3512497544288635,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5894775390625,0.992197334766388,0.4992626011371612,0.4732274115085602,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5894775390625,0.9748641848564148,0.4691419899463653,0.3286251127719879,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5895080566406,0.941993236541748,0.4248689413070678,0.4033368527889251,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5896301269531,0.817779004573822,0.2794238030910492,1.2644819021224976,286.5894775390625,286.1404113769531,293.19000244140625,287.4137878417969,293.1896667480469,297.1404724121094,286.589111328125,1.0,0.6145079135894775,1.0,1.0,0.0,1.0,-3.387648820877075,3.3876395225524902,9.228165254171472e-06,2.617055177688598,0.7743433713912964,0.7743433713912964,0.0,139.84922790527344,136.0,22667.2265625,-0.0,3032.36865234375,1.0,283.2315979003906,285.8668518066406,290.4143371582031,291.953857421875,293.1499938964844,293.1499938964844,283.1499938964844,17298.615234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.722334086894989,1.0,0.0,0.0,2.0571932792663574,2.057201862335205,2.8238625304766174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4305.4814453125,0.0,299.2186279296875,1895.4371337890625,0.0,1791.2686767578125,0.5238946676254272,1.0,0.0,3.0,1.0,0.0
12323100,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.58013916015625,0.913324534893036,0.3887203335762024,0.350886732339859,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5800476074219,0.9939985871315002,0.4990440905094147,0.4729905128479004,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.580078125,0.9770461320877076,0.4690136611461639,0.3285124897956848,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5801086425781,0.9446269869804382,0.4248169362545013,0.4032559692859649,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5802917480469,0.8196189999580383,0.2793361246585846,1.2639334201812744,286.5800476074219,286.12799072265625,293.20001220703125,287.4320983886719,293.1996765136719,297.14013671875,286.5793762207031,1.0,0.6137798428535461,1.0,1.0,0.0,1.0,-3.3860342502593994,3.3860249519348145,9.21933042263845e-06,2.6157925128936768,0.7773871421813965,0.7773871421813965,0.0,138.81591796875,136.0,22712.015625,-0.0,3022.82177734375,1.0,283.2310791015625,285.85528564453125,290.4334411621094,291.9763488769531,293.1499938964844,293.1499938964844,283.1499938964844,17305.716796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7225028276443481,1.0,0.0,0.0,2.0708320140838623,2.07084059715271,2.861429777567537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4313.27587890625,0.0,304.2626953125,1895.4371337890625,0.0,1792.6632080078125,0.5267200469970703,1.0,0.0,3.0,1.0,0.0
