time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12323160,297.0990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5712280273437,0.913724958896637,0.388331651687622,0.3505362570285797,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5711669921875,0.994422733783722,0.4988104999065399,0.4727676212787628,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5711975097656,0.977597713470459,0.4688704311847687,0.328410267829895,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5711975097656,0.9453363418579102,0.4247502386569977,0.4031893014907837,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5713806152344,0.8200786113739014,0.2792361080646515,1.2634624242782593,286.5711669921875,286.1156005859375,293.2099914550781,287.4509582519531,293.2096862792969,297.1397399902344,286.5706481933594,1.0,0.6134373545646667,1.0,1.0,0.0,1.0,-3.3845748901367188,3.384565591812134,9.211361430061515e-06,2.6146559715271,0.7804597616195679,0.7804597616195679,0.0,138.47882080078125,139.0,22770.74609375,-0.0,3017.648681640625,1.0,283.2305603027344,285.844482421875,290.4530334472656,291.9991149902344,293.1499938964844,293.1499938964844,283.1499938964844,17301.923828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7227551937103271,1.0,0.0,0.0,2.08383846282959,2.0838472843170166,2.897486979236419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4321.09716796875,0.0,309.0841064453125,1895.4371337890625,0.0,1794.75,0.5295736193656921,1.0,0.0,3.0,1.0,0.0
12323220,297.0982360839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.562255859375,0.9127883911132812,0.3879313170909881,0.350192666053772,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5621643066406,0.9938709139823914,0.4985647201538086,0.4725518524646759,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.56219482421875,0.9769910573959352,0.4687156081199646,0.3283136487007141,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5622253417969,0.9446656107902528,0.4246713817119598,0.4031298756599426,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5624084472656,0.8195441961288452,0.2791254222393036,1.2630335092544556,286.5621643066406,286.10321044921875,293.2200012207031,287.4703063964844,293.2196655273437,297.13922119140625,286.5615234375,1.0,0.6133647561073303,1.0,1.0,0.0,1.0,-3.383198499679565,3.3831892013549805,9.203857189277189e-06,2.613587617874145,0.7835561037063599,0.7835561037063599,0.0,138.63482666015625,139.0,22821.748046875,-0.0,3015.5107421875,1.0,283.23004150390625,285.8333740234375,290.47296142578125,292.02252197265625,293.1499938964844,293.1499938964844,283.1499938964844,17306.04296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.723057210445404,1.0,0.0,0.0,2.097381591796875,2.0973904132843018,2.9352713681873865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4329.1337890625,0.0,314.19732666015625,1895.4371337890625,0.0,1797.2484130859375,0.532450795173645,1.0,0.0,3.0,1.0,0.0
12323280,297.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.554931640625,0.9109233021736144,0.387523353099823,0.3498531877994537,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.55487060546875,0.9926137328147888,0.4983098804950714,0.4723395705223083,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.55487060546875,0.9755521416664124,0.4685527682304382,0.3282200992107391,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5549011230469,0.943012237548828,0.4245833158493042,0.4030739367008209,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5550231933594,0.818303108215332,0.2790063619613647,1.2626266479492188,286.55487060546875,286.0907897949219,293.2300109863281,287.4901428222656,293.22967529296875,297.138671875,286.554443359375,1.0,0.6134827136993408,1.0,1.0,0.0,1.0,-3.3818655014038086,3.381856203079224,9.196601240546444e-06,2.612555980682373,0.7867035865783691,0.7867035865783691,0.0,139.14248657226562,142.0,22883.95703125,-0.0,3015.500732421875,1.0,283.2295837402344,285.8243713378906,290.4930419921875,292.0455017089844,293.1499938964844,293.1499938964844,283.1499938964844,17285.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7233657836914062,1.0,0.0,0.0,2.1095283031463623,2.109537363052368,2.969368608773948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4337.26611328125,0.0,318.7305603027344,1895.4371337890625,0.0,1799.8028564453125,0.5352376103401184,1.0,0.0,3.0,1.0,0.0
12323340,297.0965881347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5459899902344,0.908446192741394,0.3871069848537445,0.3495168387889862,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5458984375,0.990836262702942,0.498045414686203,0.4721293151378631,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5459289550781,0.973507285118103,0.4683810472488403,0.3281286954879761,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.54595947265625,0.9406626224517822,0.4244857430458069,0.4030198752880096,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5461120605469,0.816562831401825,0.2788792550563812,1.2622328996658323,286.5458984375,286.0783996582031,293.239990234375,287.51043701171875,293.2396850585937,297.1380615234375,286.5452880859375,1.0,0.6137375235557556,1.0,1.0,0.0,1.0,-3.3805596828460693,3.3805503845214844,9.189503543893808e-06,2.6115481853485107,0.7898555397987366,0.7898555397987366,0.0,139.90365600585938,142.0,22936.478515625,-0.0,3017.0126953125,1.0,283.22906494140625,285.813232421875,290.5135498046875,292.06964111328125,293.1499938964844,293.1499938964844,283.1499938964844,17278.646484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7236934304237366,1.0,0.0,0.0,2.123561143875122,2.123570203781128,3.009005240528495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4345.60205078125,0.0,324.0986633300781,1895.4371337890625,0.0,1802.5166015625,0.5381296873092651,1.0,0.0,3.0,1.0,0.0
12323400,297.095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5372314453125,0.9055278301239014,0.3866798877716064,0.3491788804531097,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.53717041015625,0.9886093735694884,0.4977687299251556,0.471916139125824,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.53717041015625,0.970948040485382,0.4681979417800903,0.3280356824398041,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5372009277344,0.9377460479736328,0.4243764281272888,0.402963250875473,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5373840332031,0.8144126534461975,0.2787426710128784,1.261836051940918,286.5371398925781,286.0660095214844,293.25,287.5311584472656,293.2496643066406,297.1374206542969,286.5364990234375,1.0,0.6141008138656616,1.0,1.0,0.0,1.0,-3.379239559173584,3.379230260848999,9.18233854463324e-06,2.610532760620117,0.7930371761322021,0.7930371761322021,0.0,140.8751678466797,145.0,22985.4140625,-0.0,3019.705322265625,1.0,283.22857666015625,285.8023986816406,290.5344543457031,292.0939636230469,293.1499938964844,293.1499938964844,283.1499938964844,17291.140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7240340113639832,1.0,0.0,0.0,2.13668179512024,2.136690855026245,3.04630276559692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4353.59716796875,0.0,329.2599182128906,1895.4371337890625,0.0,1805.3392333984373,0.5409970879554749,1.0,0.0,3.0,1.0,0.0
12323460,297.09478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5287780761719,0.902418851852417,0.3862447142601013,0.3488382995128631,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5287170410156,0.986071527004242,0.4974822103977203,0.4716987013816833,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5287170410156,0.9680443406105042,0.468005895614624,0.3279401063919067,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5287475585937,0.9344810843467712,0.4242576658725738,0.4029027819633484,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5289001464844,0.8119992613792419,0.2785986065864563,1.2614296674728394,286.5287170410156,286.0535888671875,293.260009765625,287.5522766113281,293.2596740722656,297.13671875,286.52813720703125,1.0,0.6145328879356384,1.0,1.0,0.0,1.0,-3.377892017364502,3.377882957458496,9.1750343926833e-06,2.6094980239868164,0.7962467670440674,0.7962467670440674,0.0,141.9845733642578,145.0,23041.4921875,-0.0,3023.13037109375,1.0,283.22808837890625,285.7919616699219,290.5556335449219,292.118408203125,293.1499938964844,293.1499938964844,283.1499938964844,17287.859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7243707180023193,1.0,0.0,0.0,2.1499223709106445,2.1499314308166504,3.084174409195839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4361.85595703125,0.0,334.4571838378906,1895.4371337890625,0.0,1808.1317138671875,0.5439097285270691,1.0,0.0,3.0,1.0,0.0
12323520,297.0939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.521728515625,0.8991950750350952,0.385807991027832,0.348497211933136,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5216369628906,0.98330819606781,0.4971916675567627,0.4714788496494293,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.52166748046875,0.9649025797843932,0.4678110778331756,0.3278434574604034,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5216979980469,0.9310067296028136,0.4241346716880798,0.4028399288654327,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5218200683594,0.8094066381454468,0.2784510254859924,1.2610175609588623,286.5216369628906,286.04119873046875,293.2699890136719,287.5738220214844,293.2696838378906,297.1360168457031,286.5211181640625,1.0,0.6150131821632385,1.0,1.0,0.0,1.0,-3.376530170440674,3.376520872116089,9.16765657166252e-06,2.608453750610352,0.7995044589042664,0.7995044589042664,0.0,143.18930053710938,148.0,23097.9375,-0.0,3027.06982421875,1.0,283.2276611328125,285.7830810546875,290.576904296875,292.1427001953125,293.1499938964844,293.1499938964844,283.1499938964844,17270.572265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7246652841567993,1.0,0.0,0.0,2.162381172180176,2.1623904705047607,3.120023848168785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4370.35595703125,0.0,339.3381652832031,1895.4371337890625,0.0,1810.575927734375,0.5467153787612915,1.0,0.0,3.0,1.0,0.0
12323580,297.0929870605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5122375488281,0.8958319425582886,0.3853619396686554,0.3481543958187103,297.1215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5121459960937,0.9803268313407898,0.496889978647232,0.4712550044059753,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5121765136719,0.9615370631217957,0.4676059186458587,0.3277446329593658,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.51220703125,0.9273562431335448,0.4240012764930725,0.4027732908725738,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.51239013671875,0.8066363334655762,0.2782959938049316,1.2605960369110107,286.5121459960937,286.02880859375,293.2799987792969,287.5957336425781,293.2796936035156,297.1352844238281,286.5115051269531,1.0,0.615537166595459,1.0,1.0,0.0,1.0,-3.3751425743103027,3.375133514404297,9.16015233087819e-06,2.6073923110961914,0.8027575612068176,0.8027575612068176,0.0,144.48394775390625,148.0,23146.083984375,-0.0,3031.467529296875,1.0,283.2271423339844,285.7713317871094,290.598876953125,292.1683044433594,293.1499938964844,293.1499938964844,283.1499938964844,17281.740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7249783873558044,1.0,0.0,0.0,2.1765716075897217,2.176580905914306,3.161107997584623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4378.64306640625,0.0,345.097900390625,1895.4371337890625,0.0,1813.17529296875,0.5496736764907837,1.0,0.0,3.0,1.0,0.0
12323640,297.0920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5054016113281,0.8924091458320618,0.3849123120307922,0.3478077054023742,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.50537109375,0.9771916270256042,0.4965822398662567,0.4710252583026886,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.50537109375,0.9580267667770386,0.4673958420753479,0.3276420533657074,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5054016113281,0.9236329793930054,0.4238619804382324,0.4027012586593628,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5054931640625,0.8037523627281189,0.2781367897987366,1.2601594924926758,286.50537109375,286.0163879394531,293.2900085449219,287.6180114746094,293.2896728515625,297.13458251953125,286.5050048828125,1.0,0.6160860657691956,1.0,1.0,0.0,1.0,-3.3737144470214844,3.3737053871154785,9.152432539849542e-06,2.6063008308410645,0.8060747385025024,0.8060747385025024,0.0,145.83641052246094,151.0,23207.919921875,-0.0,3036.1044921875,1.0,283.2267150878906,285.76287841796875,290.6208801269531,292.19305419921875,293.1499938964844,293.1499938964844,283.1499938964844,17258.9296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7252539396286011,1.0,0.0,0.0,2.188697338104248,2.188706636428833,3.196427087459597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4387.24755859375,0.0,349.9290771484375,1895.4371337890625,0.0,1815.4644775390625,0.5525120496749878,1.0,0.0,3.0,1.0,0.0
12323700,297.0911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4962158203125,0.8889756202697754,0.3844575881958008,0.3474599719047546,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.49615478515625,0.9739437699317932,0.4962673783302307,0.4707922041416168,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.49615478515625,0.9544232487678528,0.4671794772148132,0.3275377750396728,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4961853027344,0.9199054837226868,0.4237160086631775,0.4026260077953338,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.496337890625,0.8008424639701843,0.2779732346534729,1.259714961051941,286.49615478515625,286.0039978027344,293.29998779296875,287.640625,293.2996826171875,297.13385009765625,286.49566650390625,1.0,0.6166536211967468,1.0,1.0,0.0,1.0,-3.372265577316284,3.3722565174102783,9.14460815693019e-06,2.6051950454711914,0.8093866109848022,0.8093866109848022,0.0,147.229736328125,151.0,23254.630859375,-0.0,3040.926513671875,1.0,283.2261962890625,285.7514343261719,290.6434326171875,292.2192077636719,293.1499938964844,293.1499938964844,283.1499938964844,17266.888671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7255319952964783,1.0,0.0,0.0,2.2027370929718018,2.202746629714966,3.237566943425918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4395.63134765625,0.0,355.7394104003906,1895.4371337890625,0.0,1817.7752685546875,0.5554600358009338,1.0,0.0,3.0,1.0,0.0
12323760,297.0902709960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4877319335937,0.8855289816856384,0.383994460105896,0.3471060991287231,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4876403808594,0.970579206943512,0.4959416091442108,0.4705505073070526,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4876708984375,0.9507258534431458,0.4669531881809234,0.3274277448654175,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4877014160156,0.9161869883537292,0.4235600233078003,0.4025429487228393,297.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.48785400390625,0.7979100346565247,0.2778031826019287,1.2592490911483765,286.4876403808594,285.9916076660156,293.3099975585937,287.6635437011719,293.3096923828125,297.1330871582031,286.4870300292969,1.0,0.6172343492507935,1.0,1.0,0.0,1.0,-3.370756864547729,3.370747804641724,9.136468179349322e-06,2.604044914245605,0.8127366900444031,0.8127366900444031,0.0,148.66378784179688,154.0,23303.49609375,-0.0,3045.846435546875,1.0,283.2257385253906,285.74078369140625,290.6663513183594,292.2454833984375,293.1499938964844,293.1499938964844,283.1499938964844,17272.66796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.725810706615448,1.0,0.0,0.0,2.216661214828491,2.216670751571656,3.2786266501716455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4404.34765625,0.0,361.5594482421875,1895.4371337890625,0.0,1820.0927734375,0.5584476590156555,1.0,0.0,3.0,1.0,0.0
12323820,297.08935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4795227050781,0.8821111917495728,0.3835265338420868,0.346748024225235,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4794616699219,0.9671397805213928,0.4956084191799164,0.4703021049499511,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4794616699219,0.9469854831695556,0.4667204618453979,0.3273133933544159,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4794921875,0.9125423431396484,0.4233970940113067,0.4024537205696106,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.47967529296875,0.7949919700622559,0.2776288390159607,1.2587662935256958,286.4794616699219,285.97918701171875,293.32000732421875,287.686767578125,293.3196716308594,297.1323547363281,286.4788513183594,1.0,0.6178216934204102,1.0,1.0,0.0,1.0,-3.369202136993408,3.3691930770874023,9.12808536668308e-06,2.60286021232605,0.816118597984314,0.816118597984314,0.0,150.12191772460938,154.0,23355.455078125,-0.0,3050.798095703125,1.0,283.22528076171875,285.7305908203125,290.6894836425781,292.2718505859375,293.1499938964844,293.1499938964844,283.1499938964844,17272.2109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7260794043540955,1.0,0.0,0.0,2.2302005290985107,2.230210065841675,3.3188007364515215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4413.05615234375,0.0,367.2555541992188,1895.4371337890625,0.0,1822.3282470703125,0.5614272952079773,1.0,0.0,3.0,1.0,0.0
12323880,297.0885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.471435546875,0.878741443157196,0.3830549418926239,0.346386969089508,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.47137451171875,0.9636482000350952,0.4952687621116638,0.4700479805469513,297.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.47137451171875,0.9432307481765748,0.4664823412895202,0.3271955251693725,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4714050292969,0.9090110063552856,0.4232281148433685,0.402359127998352,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4715881347656,0.7921055555343628,0.2774510383605957,1.2582699060440063,286.47137451171875,285.966796875,293.3299865722656,287.7102355957031,293.3296813964844,297.1316223144531,286.47076416015625,1.0,0.6184125542640686,1.0,1.0,0.0,1.0,-3.367609977722168,3.367600679397583,9.119505193666557e-06,2.6016478538513184,0.8195316195487976,0.8195316195487976,0.0,151.59642028808594,157.0,23406.68359375,-0.0,3055.755859375,1.0,283.2248229980469,285.7204895019531,290.712890625,292.2984619140625,293.1499938964844,293.1499938964844,283.1499938964844,17271.314453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7263349890708923,1.0,0.0,0.0,2.243725776672364,2.2437355518341064,3.359177753736731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4421.8173828125,0.0,373.0073852539063,1895.4371337890625,0.0,1824.455810546875,0.5643982887268066,1.0,0.0,3.0,1.0,0.0
12323940,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4631652832031,0.8754312992095947,0.3825793862342834,0.3460230529308319,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4631042480469,0.9601218104362488,0.494922786951065,0.4697885811328888,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4631042480469,0.939483642578125,0.4662387371063232,0.3270744085311889,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.463134765625,0.905624508857727,0.4230532646179199,0.4022597074508667,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4633178710937,0.7892617583274841,0.2772700190544128,1.2577614784240725,286.4631042480469,285.95440673828125,293.3399963378906,287.7339782714844,293.3396911621094,297.1308898925781,286.4624938964844,1.0,0.6190047860145569,1.0,1.0,0.0,1.0,-3.365983724594116,3.3659746646881104,9.110749488172589e-06,2.600410223007202,0.8229681849479675,0.8229681849479675,0.0,153.08200073242188,157.0,23471.873046875,-0.0,3060.697265625,1.0,283.224365234375,285.7101745605469,290.7365417480469,292.32537841796875,293.1499938964844,293.1499938964844,283.1499938964844,17213.328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7265821099281311,1.0,0.0,0.0,2.2591562271118164,2.2591662406921387,3.4055395303767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4431.5224609375,0.0,379.3836975097656,1895.4371337890625,0.0,1826.513427734375,0.5675603747367859,1.0,0.0,3.0,1.0,0.0
12324000,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4549560546875,0.8721810579299927,0.3820990324020386,0.3456553220748901,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.45489501953125,0.9565667510032654,0.494569182395935,0.4695225059986114,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.45489501953125,0.9357536435127258,0.465988427400589,0.3269490301609039,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4549255371094,0.9024011492729188,0.4228714108467102,0.4021541476249695,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4551086425781,0.7864612340927124,0.2770852446556091,1.257238268852234,286.45489501953125,285.9419860839844,293.3500061035156,287.7579650878906,293.34967041015625,297.1301574707031,286.45428466796875,1.0,0.6195964813232422,1.0,1.0,0.0,1.0,-3.364314556121826,3.3643054962158203,9.10176822799258e-06,2.5991406440734863,0.8264362812042236,0.8264362812042236,0.0,154.57762145996094,160.0,23506.861328125,-0.0,3065.595947265625,1.0,283.2239074707031,285.6999206542969,290.76043701171875,292.3525085449219,293.1499938964844,293.1499938964844,283.1499938964844,17276.1875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7268232703208923,1.0,0.0,0.0,2.271174430847168,2.271184206008911,3.4418690120219253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4439.41455078125,0.0,384.9083557128906,1895.4371337890625,0.0,1828.5225830078125,0.570403516292572,1.0,0.0,3.0,1.0,0.0
12324060,297.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.44696044921875,0.8689990639686584,0.3816154599189758,0.3452845811843872,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4468994140625,0.9529992938041688,0.4942096769809723,0.4692508578300476,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4468994140625,0.93206125497818,0.4657330811023712,0.3268201053142547,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4469299316406,0.8992809057235718,0.4226841032505035,0.4020434617996216,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.44708251953125,0.7837122082710266,0.2768977880477905,1.2567030191421509,286.4468688964844,285.9295959472656,293.3599853515625,287.7821655273437,293.35968017578125,297.12945556640625,286.4462890625,1.0,0.6201867461204529,1.0,1.0,0.0,1.0,-3.362610340118408,3.3626012802124023,9.092603249882814e-06,2.5978446006774902,0.8299359083175659,0.8299359083175659,0.0,156.07911682128906,160.0,23567.2578125,-0.0,3070.445556640625,1.0,283.22344970703125,285.6899108886719,290.7845153808594,292.3797607421875,293.1499938964844,293.1499938964844,283.1499938964844,17234.248046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7270523309707642,1.0,0.0,0.0,2.285965919494629,2.285975933074951,3.4868472198468226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4448.91845703125,0.0,391.2234497070313,1895.4371337890625,0.0,1830.431884765625,0.5735247731208801,1.0,0.0,3.0,1.0,0.0
12324120,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.43927001953125,0.8658909201622009,0.3811300992965698,0.3449119627475738,297.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4391784667969,0.9494340419769288,0.4938461184501648,0.4689751267433166,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.439208984375,0.9284244179725648,0.4654744565486908,0.3266887068748474,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4392395019531,0.8962188363075256,0.422493040561676,0.4019289910793304,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4393920898437,0.7810204029083252,0.2767086923122406,1.2561599016189575,286.4391784667969,285.9172058105469,293.3699951171875,287.8065490722656,293.36968994140625,297.1287536621094,286.4386291503906,1.0,0.6207754015922546,1.0,1.0,0.0,1.0,-3.3608815670013428,3.360872507095337,9.083312761504205e-06,2.596530675888061,0.8334652185440063,0.8334652185440063,0.0,157.5836944580078,163.0,23606.802734375,-0.0,3075.253173828125,1.0,283.2230529785156,285.6802673339844,290.8087463378906,292.4070739746094,293.1499938964844,293.1499938964844,283.1499938964844,17274.302734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.727263867855072,1.0,0.0,0.0,2.2981491088867188,2.298159122467041,3.524112344166497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4457.16259765625,0.0,396.8329162597656,1895.4371337890625,0.0,1832.195556640625,0.5763805508613586,1.0,0.0,3.0,1.0,0.0
12324180,297.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4317626953125,0.8628550171852112,0.3806426525115967,0.3445372879505157,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4316711425781,0.9458771347999572,0.4934773445129394,0.4686943292617798,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.43170166015625,0.9248523116111756,0.4652115702629089,0.3265542387962341,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4317321777344,0.8932138681411743,0.4222970902919769,0.401809811592102,297.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.431884765625,0.7783848643302917,0.2765176892280578,1.2556077241897583,286.4316711425781,285.90478515625,293.3800048828125,287.8310852050781,293.3796691894531,297.1280822753906,286.4311218261719,1.0,0.6213617324829102,1.0,1.0,0.0,1.0,-3.3591244220733643,3.35911512374878,9.073874934983904e-06,2.5951950550079346,0.8370334506034851,0.8370334506034851,0.0,159.09092712402344,163.0,23656.44140625,-0.0,3080.007080078125,1.0,283.2226257324219,285.6708068847656,290.8331604003906,292.4345397949219,293.1499938964844,293.1499938964844,283.1499938964844,17267.697265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7274605631828308,1.0,0.0,0.0,2.311488151550293,2.3114981651306152,3.565141071248945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4466.125,0.0,402.79888916015625,1895.4371337890625,0.0,1833.8360595703125,0.5793335437774658,1.0,0.0,3.0,1.0,0.0
12324240,297.0835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4237670898437,0.8598902225494385,0.3801514804363251,0.3441602885723114,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4236755371094,0.9423366785049438,0.4931023120880127,0.4684085547924042,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4237060546875,0.9213559031486512,0.4649430811405182,0.3264166116714477,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4237365722656,0.890266478061676,0.4220954477787018,0.4016861021518707,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.42388916015625,0.7758058905601501,0.2763242423534393,1.255047082901001,286.4236755371094,285.89239501953125,293.3900146484375,287.85577392578125,293.3896789550781,297.12744140625,286.4230651855469,1.0,0.6219454407691956,1.0,1.0,0.0,1.0,-3.3573386669158936,3.357329607009888,9.064290679816622e-06,2.593838691711426,0.8406265377998352,0.8406265377998352,0.0,160.60018920898438,166.0,23702.17578125,-0.0,3084.70458984375,1.0,283.2221984863281,285.6607666015625,290.8577880859375,292.4623718261719,293.1499938964844,293.1499938964844,283.1499938964844,17273.890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7276561260223389,1.0,0.0,0.0,2.3251945972442627,2.325204849243164,3.607546545936202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4474.99365234375,0.0,409.0574340820313,1895.4371337890625,0.0,1835.4676513671875,0.5823197364807129,1.0,0.0,3.0,1.0,0.0
12324300,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.416259765625,0.8569939732551575,0.3796574473381042,0.3437804579734802,297.106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4161682128906,0.9388192892074584,0.4927218556404114,0.4681174755096435,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.41619873046875,0.9179447293281556,0.4646698236465454,0.326275497674942,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4162292480469,0.8873754739761353,0.4218888878822326,0.4015575349330902,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4163818359375,0.7732821702957153,0.2761287987232208,1.2544769048690796,286.4161682128906,285.8800048828125,293.3999938964844,287.880615234375,293.3996887207031,297.1268005371094,286.4156188964844,1.0,0.6225260496139526,1.0,1.0,0.0,1.0,-3.35552191734314,3.355512857437134,9.054545444087124e-06,2.592458724975586,0.8442569971084595,0.8442569971084595,0.0,162.11135864257812,166.0,23750.8828125,-0.0,3089.33837890625,1.0,283.2217712402344,285.6513366699219,290.8825378417969,292.4901428222656,293.1499938964844,293.1499938964844,283.1499938964844,17270.53125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7278422713279724,1.0,0.0,0.0,2.338464498519897,2.338474750518799,3.6488407317847305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4483.9111328125,0.0,415.1370239257813,1895.4371337890625,0.0,1837.021240234375,0.5852899551391602,1.0,0.0,3.0,1.0,0.0
12324360,297.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4086608886719,0.8541668653488159,0.3791610300540924,0.3433985114097595,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4085998535156,0.9353355765342712,0.4923364520072937,0.4678217768669128,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4085998535156,0.914632260799408,0.4643922448158264,0.3261314630508423,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4086303710937,0.8845428228378296,0.4216777384281158,0.4014247357845306,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4087829589844,0.7708149552345276,0.2759316563606262,1.2538994550704956,286.4085998535156,285.8676147460937,293.4100036621094,287.9055480957031,293.40966796875,297.1261901855469,286.40802001953125,1.0,0.6231037974357605,1.0,1.0,0.0,1.0,-3.353679656982422,3.353670597076416,9.04466742213117e-06,2.59105920791626,0.8479174971580505,0.8479174971580505,0.0,163.6232452392578,169.0,23797.703125,-0.0,3093.9140625,1.0,283.22137451171875,285.64178466796875,290.90740966796875,292.5180969238281,293.1499938964844,293.1499938964844,283.1499938964844,17270.5859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7280215620994568,1.0,0.0,0.0,2.3519325256347656,2.351943016052246,3.69099211638968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4492.84619140625,0.0,421.3896789550781,1895.4371337890625,0.0,1838.51806640625,0.5882645845413208,1.0,0.0,3.0,1.0,0.0
12324420,297.0814514160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.401123046875,0.8514062762260437,0.3786620199680328,0.3430142998695373,297.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.40106201171875,0.9318926930427552,0.4919458925724029,0.4675213396549225,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.40106201171875,0.9114285111427308,0.4641100466251373,0.3259842693805694,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4010925292969,0.8817675113677979,0.4214619100093841,0.4012875854969024,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4012451171875,0.7684031128883362,0.2757328152656555,1.2533143758773804,286.40106201171875,285.8551940917969,293.4200134277344,287.9306030273437,293.419677734375,297.1255798339844,286.4005126953125,1.0,0.6236783862113953,1.0,1.0,0.0,1.0,-3.351810932159424,3.351801872253418,9.03465388546465e-06,2.589639663696289,0.851610541343689,0.851610541343689,0.0,165.13572692871094,169.0,23843.955078125,-0.0,3098.4287109375,1.0,283.220947265625,285.6322631835937,290.932373046875,292.546142578125,293.1499938964844,293.1499938964844,283.1499938964844,17271.1171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7281954884529114,1.0,0.0,0.0,2.365396738052368,2.3654072284698486,3.733372579972638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4501.7783203125,0.0,427.7091979980469,1895.4371337890625,0.0,1839.9708251953125,0.5912410616874695,1.0,0.0,3.0,1.0,0.0
12324480,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3935546875,0.8487090468406677,0.3781598508358001,0.3426274955272674,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3934936523437,0.9284974336624146,0.4915493130683899,0.4672154486179352,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3934936523437,0.9083431959152222,0.4638223648071289,0.3258334696292877,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3935241699219,0.879047691822052,0.4212405979633331,0.4011454880237579,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3936767578125,0.7660449147224426,0.2755319476127624,1.252721071243286,286.3934936523437,285.8428039550781,293.42999267578125,287.9556884765625,293.4296875,297.125,286.3929138183594,1.0,0.6242494583129883,1.0,1.0,0.0,1.0,-3.349912166595459,3.349903106689453,9.024484825204128e-06,2.5881972312927246,0.8553388118743896,0.8553388118743896,0.0,166.6487579345703,172.0,23889.443359375,-0.0,3102.87451171875,1.0,283.2205505371094,285.6227111816406,290.9574279785156,292.57427978515625,293.1499938964844,293.1499938964844,283.1499938964844,17273.810546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7283667922019958,1.0,0.0,0.0,2.378978967666626,2.378989696502685,3.776370647301519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4510.71435546875,0.0,434.1625671386719,1895.4371337890625,0.0,1841.40185546875,0.5942307710647583,1.0,0.0,3.0,1.0,0.0
12324540,297.0801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3861389160156,0.8460730314254761,0.3776551783084869,0.3422383964061737,297.102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.38604736328125,0.925158441066742,0.4911478757858276,0.4669049382209778,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3860778808594,0.905387818813324,0.4635301828384399,0.3256795406341553,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3861083984375,0.8763833045959473,0.4210148155689239,0.4009991586208343,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3862609863281,0.7637395858764648,0.2753295004367828,1.2521204948425293,286.38604736328125,285.8304138183594,293.44000244140625,287.9808349609375,293.4396667480469,297.1244201660156,286.385498046875,1.0,0.624817430973053,1.0,1.0,0.0,1.0,-3.347987413406372,3.347978353500366,9.014182069222444e-06,2.5867350101470947,0.8590984344482422,0.8590984344482422,0.0,168.1622314453125,172.0,23935.376953125,-0.0,3107.259765625,1.0,283.2201538085937,285.6133117675781,290.9825439453125,292.6024169921875,293.1499938964844,293.1499938964844,283.1499938964844,17275.154296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7285346388816833,1.0,0.0,0.0,2.392411947250366,2.392422676086426,3.819137646132731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4519.62548828125,0.0,440.6059265136719,1895.4371337890625,0.0,1842.8046875,0.5972191691398621,1.0,0.0,3.0,1.0,0.0
12324600,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3786926269531,0.84349524974823,0.3771474957466125,0.3418466448783874,297.10125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3786315917969,0.9218831658363342,0.4907403588294983,0.4665888249874115,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.378662109375,0.902572512626648,0.4632323980331421,0.3255217969417572,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.378662109375,0.8737726211547852,0.420783519744873,0.4008477032184601,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3788146972656,0.761485755443573,0.2751251757144928,1.2515116930007937,286.3786315917969,285.8179931640625,293.45001220703125,288.0060119628906,293.4496765136719,297.12384033203125,286.3780822753906,1.0,0.625381588935852,1.0,1.0,0.0,1.0,-3.34603238105774,3.3460233211517334,9.003721970657352e-06,2.585249423980713,0.862896203994751,0.862896203994751,0.0,169.67584228515625,175.0,23980.185546875,-0.0,3111.572509765625,1.0,283.2197570800781,285.6039123535156,291.0076904296875,292.630615234375,293.1499938964844,293.1499938964844,283.1499938964844,17278.373046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7286994457244873,1.0,0.0,0.0,2.4059438705444336,2.405954599380493,3.86246313155425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4528.53173828125,0.0,447.174072265625,1895.4371337890625,0.0,1844.1826171875,0.6002135872840881,1.0,0.0,3.0,1.0,0.0
12324660,297.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3717346191406,0.8409752249717712,0.3766388297080993,0.3414534628391266,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.37164306640625,0.9186831116676332,0.4903293550014496,0.4662688672542572,297.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3716735839844,0.8998486399650574,0.4629314839839935,0.325361430644989,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3717041015625,0.8712174296379089,0.4205489456653595,0.4006927013397217,297.1244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.371826171875,0.7592841982841492,0.2749201655387878,1.2508982419967651,286.37164306640625,285.8056030273437,293.4599914550781,288.0311889648437,293.4596862792969,297.1233215332031,286.3711242675781,1.0,0.6259430050849915,1.0,1.0,0.0,1.0,-3.344057559967041,3.3440487384796143,8.993162737169769e-06,2.583748340606689,0.8667323589324951,0.8667323589324951,0.0,171.1887969970703,175.0,24026.05859375,-0.0,3115.832275390625,1.0,283.2193908691406,285.5950622558594,291.0328063964844,292.6586303710937,293.1499938964844,293.1499938964844,283.1499938964844,17273.306640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7288535237312317,1.0,0.0,0.0,2.419103145599365,2.419113874435425,3.904829668499588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4537.45556640625,0.0,453.5867004394531,1895.4371337890625,0.0,1845.4708251953125,0.60316401720047,1.0,0.0,3.0,1.0,0.0
12324720,297.0782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.36444091796875,0.838508665561676,0.3761274218559265,0.3410583138465881,297.0992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3643493652344,0.9155649542808532,0.4899127781391144,0.4659441709518432,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3643798828125,0.8971702456474304,0.4626252353191376,0.3251978158950805,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3644104003906,0.8687151074409485,0.42030930519104,0.4005333483219147,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.36456298828125,0.7571324706077576,0.2747136652469635,1.250279188156128,286.3643493652344,285.793212890625,293.4700012207031,288.0563659667969,293.4696655273437,297.122802734375,286.3638000488281,1.0,0.6265011429786682,1.0,1.0,0.0,1.0,-3.342059135437012,3.342050075531006,8.982480721897446e-06,2.582228660583496,0.8706015348434448,0.8706015348434448,0.0,172.7013702392578,178.0,24068.6796875,-0.0,3120.031494140625,1.0,283.218994140625,285.5857849121094,291.0579528808594,292.6867980957031,293.1499938964844,293.1499938964844,283.1499938964844,17280.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7290077209472656,1.0,0.0,0.0,2.432526111602783,2.432537078857422,3.9482839042648266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4546.26611328125,0.0,460.2545471191406,1895.4371337890625,0.0,1846.760498046875,0.6061297655105591,1.0,0.0,3.0,1.0,0.0
12324780,297.07763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.35723876953125,0.8360912203788757,0.3756135106086731,0.3406610488891601,297.09820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.357177734375,0.9125362634658812,0.48949134349823,0.4656150043010711,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.357177734375,0.8945359587669373,0.4623142182826996,0.325031042098999,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3572082519531,0.8662638664245605,0.4200652241706848,0.4003699421882629,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3573608398437,0.7550284266471863,0.2745057642459869,1.2496544122695925,286.3571472167969,285.7807922363281,293.4800109863281,288.0815124511719,293.47967529296875,297.1222839355469,286.35662841796875,1.0,0.6270564794540405,1.0,1.0,0.0,1.0,-3.340037107467652,3.340028047561645,8.971677743829787e-06,2.580690860748291,0.8745037317276001,0.8745037317276001,0.0,174.214111328125,178.0,24112.310546875,-0.0,3124.17333984375,1.0,283.2186279296875,285.57666015625,291.08306884765625,292.71490478515625,293.1499938964844,293.1499938964844,283.1499938964844,17283.60546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7291617393493652,1.0,0.0,0.0,2.445899486541748,2.4459104537963867,3.991816299730999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4555.06640625,0.0,466.9497985839844,1895.4371337890625,0.0,1848.048828125,0.6091057658195496,1.0,0.0,3.0,1.0,0.0
12324840,297.0770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.35028076171875,0.8337203860282898,0.3750978708267212,0.3402619659900665,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3501892089844,0.9096067547798156,0.4890657663345337,0.4652817547321319,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3502197265625,0.8919461965560913,0.4619992077350616,0.3248612880706787,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3502502441406,0.8638631701469421,0.4198173582553863,0.4002028107643127,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3503723144531,0.7529710531234741,0.2742969691753387,1.249024748802185,286.3501892089844,285.7684020996094,293.489990234375,288.1065979003906,293.4896850585937,297.1217956542969,286.34967041015625,1.0,0.6276090741157532,1.0,1.0,0.0,1.0,-3.33799409866333,3.337985038757324,8.960767445387319e-06,2.5791361331939697,0.8784408569335938,0.8784408569335938,0.0,175.7266387939453,181.0,24156.037109375,-0.0,3128.261962890625,1.0,283.2182312011719,285.5677185058594,291.1081237792969,292.742919921875,293.1499938964844,293.1499938964844,283.1499938964844,17287.10546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7293141484260559,1.0,0.0,0.0,2.459197759628296,2.4592087268829346,4.035341021335626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4563.85986328125,0.0,473.6753234863281,1895.4371337890625,0.0,1849.3245849609373,0.6120719909667969,1.0,0.0,3.0,1.0,0.0
12324900,297.0765686035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.34686279296875,0.8313985466957092,0.3745878636837005,0.3398633897304535,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.34686279296875,0.9067919850349426,0.4886423349380493,0.4649462103843689,297.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.34686279296875,0.8894068002700806,0.4616869390010834,0.3246900737285614,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.34686279296875,0.8615175485610962,0.4195711314678192,0.4000334441661834,297.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.34686279296875,0.7509640455245972,0.2740911245346069,1.2483960390090942,286.34686279296875,285.7560119628906,293.5,288.1316223144531,293.4996643066406,297.121337890625,286.34686279296875,1.0,0.6281596422195435,1.0,1.0,0.0,1.0,-3.335945606231689,3.335936546325684,8.9498307715985e-06,2.57757568359375,0.8824713826179504,0.8824713826179504,0.0,177.23609924316406,181.0,24221.96484375,-0.0,3132.315185546875,1.0,283.2178649902344,285.56011962890625,291.1332092285156,292.77117919921875,293.1499938964844,293.1499938964844,283.1499938964844,17289.255859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7294743061065674,1.0,0.0,0.0,2.4724385738372803,2.472449541091919,4.078912070326625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4573.27294921875,0.0,480.4325866699219,1895.4371337890625,0.0,1850.6650390625,0.6150274276733398,1.0,0.0,3.0,1.0,0.0
12324960,297.076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3479309082031,0.8291640877723694,0.3741083145141601,0.3394828736782074,297.0957336425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.34796142578125,0.9041468501091005,0.4882434606552124,0.4646247327327728,297.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3479309082031,0.8869633078575134,0.4614015221595764,0.3245303928852081,297.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3479309082031,0.8592673540115356,0.4193462431430816,0.399876058101654,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3479309082031,0.7490416169166565,0.2739030122756958,1.247816562652588,286.34796142578125,285.7435913085937,293.510009765625,288.15655517578125,293.5096740722656,297.1211242675781,286.3480224609375,1.0,0.6287164092063904,1.0,1.0,0.0,1.0,-3.334022760391236,3.334013700485229,8.939564395404886e-06,2.576108694076538,0.8866553902626038,0.8866553902626038,0.0,178.724365234375,184.0,24302.37890625,-0.0,3136.521240234375,1.0,283.217529296875,285.55487060546875,291.1587829589844,292.801025390625,293.1499938964844,293.1499938964844,283.1499938964844,17287.357421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7297423481941223,1.0,0.0,0.0,2.485687732696533,2.485698938369751,4.122744883261477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4584.0576171875,0.0,487.2412109375,1895.4371337890625,0.0,1852.9095458984373,0.6179869771003723,1.0,0.0,3.0,1.0,0.0
