time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12325020,297.0765075683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.34942626953125,0.8270102143287659,0.3736498951911926,0.3391218781471252,297.0953674316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3494567871094,0.9016631841659546,0.4878624677658081,0.4643200039863586,297.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3494567871094,0.8846116065979004,0.4611348509788513,0.3243840634822845,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3494567871094,0.8571078181266785,0.4191372990608215,0.3997333347797394,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.34942626953125,0.7471998333930969,0.2737294435501098,1.2472978830337524,286.3494567871094,285.731201171875,293.5199890136719,288.1813659667969,293.5196838378906,297.1210327148437,286.3495483398437,1.0,0.6292835474014282,1.0,1.0,0.0,1.0,-3.3322503566741943,3.332241535186768,8.930110197979957e-06,2.5747573375701904,0.8909351229667664,0.8909351229667664,0.0,180.19468688964844,184.0,24383.86328125,-0.0,3140.95361328125,1.0,283.2171630859375,285.5501403808594,291.1846618652344,292.83160400390625,293.1499938964844,293.1499938964844,283.1499938964844,17280.28515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7301455736160278,1.0,0.0,0.0,2.4986584186553955,2.4986698627471924,4.1658839222691313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4595.03515625,0.0,493.9459838867188,1895.4371337890625,0.0,1856.2884521484373,0.6209169030189514,1.0,0.0,3.0,1.0,0.0
12325080,297.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3507995605469,0.8249175548553467,0.3732060194015503,0.3387763500213623,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.350830078125,0.8992613554000854,0.4874935150146484,0.4640287160873413,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.350830078125,0.8823332786560059,0.460880309343338,0.3242480158805847,297.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3507995605469,0.8550215363502502,0.4189392626285553,0.3996026515960693,297.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.35076904296875,0.7454240322113037,0.2735675275325775,1.2468348741531372,286.350830078125,285.71881103515625,293.5299987792969,288.2060241699219,293.5296630859375,297.1210632324219,286.3509216308594,1.0,0.6298621892929077,1.0,1.0,0.0,1.0,-3.330606698989868,3.3305978775024414,8.921351764001884e-06,2.573506116867065,0.8953058123588562,0.8953058123588562,0.0,181.65528869628903,187.0,24465.462890625,-0.0,3145.61083984375,1.0,283.2168273925781,285.54522705078125,291.2105407714844,292.8625793457031,293.1499938964844,293.1499938964844,283.1499938964844,17276.087890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.730683445930481,1.0,0.0,0.0,2.5118887424468994,2.5119001865386963,4.2101169128727634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4606.03564453125,0.0,500.8674926757813,1895.4371337890625,0.0,1860.798828125,0.6238710284233093,1.0,0.0,3.0,1.0,0.0
12325140,297.0769958496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3519592285156,0.8228674530982971,0.3727710843086242,0.3384409546852112,297.0950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3519897460937,0.8969117403030396,0.4871317744255066,0.4637461006641388,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3519897460937,0.880110502243042,0.4606325030326843,0.3241182565689087,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3519592285156,0.8529916405677795,0.4187479019165039,0.3994798362255096,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3519592285156,0.7436994910240173,0.2734141051769256,1.2464148998260498,286.3519897460937,285.7063903808594,293.5400085449219,288.2305603027344,293.5396728515625,297.1211853027344,286.35205078125,1.0,0.6304512619972229,1.0,1.0,0.0,1.0,-3.329054594039917,3.329045534133911,8.913087185646873e-06,2.5723259449005127,0.8997612595558167,0.8997612595558167,0.0,183.1133575439453,187.0,24546.337890625,-0.0,3150.45166015625,1.0,283.2164611816406,285.5400390625,291.2362060546875,292.8935852050781,293.1499938964844,293.1499938964844,283.1499938964844,17276.947265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7313298583030701,1.0,0.0,0.0,2.5255048274993896,2.5255162715911865,4.255883823134354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4617.01611328125,0.0,508.0889892578125,1895.4371337890625,0.0,1866.2249755859373,0.6268683671951294,1.0,0.0,3.0,1.0,0.0
12325200,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3531799316406,0.8208473324775696,0.3723423182964325,0.3381126821041107,297.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3531799316406,0.894603967666626,0.4867746233940124,0.4634693562984466,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3531799316406,0.8779323697090149,0.4603885412216186,0.3239924013614654,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3531799316406,0.8510076999664307,0.4185608923435211,0.3993625044822693,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3531494140625,0.7420171499252319,0.2732678353786468,1.2460315227508545,286.3531799316406,285.6940002441406,293.54998779296875,288.2549133300781,293.5496826171875,297.121337890625,286.353271484375,1.0,0.6310502886772156,1.0,1.0,0.0,1.0,-3.327573299407959,3.327564477920532,8.905208233045414e-06,2.5712008476257324,0.9043134450912476,0.9043134450912476,0.0,184.5734405517578,190.0,24628.517578125,-0.0,3155.45654296875,1.0,283.2160949707031,285.5350036621094,291.26153564453125,292.9242858886719,293.1499938964844,293.1499938964844,283.1499938964844,17275.970703125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.732063353061676,1.0,0.0,0.0,2.5390186309814453,2.5390303134918213,4.301551541630033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4627.90625,0.0,515.3190307617188,1895.4371337890625,0.0,1872.3897705078125,0.6328865885734558,1.0,0.0,3.0,1.0,0.0
12325260,297.07745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3448486328125,0.8188314437866211,0.3718929588794708,0.3377812802791595,297.0946350097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3448181152344,0.8923143744468689,0.486398696899414,0.4631891846656799,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3448181152344,0.8757749795913696,0.4601230919361114,0.3238631188869476,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3448486328125,0.8490475416183472,0.4183577001094818,0.3992424607276916,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3449401855469,0.7403565645217896,0.2731133997440338,1.245653510093689,286.3448181152344,285.6816101074219,293.5599975585937,288.279052734375,293.5596618652344,297.1214294433594,286.3443908691406,1.0,0.6316532492637634,1.0,1.0,0.0,1.0,-3.3260836601257324,3.3260748386383057,8.89729562913999e-06,2.570072650909424,0.9087762236595154,0.9087762236595154,0.0,186.04473876953125,190.0,24772.330078125,-0.0,3160.501220703125,1.0,283.2153015136719,285.5174255371094,291.28790283203125,292.9590759277344,293.1499938964844,293.1499938964844,283.1499938964844,17563.76953125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7330498695373535,1.0,0.0,0.0,2.5743227005004883,2.5743343830108643,4.422005588367029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4643.3603515625,0.0,536.0810546875,1895.4371337890625,0.0,1880.6929931640625,0.638694703578949,1.0,0.0,3.0,1.0,0.0
12325320,297.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3399658203125,0.8167697191238403,0.3714186549186706,0.3374263644218445,297.0941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3399353027344,0.8899936676025391,0.4859982430934906,0.4628859758377075,297.1107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3399353027344,0.8735886216163635,0.459830492734909,0.3237145245075226,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3399353027344,0.8470662832260132,0.4181328117847442,0.399102509021759,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.34002685546875,0.7386791706085205,0.2729462683200836,1.245226502418518,286.33990478515625,285.669189453125,293.57000732421875,288.3030090332031,293.5696716308594,297.12139892578125,286.3396301269531,1.0,0.6322512030601501,1.0,1.0,0.0,1.0,-3.324432134628296,3.32442307472229,8.888521733751986e-06,2.568819522857666,0.9133223295211792,0.9133223295211792,0.0,187.54774475097656,193.0,24876.78515625,-0.0,3165.360595703125,1.0,283.21466064453125,285.5050048828125,291.3136901855469,292.9917907714844,293.1499938964844,293.1499938964844,283.1499938964844,17718.771484375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7342129349708557,1.0,0.0,0.0,2.5979199409484863,2.5979318618774414,4.5034448703518137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4655.27392578125,0.0,550.061279296875,1895.4371337890625,0.0,1890.5003662109373,0.647183895111084,1.0,0.0,3.0,1.0,0.0
12325380,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3269958496094,0.8146752715110779,0.3709151744842529,0.3370528519153595,297.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.326904296875,0.8876612782478333,0.48556849360466,0.4625627100467682,297.1099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3269348144531,0.8713927268981934,0.4595059156417846,0.3235496282577514,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.32696533203125,0.8450803756713867,0.4178818464279175,0.3989447951316833,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3271484375,0.736997127532959,0.2727628052234649,1.2447514533996582,286.326904296875,285.65679931640625,293.5799865722656,288.32672119140625,293.5796813964844,297.1211853027344,286.3262939453125,1.0,0.6328411102294922,1.0,1.0,0.0,1.0,-3.3226354122161865,3.3226263523101807,8.878974767867476e-06,2.5674538612365723,0.9177836775779724,0.9177836775779724,0.0,189.0717620849609,193.0,25036.125,-0.0,3170.010986328125,1.0,283.21368408203125,285.4820251464844,291.3397827148437,293.0274963378906,293.1499938964844,293.1499938964844,283.1499938964844,18132.935546875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7356356382369995,1.0,0.0,0.0,2.6410939693450928,2.641106367111206,4.654371537071711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4671.158203125,0.0,576.9708862304688,1895.4371337890625,0.0,1902.52294921875,0.6549928188323975,1.0,0.0,3.0,1.0,0.0
12325440,297.0762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.318603515625,0.8125287294387817,0.3703878819942474,0.3366521000862121,297.09234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3185119628906,0.885303258895874,0.4851128160953522,0.4622105062007904,297.10894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3185119628906,0.8691733479499817,0.4591537117958069,0.3233614265918731,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.31854248046875,0.8430764079093933,0.4176072776317596,0.3987612724304199,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3187255859375,0.7352975606918335,0.2725634276866913,1.2441983222961426,286.3185119628906,285.6444091796875,293.5899963378906,288.35015869140625,293.58966064453125,297.1208190917969,286.31787109375,1.0,0.6334155797958374,1.0,1.0,0.0,1.0,-3.320618152618408,3.320609331130981,8.86825000634417e-06,2.565915584564209,0.9223182201385498,0.9223182201385498,0.0,190.620834350586,196.0,25151.8671875,-0.0,3174.307373046875,1.0,283.2129211425781,285.46533203125,291.3647155761719,293.0603942871094,293.1499938964844,293.1499938964844,283.1499938964844,18379.48046875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7371689677238464,1.0,0.0,0.0,2.671896457672119,2.6719090938568115,4.763570586874266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4683.68115234375,0.0,596.414794921875,1895.4371337890625,0.0,1915.5125732421875,0.6650790572166443,1.0,0.0,3.0,1.0,0.0
12325500,297.0753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3028564453125,0.8103520274162292,0.3698330223560333,0.3362338840961456,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3027648925781,0.8829491138458252,0.4846276342868805,0.4618373811244964,297.1076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3027648925781,0.8669599890708923,0.4587699770927429,0.3231568336486816,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.30279541015625,0.8410794734954834,0.4173060059547424,0.3985585868358612,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.30303955078125,0.733600378036499,0.2723459899425506,1.2435848712921145,286.302734375,285.6319885253906,293.6000061035156,288.37335205078125,293.59967041015625,297.12030029296875,286.302001953125,1.0,0.633974552154541,1.0,1.0,0.0,1.0,-3.318439483642578,3.3184304237365723,8.85666668182239e-06,2.564251661300659,0.92675518989563,0.92675518989563,0.0,192.18017578125,196.0,25318.88671875,-0.0,3178.29638671875,1.0,283.2118530273437,285.439453125,291.38970947265625,293.095458984375,293.1499938964844,293.1499938964844,283.1499938964844,18873.677734375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7388944029808044,1.0,0.0,0.0,2.7202157974243164,2.720228910446167,4.937419930683973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4699.419921875,0.0,628.376220703125,1895.4371337890625,0.0,1930.168212890625,0.674195408821106,1.0,0.0,3.0,1.0,0.0
12325560,297.07427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2925109863281,0.8081248998641968,0.369258850812912,0.335790604352951,297.0897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2924194335937,0.880585789680481,0.4841195344924927,0.4614360332489013,297.10626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2924499511719,0.8647392988204956,0.4583623111248016,0.3229300081729889,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2924499511719,0.8390768766403198,0.4169834852218628,0.398330420255661,297.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2926330566406,0.7318936586380005,0.2721134722232818,1.2428889274597168,286.2924194335937,285.6195983886719,293.6099853515625,288.396240234375,293.60968017578125,297.1196594238281,286.2917785644531,1.0,0.6345131993293762,1.0,1.0,0.0,1.0,-3.3160400390625,3.316031217575073,8.843906471156515e-06,2.5624139308929443,0.9312596917152404,0.9312596917152404,0.0,193.75440979003903,199.0,25439.865234375,-0.0,3181.872802734375,1.0,283.2110595703125,285.4208374023437,291.4132995605469,293.1272277832031,293.1499938964844,293.1499938964844,283.1499938964844,19180.3359375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7406474947929382,1.0,0.0,0.0,2.754781723022461,2.7547953128814697,5.063697585683258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4711.78076171875,0.0,651.6422729492188,1895.4371337890625,0.0,1945.1007080078125,0.6853091716766357,1.0,0.0,3.0,1.0,0.0
12325620,297.0731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.27520751953125,0.8058732151985168,0.3686641752719879,0.3353351652622223,297.0882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.27508544921875,0.8782467842102051,0.483587771654129,0.4610179662704468,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2751159667969,0.8625442981719971,0.4579296112060547,0.3226903676986694,297.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.275146484375,0.8370965719223022,0.4166392982006073,0.3980865180492401,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2754211425781,0.7302002310752869,0.2718660235404968,1.2421406507492063,286.27508544921875,285.6072082519531,293.6199951171875,288.4187927246094,293.6196594238281,297.1189270019531,286.27423095703125,1.0,0.6350343823432922,1.0,1.0,0.0,1.0,-3.3135085105896,3.313499689102173,8.830446859064978e-06,2.5604724884033203,0.9356617331504822,0.9356617331504822,0.0,195.32736206054688,199.0,25605.599609375,-0.0,3185.141845703125,1.0,283.2099609375,285.3931884765625,291.4369201660156,293.1611022949219,293.1499938964844,293.1499938964844,283.1499938964844,19742.142578125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7425063252449036,1.0,0.0,0.0,2.807135581970215,2.8071494102478027,5.257994075691386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4727.1640625,0.0,688.5034790039062,1895.4371337890625,0.0,1960.9793701171875,0.6952264308929443,1.0,0.0,3.0,1.0,0.0
12325680,297.0718688964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2632751464844,0.803589403629303,0.36805459856987,0.3348593115806579,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2631530761719,0.8759146928787231,0.4830370247364044,0.4605758190155029,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.26318359375,0.860357403755188,0.4574771225452423,0.3224318027496338,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2632141113281,0.8351219892501831,0.4162772893905639,0.3978206217288971,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.263427734375,0.7285052537918091,0.2716059982776642,1.2413204908370972,286.2631530761719,285.59478759765625,293.6300048828125,288.4410400390625,293.6296691894531,297.1181030273437,286.2623596191406,1.0,0.6355351805686951,1.0,1.0,0.0,1.0,-3.310787916183472,3.310779094696045,8.815982255327981e-06,2.558382034301758,0.9401216506958008,0.9401216506958008,0.0,196.90676879882807,202.0,25725.884765625,-0.0,3188.0205078125,1.0,283.2091064453125,285.3728332519531,291.459228515625,293.1917724609375,293.1499938964844,293.1499938964844,283.1499938964844,20107.23046875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7443352341651917,1.0,0.0,0.0,2.845180034637451,2.8451943397521973,5.401480507316592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4739.12939453125,0.0,715.865234375,1895.4371337890625,0.0,1976.64697265625,0.7070320844650269,1.0,0.0,3.0,1.0,0.0
12325740,297.070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2478942871094,0.8013291358947754,0.3674329221248626,0.3343749046325683,297.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2477722167969,0.8736175894737244,0.482470154762268,0.4601203501224518,297.1012268066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.247802734375,0.8582060933113098,0.4570076763629913,0.3221630752086639,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2478332519531,0.8331760764122009,0.4159002602100372,0.3975419998168945,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.248046875,0.7268276810646057,0.2713358104228973,1.2404581308364868,286.2477722167969,285.5823974609375,293.6400146484375,288.4629211425781,293.6396789550781,297.11724853515625,286.2470092773437,1.0,0.6360192894935608,1.0,1.0,0.0,1.0,-3.307962656021118,3.3079538345336914,8.800967407296412e-06,2.556208372116089,0.9445247054100036,0.9445247054100036,0.0,198.4789886474609,202.0,25927.173828125,-0.0,3190.61962890625,1.0,283.2080383300781,285.34747314453125,291.48175048828125,293.2249755859375,293.1499938964844,293.1499938964844,283.1499938964844,20712.568359375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7462392449378967,1.0,0.0,0.0,2.899705171585083,2.899719953536988,5.610493190033594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4755.7275390625,0.0,756.7891235351562,1895.4371337890625,0.0,1993.004638671875,0.7174720764160156,1.0,0.0,3.0,1.0,0.0
12325800,297.06939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2391662597656,0.7990957498550415,0.3668156266212463,0.3338834345340729,297.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.23907470703125,0.8713577389717102,0.4819016754627228,0.4596532583236694,297.0995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2391052246094,0.856092095375061,0.4565370380878448,0.3218854069709778,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2391357421875,0.8312594294548035,0.4155208170413971,0.3972522914409637,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2392883300781,0.7251675128936768,0.2710643112659454,1.2395602464675903,286.23907470703125,285.57000732421875,293.6499938964844,288.48443603515625,293.649658203125,297.11639404296875,286.2384338378906,1.0,0.6364884972572327,1.0,1.0,0.0,1.0,-3.3050477504730225,3.305039167404175,8.785475984041113e-06,2.55396032333374,0.9490219950675964,0.9490219950675964,0.0,200.0428161621093,205.0,26084.771484375,-0.0,3192.966796875,1.0,283.2072448730469,285.3309631347656,291.5037841796875,293.2567749023437,293.1499938964844,293.1499938964844,283.1499938964844,21097.958984375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7482022047042847,1.0,0.0,0.0,2.938598155975342,2.938613176345825,5.762005912401946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4769.80908203125,0.0,786.6033935546875,1895.4371337890625,0.0,2009.918212890625,0.7296028733253479,1.0,0.0,3.0,1.0,0.0
12325860,297.0682983398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2248840332031,0.7969136238098145,0.3661962747573852,0.3333967626094818,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2247619628906,0.8691573143005371,0.4813269972801208,0.4591858088970184,297.0979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.22479248046875,0.8540371060371399,0.4560594856739044,0.3216076791286468,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2248229980469,0.8293900489807129,0.415135383605957,0.3969614505767822,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2250671386719,0.7235404253005981,0.2707902193069458,1.2386616468429563,286.2247619628906,285.5575866699219,293.6600036621094,288.50555419921875,293.65966796875,297.1156005859375,286.2239685058594,1.0,0.6369490027427673,1.0,1.0,0.0,1.0,-3.302136182785034,3.3021273612976074,8.770011845626868e-06,2.5517139434814453,0.9534496665000916,0.9534496665000916,0.0,201.5885009765625,205.0,26287.146484375,-0.0,3195.21240234375,1.0,283.2062072753906,285.3071594238281,291.5263977050781,293.2914428710937,293.1499938964844,293.1499938964844,283.1499938964844,21731.16796875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7503548264503479,1.0,0.0,0.0,2.994220018386841,2.994235754013061,5.982197990306304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4787.03466796875,0.0,831.0588989257812,1895.4371337890625,0.0,2028.52197265625,0.7402773499488831,1.0,0.0,3.0,1.0,0.0
12325920,297.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.21600341796875,0.7947559356689453,0.3655762374401092,0.332904577255249,297.08026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2159118652344,0.8669905066490173,0.4807476103305816,0.4587092995643616,297.0964050292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2159423828125,0.8520147204399109,0.4555765390396118,0.3213224709033966,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2159729003906,0.8275436758995056,0.4147452414035797,0.3966621458530426,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.21612548828125,0.7219253182411194,0.2705144584178924,1.23774254322052,286.2159118652344,285.5451965332031,293.6700134277344,288.5262451171875,293.669677734375,297.1148376464844,286.2153625488281,1.0,0.6373999714851379,1.0,1.0,0.0,1.0,-3.2991631031036377,3.299154281616211,8.754229384067003e-06,2.549417734146118,0.957955241203308,0.957955241203308,0.0,203.1298217773437,208.0,26444.09375,-0.0,3197.291259765625,1.0,283.2054443359375,285.291015625,291.5478820800781,293.322998046875,293.1499938964844,293.1499938964844,283.1499938964844,22130.26171875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7525623440742493,1.0,0.0,0.0,3.03338360786438,3.03339958190918,6.139711672403791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4800.69921875,0.0,863.02099609375,1895.4371337890625,0.0,2047.65966796875,0.7525909543037415,1.0,0.0,3.0,1.0,0.0
12325980,297.06622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.20184326171875,0.7926371097564697,0.3649518191814422,0.3324138224124908,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.20172119140625,0.8648701310157776,0.4801607728004455,0.4582304656505584,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2017517089844,0.8500373363494873,0.4550848603248596,0.3210351467132568,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2017822265625,0.82573002576828,0.414348155260086,0.3963602185249328,297.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2019958496094,0.7203302979469299,0.2702361345291137,1.236822485923767,286.20172119140625,285.5328063964844,293.67999267578125,288.5465393066406,293.6796569824219,297.1141052246094,286.200927734375,1.0,0.6378448009490967,1.0,1.0,0.0,1.0,-3.296182155609131,3.296173334121704,8.738416909181979e-06,2.54711389541626,0.9623957872390748,0.9623957872390748,0.0,204.6606292724609,208.0,26638.90625,-0.0,3199.2880859375,1.0,283.2044677734375,285.2676696777344,291.5691833496094,293.3564147949219,293.1499938964844,293.1499938964844,283.1499938964844,22786.353515625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7548738718032837,1.0,0.0,0.0,3.089640140533448,3.0896568298339844,6.369555194396526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4817.29541015625,0.0,910.8417358398438,1895.4371337890625,0.0,2067.763427734375,0.7633331418037415,1.0,0.0,3.0,1.0,0.0
12326040,297.06524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.19293212890625,0.7905360460281372,0.3643248379230499,0.3319159746170044,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.19287109375,0.8627758026123047,0.4795679152011871,0.4577416777610779,297.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.19287109375,0.8480842709541321,0.4545860886573791,0.3207393586635589,297.1058044433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1929016113281,0.8239293694496155,0.4139452874660492,0.3960492014884949,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.19305419921875,0.7187375426292419,0.2699557840824127,1.2358824014663696,286.19287109375,285.5203857421875,293.69000244140625,288.5663452148437,293.6896667480469,297.1134033203125,286.1922912597656,1.0,0.6382819414138794,1.0,1.0,0.0,1.0,-3.293135404586792,3.293126583099365,8.722262464289088e-06,2.5447566509246826,0.966912806034088,0.966912806034088,0.0,206.19175720214844,196.0,26790.091796875,-0.0,3201.135009765625,1.0,283.2037353515625,285.2519226074219,291.5890808105469,293.38623046875,293.1499938964844,293.1499938964844,283.1499938964844,23199.263671875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.757159948348999,1.0,0.0,0.0,3.1290557384490967,3.129072904586792,6.533109058182163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4830.29541015625,0.0,945.0438232421876,1895.4371337890625,0.0,2087.708740234375,0.7756932377815247,1.0,0.0,3.0,1.0,0.0
12326100,297.0643005371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1786804199219,0.7910086512565613,0.3636960089206695,0.331321656703949,297.075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1785583496094,0.8634151816368103,0.4789682924747467,0.4571472108364105,297.0918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1785888671875,0.8487285375595093,0.4540797472000122,0.3203650712966919,297.1044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1786193847656,0.8245656490325928,0.4135362505912781,0.3956323862075805,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1788635253906,0.7192800045013428,0.2696740925312042,1.2344540357589722,286.1785583496094,285.50799560546875,293.70001220703125,288.585693359375,293.6996765136719,297.1127319335937,286.1777038574219,1.0,0.6368900537490845,1.0,1.0,0.0,1.0,-3.2890400886535645,3.289031505584717,8.700663784111384e-06,2.541623592376709,0.9713639616966248,0.9713639616966248,0.0,205.06838989257807,196.0,26972.08984375,-0.0,3185.74658203125,1.0,283.20281982421875,285.2289733886719,291.60870361328125,293.41748046875,293.1499938964844,293.1499938964844,283.1499938964844,23870.9140625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7594718337059021,1.0,0.0,0.0,3.1853954792022705,3.185413122177124,6.770488880647463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4845.83740234375,0.0,995.8975830078124,1895.4371337890625,0.0,2107.94189453125,0.7864187359809875,1.0,0.0,3.0,1.0,0.0
12326160,297.06353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1692810058594,0.7928885817527771,0.3630785644054413,0.3306759297847748,297.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1692199707031,0.8655515313148499,0.4783715307712555,0.4564924538135528,297.0904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1692199707031,0.8507961630821228,0.4535766839981079,0.3199459016323089,297.1033020019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.16925048828125,0.8265318274497986,0.4131307601928711,0.3951563239097595,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1694030761719,0.7209845781326294,0.2694011032581329,1.2327721118927002,286.1692199707031,285.49560546875,293.7099914550781,288.6045227050781,293.70965576171875,297.1122131347656,286.16864013671875,1.0,0.6348469257354736,1.0,1.0,0.0,1.0,-3.2843778133392334,3.2843692302703857,8.676009201735724e-06,2.5380189418792725,0.9758838415145874,0.9758838415145874,0.0,202.52012634277344,184.0,27109.4140625,-0.0,3161.1572265625,1.0,283.2021484375,285.21343994140625,291.6268920898437,293.4447021484375,293.1499938964844,293.1499938964844,283.1499938964844,24284.716796875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7616817951202393,1.0,0.0,0.0,3.2241482734680176,3.2241663932800293,6.936227805454109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4857.57568359375,0.0,1031.5621337890625,1895.4371337890625,0.0,2127.340087890625,0.7987169623374939,1.0,0.0,3.0,1.0,0.0
12326220,297.0629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1549987792969,0.7957363128662109,0.3624715805053711,0.3300108313560486,297.0734558105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1548767089844,0.8687264323234558,0.4777779877185821,0.4558095037937164,297.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1549072265625,0.8538551926612854,0.4530766904354095,0.3195063173770904,297.10223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1549377441406,0.8294071555137634,0.4127295315265655,0.3946524262428283,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1551513671875,0.7234678864479065,0.2691386044025421,1.230978012084961,286.1548767089844,285.4831848144531,293.7200012207031,288.62286376953125,293.7196655273437,297.1118469238281,286.15411376953125,1.0,0.6323044896125793,1.0,1.0,0.0,1.0,-3.2794651985168457,3.279456615447998,8.650052222947124e-06,2.53421401977539,0.980341374874115,0.980341374874115,0.0,199.08111572265625,184.0,27276.45703125,-0.0,3131.098876953125,1.0,283.2012634277344,285.19122314453125,291.644775390625,293.47320556640625,293.1499938964844,293.1499938964844,283.1499938964844,24959.451171875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7638483047485352,1.0,0.0,0.0,3.279705286026001,3.279723882675171,7.177330871854792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4871.90380859375,0.0,1084.673828125,1895.4371337890625,0.0,2146.410400390625,0.8093270659446716,1.0,0.0,3.0,1.0,0.0
12326280,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1456298828125,0.7993836402893066,0.3618775308132171,0.3293278813362121,297.0723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1455383300781,0.8727781772613525,0.477190226316452,0.4551014304161072,297.0881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1455383300781,0.8577561378479004,0.452582448720932,0.3190478086471557,297.1012878417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.14556884765625,0.8330423831939697,0.4123347103595733,0.3941246569156647,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1457824707031,0.7265856862068176,0.2688882946968078,1.2291029691696167,286.1455078125,285.4707946777344,293.7300109863281,288.6406555175781,293.72967529296875,297.11163330078125,286.144775390625,1.0,0.62938392162323,1.0,1.0,0.0,1.0,-3.2743518352508545,3.274343252182007,8.623062967672013e-06,2.530248641967773,0.9848694801330566,0.9848694801330566,0.0,194.9813232421875,172.0,27400.18359375,-0.0,3096.99609375,1.0,283.2006530761719,285.1757507324219,291.66143798828125,293.498291015625,293.1499938964844,293.1499938964844,283.1499938964844,25392.318359375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7658740282058716,1.0,0.0,0.0,3.319010019302368,3.3190290927886963,7.350390660576522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4882.95166015625,0.0,1122.990478515625,1895.4371337890625,0.0,2164.288330078125,0.8214673399925232,1.0,0.0,3.0,1.0,0.0
12326340,297.0621643066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.13140869140625,0.8037343621253967,0.3612905442714691,0.3286394476890564,297.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1312866210937,0.8776192665100098,0.4766039848327636,0.4543811082839966,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1313171386719,0.8624233603477478,0.4520888328552246,0.3185802102088928,297.1004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.13134765625,0.8373650312423706,0.4119426310062408,0.3935850858688354,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1315612792969,0.7302657961845398,0.2686481177806854,1.227196455001831,286.1312866210937,285.4584045410156,293.739990234375,288.65789794921875,293.7396545410156,297.1115417480469,286.1304626464844,1.0,0.6261828541755676,1.0,1.0,0.0,1.0,-3.2691543102264404,3.2691457271575928,8.595663530286402e-06,2.526214361190796,0.9893351197242736,0.9893351197242736,0.0,190.3876342773437,172.0,27559.80078125,-0.0,3060.056884765625,1.0,283.1998596191406,285.15435791015625,291.6780700683594,293.5246276855469,293.1499938964844,293.1499938964844,283.1499938964844,26064.306640625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7678573131561279,1.0,0.0,0.0,3.37368392944336,3.3737034797668457,7.594550197609351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4896.25390625,0.0,1178.220947265625,1895.4371337890625,0.0,2181.834716796875,0.8319752216339111,1.0,0.0,3.0,1.0,0.0
12326400,297.0619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.12158203125,0.8086490035057068,0.3607126772403717,0.3279417157173157,297.070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1214904785156,0.8831627368927002,0.4760213196277618,0.4536462426185608,297.08612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1214904785156,0.8677818775177002,0.4515981078147888,0.3181010782718658,297.09967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1215209960937,0.8423143625259399,0.4115548431873321,0.3930322527885437,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1217041015625,0.7344525456428528,0.2684183716773987,1.225261688232422,286.1214904785156,285.4460144042969,293.75,288.674560546875,293.7496643066406,297.111572265625,286.12078857421875,1.0,0.6227714419364929,1.0,1.0,0.0,1.0,-3.263864040374756,3.263855457305908,8.567811164539307e-06,2.522104501724243,0.993863582611084,0.993863582611084,0.0,185.4417419433593,160.0,27675.130859375,-0.0,3021.0693359375,1.0,283.1992492675781,285.1389465332031,291.6936950683594,293.54815673828125,293.1499938964844,293.1499938964844,283.1499938964844,26512.640625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.769719660282135,1.0,0.0,0.0,3.412970542907715,3.41299057006836,7.772457593091531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4906.4189453125,0.0,1218.7283935546875,1895.4371337890625,0.0,2198.349365234375,0.8441131711006165,1.0,0.0,3.0,1.0,0.0
12326460,297.0617980957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.108154296875,0.8139568567276001,0.3601406514644623,0.3272436559200287,297.0697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1080627441406,0.8893917202949524,0.4754398763179779,0.4529058039188385,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.10809326171875,0.8738271594047546,0.4511074721813202,0.3176174163818359,297.0989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1081237792969,0.8479011058807373,0.4111692011356354,0.3924743235111236,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1083068847656,0.7391577363014221,0.2681975662708282,1.2233279943466189,286.1080627441406,285.4319763183594,293.76129150390625,288.6920471191406,293.7608947753906,297.1117248535156,286.1073913574219,1.0,0.6192010641098022,1.0,1.0,0.0,1.0,-3.258556604385376,3.2585480213165283,8.539902410120703e-06,2.517977237701416,0.9983733892440796,0.9983733892440796,0.0,180.22784423828125,160.0,27831.74609375,-0.0,2980.676025390625,1.0,283.198486328125,285.1188659667969,291.7095947265625,293.5728454589844,293.1499938964844,293.1499938964844,283.1499938964844,27186.720703125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7714024186134338,1.0,0.0,0.0,3.46659779548645,3.466618537902832,8.018631092454598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4919.2138671875,0.0,1275.9078369140625,1895.4371337890625,0.0,2213.302001953125,0.8544432520866394,1.0,0.0,3.0,1.0,0.0
12326520,297.0617980957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.100830078125,0.8196464776992798,0.359581857919693,0.3265433609485626,297.069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.10076904296875,0.8962767124176025,0.4748663008213043,0.4521588087081909,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.10076904296875,0.8805419206619263,0.4506242573261261,0.3171281218528747,297.09844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1007995605469,0.854131817817688,0.410791277885437,0.391910582780838,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1009216308594,0.744394838809967,0.2679888308048248,1.2213963270187378,286.10076904296875,285.4148254394531,293.775146484375,288.7117004394531,293.7746276855469,297.1119689941406,286.1003112792969,1.0,0.6155099272727966,1.0,1.0,0.0,1.0,-3.2532267570495605,3.253218412399292,8.511909072694834e-06,2.513826608657837,1.0,1.0,0.0,174.8227081298828,148.0,27948.630859375,-0.0,2939.301025390625,1.0,283.1979675292969,285.1061096191406,291.7261657714844,293.5960693359375,293.1499938964844,293.1499938964844,283.1499938964844,27660.48828125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7727043032646179,1.0,0.0,0.0,3.5031118392944336,3.5031328201293945,8.188442279788433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4929.8974609375,0.0,1315.919677734375,1895.4371337890625,0.0,2224.890625,0.8660646677017212,1.0,0.0,3.0,1.0,0.0
12326580,297.0619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0908508300781,0.8258053064346313,0.3590368330478668,0.325853019952774,297.0685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0907897949219,0.9038535356521606,0.4743019640445709,0.4514170885086059,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0907897949219,0.8879671692848206,0.4501496255397796,0.3166426122188568,297.0980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0908203125,0.8610703945159912,0.4104223251342773,0.3913515210151672,297.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0909118652344,0.7502301931381226,0.267793208360672,1.219501256942749,286.0907897949219,285.3946533203125,293.7914123535156,288.7333984375,293.7908020019531,297.11236572265625,286.09033203125,1.0,0.6117299795150757,1.0,1.0,0.0,1.0,-3.247969627380371,3.2479612827301025,8.48432864586357e-06,2.509727716445923,1.0,1.0,0.0,169.26600646972656,148.0,28105.369140625,-0.0,2897.369873046875,1.0,283.1972961425781,285.0891418457031,291.7454528808594,293.6233215332031,293.1499938964844,293.1499938964844,283.1499938964844,28463.248046875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7737793326377869,1.0,0.0,0.0,3.5535812377929688,3.553602933883667,8.426084150414681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4943.96533203125,0.0,1373.61865234375,1895.4371337890625,0.0,2234.47265625,0.8754915595054626,1.0,0.0,3.0,1.0,0.0
12326640,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.08673095703125,0.8325178623199463,0.3585127592086792,0.3251702487468719,297.0682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0867004394531,0.9126081466674804,0.4737536609172821,0.4506793618202209,297.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0867004394531,0.8961166143417358,0.4496909081935882,0.3161595165729522,297.0977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0867004394531,0.8687606453895569,0.4100681841373443,0.3907962441444397,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0867614746094,0.7567166090011597,0.2676143050193786,1.2176421880722046,286.0867004394531,285.3716125488281,293.8099975585937,288.7571105957031,293.809326171875,297.1129150390625,286.08648681640625,1.0,0.6078821420669556,1.0,1.0,0.0,1.0,-3.242777109146118,3.2427687644958496,8.45711474539712e-06,2.5056729316711426,1.0,1.0,0.0,163.60061645507812,136.0,28234.59375,-0.0,2855.103515625,1.0,283.19683837890625,285.0793151855469,291.76678466796875,293.6512756347656,293.1499938964844,293.1499938964844,283.1499938964844,28989.595703125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7746291160583496,1.0,0.0,0.0,3.586287021636963,3.58630919456482,8.581899351156608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4956.14599609375,0.0,1411.8958740234375,1895.4371337890625,0.0,2242.054931640625,0.8862207531929016,1.0,0.0,3.0,1.0,0.0
12326700,297.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0804748535156,0.8399320840835571,0.3580085933208465,0.3245056271553039,297.0680847167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0804748535156,0.9227320551872252,0.4732214510440826,0.4499561190605163,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0804748535156,0.9050877690315248,0.4492477774620056,0.3156871795654297,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0804748535156,0.8772943019866943,0.4097290635108948,0.3902539312839508,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0805358886719,0.7639503479003906,0.2674526572227478,1.215849995613098,286.0804443359375,285.3457946777344,293.830810546875,288.7826843261719,293.830078125,297.1136169433594,286.08026123046875,1.0,0.603986382484436,1.0,1.0,0.0,1.0,-3.237732648849488,3.2377243041992188,8.430707566731144e-06,2.501728773117065,1.0,1.0,0.0,157.8449249267578,136.0,28423.455078125,-0.0,2812.776611328125,1.0,283.1962280273437,285.0668334960937,291.7912902832031,293.6844177246094,293.1499938964844,293.1499938964844,283.1499938964844,29751.626953125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.775420069694519,1.0,0.0,0.0,3.6331167221069336,3.633139371871948,8.807485869510856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4973.142578125,0.0,1467.9307861328125,1895.4371337890625,0.0,2249.118896484375,0.8948880434036255,1.0,0.0,3.0,1.0,0.0
12326760,297.06353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0798034667969,0.8481807708740234,0.3575283586978912,0.3238551318645477,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0798034667969,0.9339967966079712,0.4727093577384949,0.4492444992065429,297.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0798034667969,0.915607452392578,0.448824405670166,0.3152229189872741,297.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0798034667969,0.8867343664169312,0.4094083905220032,0.3897223472595215,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.07977294921875,0.7720057964324951,0.2673105299472809,1.2141200304031372,286.0798034667969,285.3173522949219,293.853759765625,288.8100891113281,293.8529357910156,297.11444091796875,286.0798645019531,1.0,0.6000539660453796,1.0,1.0,0.0,1.0,-3.232816696166992,3.232808351516724,8.404997061006725e-06,2.4978795051574707,1.0,1.0,0.0,152.0252685546875,124.0,28595.537109375,-0.0,2770.489501953125,1.0,283.19586181640625,285.06219482421875,291.8183898925781,293.7201232910156,293.1499938964844,293.1499938964844,283.1499938964844,30234.994140625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.776232123374939,1.0,0.0,0.0,3.662510871887207,3.66253399848938,8.950579513111734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4989.52392578125,0.0,1503.8494873046875,1895.4371337890625,0.0,2256.37744140625,0.9049432873725892,1.0,0.0,3.0,1.0,0.0
12326820,297.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0763854980469,0.8574405908584595,0.3570675253868103,0.3232244253158569,297.0683898925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0763854980469,0.9461690187454224,0.4722141027450561,0.4485503137111664,297.0834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0763854980469,0.9277410507202148,0.4484170079231262,0.3147713243961334,297.0980529785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0763854980469,0.8971761465072632,0.4091034233570099,0.3892065584659576,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.07635498046875,0.7809860110282898,0.2671860754489898,1.2124683856964111,286.0763854980469,285.2864074707031,293.8786926269531,288.8392028808594,293.8778076171875,297.1154479980469,286.076416015625,1.0,0.5960974097251892,1.0,1.0,0.0,1.0,-3.228073835372925,3.228065490722656,8.38021696836222e-06,2.494160890579224,1.0,1.0,0.0,146.15420532226562,124.0,28811.779296875,-0.0,2728.398681640625,1.0,283.1953125,285.0534973144531,291.8485717773437,293.76141357421875,293.1499938964844,293.1499938964844,283.1499938964844,30974.369140625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7772126793861389,1.0,0.0,0.0,3.707022428512573,3.707046031951904,9.169459076474596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5009.99755859375,0.0,1559.348876953125,1895.4371337890625,0.0,2265.15087890625,0.9130265116691588,1.0,0.0,3.0,1.0,0.0
