time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12326880,297.06549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.07843017578125,0.86787348985672,0.3566304743289947,0.3226082026958465,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.07843017578125,0.958952784538269,0.471739649772644,0.4478691518306732,297.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.07843017578125,0.9411200284957886,0.44802987575531,0.3143286406993866,297.0984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.07843017578125,0.9089090824127196,0.4088174700736999,0.3887028694152832,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0783996582031,0.7909747958183289,0.2670812904834747,1.2108843326568604,286.07843017578125,285.25311279296875,293.9055480957031,288.86993408203125,293.90460205078125,297.1165771484375,286.07861328125,1.0,0.5921218395233154,1.0,1.0,0.0,1.0,-3.223470449447632,3.223462104797364,8.356187208846677e-06,2.490545749664306,1.0,1.0,0.0,140.24916076660156,112.0,28995.560546875,-0.0,2686.5244140625,1.0,283.1949768066406,285.05108642578125,291.8802795410156,293.80340576171875,293.1499938964844,293.1499938964844,283.1499938964844,31425.095703125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7782968282699585,1.0,0.0,0.0,3.733896493911743,3.733920574188232,9.302889338869136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5028.3232421875,0.0,1593.509033203125,1895.4371337890625,0.0,2274.86181640625,0.9224634766578674,1.0,0.0,3.0,1.0,0.0
12326940,297.0666809082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0772399902344,0.8796935677528381,0.3562108278274536,0.3220124840736389,297.06939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0772705078125,0.9720717668533324,0.471280962228775,0.4472069144248962,297.0842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0772705078125,0.9553850293159484,0.4476571679115295,0.3138995468616485,297.0990600585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0772705078125,0.9230804443359376,0.4085462689399719,0.3882163763046264,297.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.07720947265625,0.8020938634872437,0.2669934928417206,1.2093844413757324,286.0772705078125,285.2175598144531,293.9342041015625,288.9022216796875,293.9331970214844,297.1177978515625,286.0774230957031,1.0,0.5881349444389343,1.0,1.0,0.0,1.0,-3.219053030014038,3.219044685363769,8.333147889061365e-06,2.487071990966797,1.0,1.0,0.0,134.31301879882812,112.0,29226.21484375,-0.0,2644.969970703125,1.0,283.1944885253906,285.0443115234375,291.9141845703125,293.849853515625,293.1499938964844,293.1499938964844,283.1499938964844,32148.9453125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.779572606086731,1.0,0.0,0.0,3.776655197143554,3.776679754257202,9.5171731118171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5050.53076171875,0.0,1648.8826904296875,1895.4371337890625,0.0,2286.303955078125,0.9301283955574036,1.0,0.0,3.0,1.0,0.0
12327000,297.0679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.081298828125,0.893075704574585,0.3558128178119659,0.3214298486709595,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.08135986328125,0.9851772785186768,0.4708415567874908,0.4465569853782654,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.08135986328125,0.970088541507721,0.4473030567169189,0.3134785890579223,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0813293457031,0.9392419457435608,0.4082927107810974,0.3877413868904114,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.08123779296875,0.8141553401947021,0.266924113035202,1.207950234413147,286.08135986328125,285.179931640625,293.9645690917969,288.9359436035156,293.9635009765625,297.119140625,286.08172607421875,1.0,0.5841383337974548,1.0,1.0,0.0,1.0,-3.214768409729004,3.2147603034973145,8.310818884638138e-06,2.483696937561035,1.0,1.0,0.0,128.360595703125,115.0,29423.8984375,-0.0,2603.704345703125,1.0,283.19415283203125,285.043701171875,291.9489440917969,293.8961181640625,293.1499938964844,293.1499938964844,283.1499938964844,32583.451171875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7809319496154785,1.0,0.0,0.0,3.802091121673584,3.8021159172058105,9.64580181062047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5070.6298828125,0.0,1682.4234619140625,1895.4371337890625,0.0,2298.51171875,0.9392544031143188,1.0,0.0,3.0,1.0,0.0
12327060,297.0693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.082275390625,0.901380717754364,0.3554283082485199,0.3209592998027801,297.0709533691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.08233642578125,0.9924476146697998,0.4704164862632751,0.4460234045982361,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.08233642578125,0.9784401655197144,0.4469615817070007,0.3131431043148041,297.1005554199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0823059082031,0.949027955532074,0.4080523252487182,0.3873811066150665,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.08221435546875,0.8213058114051819,0.2668698132038116,1.207062602043152,286.08233642578125,285.1402893066406,293.9965515136719,288.9710388183594,293.99542236328125,297.1205444335937,286.0826721191406,1.0,0.5820056796073914,1.0,1.0,0.0,1.0,-3.211653709411621,3.2116453647613525,8.29447071737377e-06,2.4811899662017822,1.0,1.0,0.0,124.91419982910156,115.0,29671.697265625,-0.0,2578.602783203125,1.0,283.1936950683594,285.0386657714844,291.9854736328125,293.9464111328125,293.1499938964844,293.1499938964844,283.1499938964844,33305.296875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7824456095695496,1.0,0.0,0.0,3.84397554397583,3.844001054763794,9.859492138275527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5094.64794921875,0.0,1738.64013671875,1895.4371337890625,0.0,2312.125244140625,0.9466184377670288,1.0,0.0,3.0,1.0,0.0
12327120,297.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0887451171875,0.906544864177704,0.3550500571727752,0.3205436468124389,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0888366699219,0.99659663438797,0.4700008034706116,0.4455503523349762,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0888061523437,0.9832748770713806,0.4466273486614227,0.3128506243228912,297.10137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0887756347656,0.9548908472061156,0.4078193604946136,0.3870803117752075,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.088623046875,0.8257054686546326,0.2668226063251495,1.2064653635025024,286.0888366699219,285.0987854003906,294.0299987792969,289.00738525390625,294.02880859375,297.1219482421875,286.0893859863281,1.0,0.5805496573448181,1.0,1.0,0.0,1.0,-3.2091522216796875,3.209144115447998,8.281366717710625e-06,2.479182004928589,1.0,1.0,0.0,122.84101104736328,133.0,29892.73046875,-0.0,2562.28125,1.0,283.1933898925781,285.0399475097656,292.0227355957031,293.9964904785156,293.1499938964844,293.1499938964844,283.04998779296875,33728.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.784031331539154,1.0,0.0,0.0,3.868313789367676,3.8683395385742174,9.9847375167883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5212.1064453125,0.0,1771.8743896484375,1895.4371337890625,0.0,2326.40966796875,0.954513669013977,1.0,0.0,3.0,1.0,0.0
12327180,297.07159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0660705566406,0.9022718667984008,0.3546355962753296,0.3202548921108246,297.07232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.06549072265625,0.99327951669693,0.4695583879947662,0.4452146589756012,297.0867004394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0655822753906,0.979476511478424,0.4462598860263824,0.312657743692398,297.10186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.06573486328125,0.9503844380378724,0.4075618088245392,0.386915385723114,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0668334960937,0.8224908709526062,0.2667593955993652,1.2065141201019287,286.0654602050781,285.0556030273437,294.0648498535156,289.0449523925781,294.0636291503906,297.1231384277344,286.0618896484375,1.0,0.5815054774284363,1.0,1.0,0.0,1.0,-3.20802640914917,3.2080183029174805,8.275303116533905e-06,2.47821044921875,1.0,1.0,0.0,124.17874145507812,133.0,30473.66015625,-0.0,2567.376953125,1.0,283.1234130859375,284.9994201660156,292.08941650390625,294.1337890625,293.1499938964844,293.1499938964844,283.04998779296875,34325.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7898424863815308,1.0,0.0,0.0,3.90242600440979,3.902452230453491,1.0161612635783968e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5210.86328125,0.0,1819.1644287109373,1895.4371337890625,0.0,2378.94384765625,0.9608422517776488,1.0,0.0,3.0,1.0,0.0
12327240,297.07080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.047607421875,0.8924703598022461,0.3540597856044769,0.3199370503425598,297.0714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.047607421875,0.984867513179779,0.4689747393131256,0.4448660910129547,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.047607421875,0.9698930382728576,0.4457358121871948,0.3124458491802215,297.1010437011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.047607421875,0.9392828345298768,0.4071765840053558,0.3867475390434265,297.1244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.047607421875,0.8145777583122253,0.266601413488388,1.206669569015503,286.047607421875,285.01080322265625,294.1009826660156,289.0835876464844,294.0997009277344,297.12335205078125,286.0476989746094,1.0,0.5835058093070984,1.0,1.0,0.0,1.0,-3.206956386566162,3.2069480419158936,8.269647878478281e-06,2.4773294925689697,1.0,1.0,0.0,127.68939208984376,151.0,30810.193359375,-0.0,2584.4677734375,1.0,283.097412109375,284.97528076171875,292.1282653808594,294.1731872558594,293.1499938964844,293.1499938964844,282.75,34691.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7945845723152161,1.0,0.0,0.0,3.923133373260498,3.923160076141357,1.0269740187140997e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5512.140625,0.0,1848.2774658203125,1895.4371337890625,0.0,2422.019775390625,0.9658751487731934,1.0,0.0,3.0,1.0,0.0
12327300,297.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9689025878906,0.8798732161521912,0.3533810377120971,0.3195953369140625,297.0695495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9670104980469,0.9727118015289308,0.4682957530021667,0.4445001482963562,297.0832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9673156738281,0.9563281536102296,0.4451086521148681,0.3122162222862243,297.099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9678955078125,0.9244737029075624,0.4067025780677795,0.3865667879581451,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.971435546875,0.8037463426589966,0.2663702666759491,1.2068190574645996,285.9669189453125,284.96453857421875,294.1382751464844,289.12322998046875,294.136962890625,297.1229248046875,285.9552001953125,1.0,0.5863001346588135,1.0,1.0,0.0,1.0,-3.205792188644409,3.20578408241272,8.263492418336682e-06,2.4763691425323486,1.0,1.0,0.0,132.6629638671875,151.0,32044.21484375,-0.0,2609.36279296875,1.0,282.88262939453125,284.85577392578125,292.23779296875,294.4611511230469,293.1499938964844,293.1499938964844,282.75,34993.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8093146085739136,1.0,0.0,0.0,3.940206527709961,3.94023323059082,1.0359319730923744e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5438.91650390625,0.0,1872.51318359375,1895.4371337890625,0.0,2556.8828125,0.9698203206062316,1.0,0.0,3.0,1.0,0.0
12327360,297.0630798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8962097167969,0.8653981685638428,0.3522903621196747,0.3190227746963501,297.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.89599609375,0.9568386673927308,0.4672366678714752,0.4439185261726379,297.0769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8960266113281,0.9391683340072632,0.4440706372261047,0.3118092715740204,297.0943298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8960876464844,0.9076350331306458,0.4058873951435089,0.3861981034278869,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8965148925781,0.7906729578971863,0.265884667634964,1.2063755989074707,285.89599609375,284.95001220703125,294.1766662597656,289.16375732421875,294.1753234863281,297.1201477050781,285.8949279785156,1.0,0.5895869135856628,1.0,1.0,0.0,1.0,-3.202943801879883,3.2029354572296143,8.248787707998417e-06,2.47415828704834,1.0,1.0,0.0,138.9720001220703,169.0,32561.732421875,-0.0,2638.1650390625,1.0,282.8052978515625,284.77734375,292.2651672363281,294.4568176269531,293.1499938964844,293.1499938964844,282.45001220703125,35222.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8194289207458496,1.0,0.0,0.0,3.953065633773804,3.953092336654663,1.0427046390759642e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5692.9423828125,0.0,1890.90625,1895.4371337890625,0.0,2650.279541015625,0.9728795886039734,1.0,0.0,3.0,1.0,0.0
12327420,297.05718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8101501464844,0.8509364128112793,0.3511630296707153,0.3183294236660003,297.05810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8082275390625,0.9389687776565552,0.4661207199096679,0.4432080388069153,297.070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8085327148437,0.9208265542984008,0.4429839253425598,0.3113032579421997,297.0889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8091125488281,0.8918997049331665,0.4050121307373047,0.3857112824916839,297.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.81268310546875,0.7772883176803589,0.2653276622295379,1.205473780632019,285.80810546875,284.95001220703125,294.2160339355469,289.20513916015625,294.2146301269531,297.1169128417969,285.79620361328125,1.0,0.5932013988494873,1.0,1.0,0.0,1.0,-3.1989786624908447,3.198970317840576,8.228198566939682e-06,2.471023797988892,1.0,1.0,0.0,146.1449737548828,169.0,33801.5546875,-0.0,2669.389892578125,1.0,282.5830383300781,284.6509704589844,292.34112548828125,294.69610595703125,293.1499938964844,293.1499938964844,282.45001220703125,35399.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345115780830383,1.0,0.0,0.0,3.9629967212677,3.9630239009857178,1.047950377142115e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5594.87158203125,0.0,1905.1937255859373,1895.4371337890625,0.0,2790.482421875,0.9752419590950012,1.0,0.0,3.0,1.0,0.0
12327480,297.0489196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7381286621094,0.8370100855827332,0.3497625887393951,0.3174788653850555,297.0498352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7379150390625,0.9204812049865724,0.4647278487682342,0.4423299133777618,297.0616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7379455566406,0.9034311771392822,0.4416058957576751,0.3106672465801239,297.0814514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7380065917969,0.8765304684638977,0.4038847088813782,0.3850725591182709,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7384338378906,0.7642055749893188,0.2645700871944427,1.2040035724639893,285.7379150390625,284.95001220703125,294.2562561035156,289.24725341796875,294.2548217773437,297.11138916015625,285.7367553710937,1.0,0.5970026850700378,1.0,1.0,0.0,1.0,-3.193603277206421,3.1935951709747314,8.200474439945538e-06,2.4668328762054443,1.0,1.0,0.0,154.02928161621094,187.0,34293.421875,-0.0,2701.56396484375,1.0,282.5063781738281,284.57403564453125,292.3460998535156,294.6566162109375,293.1499938964844,293.1499938964844,282.1499938964844,35536.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430941700935364,1.0,0.0,0.0,3.970658540725708,3.9706854820251465,1.0520062687646714e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5852.6044921875,0.0,1916.2650146484373,1895.4371337890625,0.0,2870.637451171875,0.9770644307136536,1.0,0.0,3.0,1.0,0.0
12327540,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6506652832031,0.824164092540741,0.3484319150447845,0.3166050314903259,297.0424194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.648681640625,0.9038360118865968,0.4633646309375763,0.4413962960243225,297.05377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.64898681640625,0.8883247971534729,0.4402724802494049,0.309995025396347,297.07452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6495666503906,0.8623269200325012,0.4027727246284485,0.3843770325183868,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6532287597656,0.7521932721138,0.2637950181961059,1.202232837677002,285.6485595703125,284.95001220703125,294.2972412109375,289.2900390625,294.2958068847656,297.10601806640625,285.6361389160156,1.0,0.6009311079978943,1.0,1.0,0.0,1.0,-3.1876561641693115,3.187648057937622,8.169718057615682e-06,2.462141513824463,1.0,1.0,0.0,162.2834930419922,187.0,35633.7578125,-0.0,2734.481201171875,1.0,282.28302001953125,284.4537048339844,292.4119873046875,294.88165283203125,293.1499938964844,293.1499938964844,282.1499938964844,35642.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8561263084411621,1.0,0.0,0.0,3.9765701293945312,3.976597309112549,1.0551410696280072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5751.931640625,0.0,1924.836669921875,1895.4371337890625,0.0,2992.6806640625,0.9784705638885498,1.0,0.0,3.0,1.0,0.0
12327600,297.0328674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5738525390625,0.8117395639419556,0.3468623161315918,0.3156225681304931,297.0331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5736389160156,0.8892645835876465,0.4617708921432495,0.4403421580791473,297.0439147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5736694335937,0.8741079568862915,0.4386952519416809,0.3092295527458191,297.06591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.57373046875,0.8491982817649841,0.401448130607605,0.3835684359073639,297.0989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5741882324219,0.7411159873008728,0.2628524601459503,1.2000194787979126,285.5736083984375,284.95001220703125,294.3388977050781,289.3333435058594,294.3374328613281,297.09930419921875,285.5723571777344,1.0,0.6049079298973083,1.0,1.0,0.0,1.0,-3.180656909942627,3.1806485652923584,8.133738447213545e-06,2.4566779136657715,1.0,1.0,0.0,170.9125518798828,190.0,36145.46484375,-0.0,2767.161865234375,1.0,282.20654296875,284.3798828125,292.4176940917969,294.84039306640625,293.1499938964844,293.1499938964844,281.8500061035156,35724.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8631408214569092,1.0,0.0,0.0,3.98112726211548,3.981154680252075,1.0575608939689118e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6022.4912109375,0.0,1931.4620361328125,1895.4371337890625,0.0,3058.46484375,0.9795545339584352,1.0,0.0,3.0,1.0,0.0
12327660,297.0253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4844665527344,0.8024982810020447,0.3453803360462188,0.3145290315151214,297.0250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4824523925781,0.8792024850845337,0.4602370262145996,0.439155638217926,297.0354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4827575683594,0.864378035068512,0.4371979534626007,0.3083730638027191,297.05828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4833679199219,0.8403021693229675,0.400167316198349,0.3826222419738769,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4870910644531,0.7335522174835205,0.2619189620018005,1.197109580039978,285.4823303222656,284.95001220703125,294.381103515625,289.37713623046875,294.3796081542969,297.09307861328125,285.46978759765625,1.0,0.6070612072944641,1.0,1.0,0.0,1.0,-3.1722512245178223,3.172243118286133,8.09060838946607e-06,2.450105905532837,1.0,1.0,0.0,177.1177978515625,190.0,37446.7890625,-0.0,2783.702880859375,1.0,281.9832458496094,284.2589111328125,292.4855041503906,295.0672607421875,293.1499938964844,293.1499938964844,281.8500061035156,35787.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748651146888733,1.0,0.0,0.0,3.984642505645752,3.9846699237823486,1.0594293371468666e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5915.873046875,0.0,1936.5828857421875,1895.4371337890625,0.0,3168.44189453125,0.9803906083106996,1.0,0.0,3.0,1.0,0.0
12327720,297.0162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4072570800781,0.7948746085166931,0.3436991274356842,0.3132956027984619,297.0155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.406982421875,0.8712233901023865,0.4585083425045013,0.4378180205821991,297.02557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.40704345703125,0.8567023277282715,0.4354969561100006,0.3074045777320862,297.0493469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4071044921875,0.8332889676094055,0.3987099230289459,0.3815320134162903,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4076232910156,0.7275093793869019,0.2608532309532165,1.1936038732528689,285.406982421875,284.95001220703125,294.4237365722656,289.4212646484375,294.4222412109375,297.0859069824219,285.405517578125,1.0,0.608539879322052,1.0,1.0,0.0,1.0,-3.162473201751709,3.1624650955200195,8.040638931561261e-06,2.4424848556518555,1.0,1.0,0.0,182.1135406494141,193.0,37940.375,-0.0,2790.82177734375,1.0,281.9075622558594,284.185302734375,292.494140625,295.0263977050781,293.1499938964844,293.1499938964844,281.54998779296875,35836.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808347582817078,1.0,0.0,0.0,3.9873509407043457,3.9873781204223633,1.060869976754475e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6197.12109375,0.0,1940.534423828125,1895.4371337890625,0.0,3224.403076171875,0.9810347557067872,1.0,0.0,3.0,1.0,0.0
12327780,297.0090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3160705566406,0.7885690927505493,0.3421404361724853,0.3120448589324951,297.0074768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3139953613281,0.8647319674491882,0.4568703770637512,0.4364417195320129,297.0173645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3143310546875,0.8504835367202759,0.4339054226875305,0.3064153790473938,297.0417785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3149108886719,0.8275613784790039,0.3973279297351837,0.3803980350494385,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3187255859375,0.7224825620651245,0.2598293423652649,1.189844250679016,285.3138732910156,284.95001220703125,294.4667663574219,289.4657287597656,294.4652404785156,297.07965087890625,285.3011169433594,1.0,0.6094930171966553,1.0,1.0,0.0,1.0,-3.152240753173828,3.1522326469421387,7.988379365997389e-06,2.434454917907715,1.0,1.0,0.0,186.2171936035156,193.0,39218.97265625,-0.0,2792.16064453125,1.0,281.68377685546875,284.06298828125,292.5639953613281,295.2552795410156,293.1499938964844,293.1499938964844,281.54998779296875,35873.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8916348814964294,1.0,0.0,0.0,3.9894399642944336,3.9894673824310303,1.06198194771423e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6084.201171875,0.0,1943.5860595703125,1895.4371337890625,0.0,3325.49365234375,0.9815316200256348,1.0,0.0,3.0,1.0,0.0
12327840,297.00030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23760986328125,0.7829949259757996,0.3403940796852112,0.3106960654258728,296.9981384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2373352050781,0.8590900897979736,0.4550504386425018,0.4349576830863952,297.0077514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.23736572265625,0.8450810313224792,0.4321205914020538,0.3053447008132934,297.03302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2374572753906,0.8225235342979431,0.3957831263542175,0.3791644871234894,297.0722961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.23797607421875,0.7179695963859558,0.258689820766449,1.1857118606567385,285.2373046875,284.95001220703125,294.510009765625,289.5103454589844,294.5084533691406,297.0726013183594,285.2357788085937,1.0,0.610025942325592,1.0,1.0,0.0,1.0,-3.141098499298096,3.1410906314849854,7.931793334137183e-06,2.425762414932251,1.0,1.0,0.0,189.75979614257807,181.0,39692.2109375,-0.0,2788.619384765625,1.0,281.6082458496094,283.98883056640625,292.574951171875,295.21453857421875,293.1499938964844,293.1499938964844,281.25,35902.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8968791365623474,1.0,0.0,0.0,3.9910500049591056,3.991077423095703,1.0628392601574888e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6375.4892578125,0.0,1945.9403076171875,1895.4371337890625,0.0,3374.475830078125,0.9819145798683168,1.0,0.0,3.0,1.0,0.0
12327900,296.9935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1448974609375,0.7807446122169495,0.3387814164161682,0.3092564940452575,296.9904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.14276123046875,0.856987714767456,0.4533320069313049,0.4333584308624267,296.9999694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1430969238281,0.8430545926094055,0.4304551482200622,0.3041955530643463,297.0257263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1437072753906,0.8206343054771423,0.3943250179290771,0.3778112828731537,297.0662536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1475830078125,0.7161753177642822,0.2576053738594055,1.180976152420044,285.14263916015625,284.95001220703125,294.5533752441406,289.5550842285156,294.5518493652344,297.0665588378906,285.1295471191406,1.0,0.6084046959877014,1.0,1.0,0.0,1.0,-3.12874436378479,3.12873649597168,7.869254659453873e-06,2.416111469268799,1.0,1.0,0.0,190.1856842041016,181.0,40942.01953125,-0.0,2765.99853515625,1.0,281.3843994140625,283.8652648925781,292.64556884765625,295.4445495605469,293.1499938964844,293.1499938964844,281.25,35924.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9069377183914183,1.0,0.0,0.0,3.992290735244751,3.992318153381348,1.0635002354320022e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6256.33154296875,0.0,1947.755859375,1895.4371337890625,0.0,3468.16259765625,0.9822096824645996,1.0,0.0,3.0,1.0,0.0
12327960,296.9855041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.063232421875,0.7801412343978882,0.3370015323162079,0.3076941072940826,296.9815368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629272460937,0.8566467761993408,0.4514480829238891,0.431622564792633,296.99090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06298828125,0.8427003026008606,0.4286134541034698,0.3029437065124511,297.01739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06304931640625,0.8203436136245728,0.3927211165428161,0.3763298988342285,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635986328125,0.7157933712005615,0.2564248740673065,1.17573881149292,285.0629272460937,284.95001220703125,294.5968017578125,289.5998229980469,294.5952453613281,297.0599060058594,285.0613098144531,1.0,0.6058698892593384,1.0,1.0,0.0,1.0,-3.115199089050293,3.1151912212371826,7.801029823895078e-06,2.4055540561676025,1.0,1.0,0.0,188.9197235107422,169.0,41386.37109375,-0.0,2732.15478515625,1.0,281.30828857421875,283.78887939453125,292.6583557128906,295.4032287597656,293.1499938964844,293.1499938964844,280.95001220703125,35942.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9116013050079346,1.0,0.0,0.0,3.993246793746948,3.993274211883545,1.0640096661518328e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6555.60302734375,0.0,1949.1553955078125,1895.4371337890625,0.0,3511.45849609375,0.982437014579773,1.0,0.0,3.0,1.0,0.0
12328020,296.9794311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9692077636719,0.7808246612548828,0.33536297082901,0.3061195313930511,296.9743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9670104980469,0.8576542139053345,0.4496733248233795,0.429852694272995,296.9836730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96734619140625,0.8436349630355835,0.4268980622291565,0.3016731142997741,297.0105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96795654296875,0.8212826251983643,0.3912128210067749,0.3748115599155426,297.0541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9719543457031,0.716505229473114,0.2553126513957977,1.1703126430511477,284.9668884277344,284.95001220703125,294.6401672363281,289.6445007324219,294.6386108398437,297.0544128417969,284.9534912109375,1.0,0.6026293635368347,1.0,1.0,0.0,1.0,-3.1013002395629883,3.101292610168457,7.731204277661163e-06,2.394667625427246,0.9999764561653136,0.9999764561653136,0.0,186.4330596923828,169.0,42604.1171875,-0.0,2691.4140625,1.0,281.0849609375,283.6644287109375,292.728271484375,295.63214111328125,293.1499938964844,293.1499938964844,280.95001220703125,35955.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920963704586029,1.0,0.0,0.0,3.993983268737793,3.9940106868743896,1.0644021131156478e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6430.45947265625,0.0,1950.234619140625,1895.4371337890625,0.0,3598.0498046875,0.9826120734214784,1.0,0.0,3.0,1.0,0.0
12328080,296.9720764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.7823188304901123,0.3335598707199096,0.3044594526290893,296.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.8595400452613831,0.4477374255657196,0.4279864132404327,296.9751892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.8454003930091858,0.4250095784664154,0.3003289699554443,297.0027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.8230130672454834,0.3895635902881622,0.3732057809829712,297.0480651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.7179180383682251,0.2541102766990661,1.1645903587341309,284.8863525390625,284.95001220703125,294.6833190917969,289.68902587890625,294.6817932128906,297.04833984375,284.884521484375,1.0,0.5988339185714722,1.0,1.0,0.0,1.0,-3.086637020111084,3.0866291522979736,7.65799359214725e-06,2.383230447769165,0.9986650347709656,0.9986650347709656,0.0,183.14405822753903,157.0,43017.515625,-0.0,2645.278076171875,1.0,281.0097961425781,283.5880432128906,292.7411193847656,295.5885009765625,293.1499938964844,293.1499938964844,280.6499938964844,36002.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9250044822692872,1.0,0.0,0.0,3.993711709976196,3.993739128112793,1.0642573897712282e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6739.388671875,0.0,1950.262939453125,1895.4371337890625,0.0,3635.269287109375,0.9825699925422668,1.0,0.0,3.0,1.0,0.0
12328140,296.9666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.79083251953125,0.7846859097480774,0.3319002985954284,0.3028117418289184,296.9592590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.78857421875,0.8623470664024353,0.4459151327610016,0.4261134564876556,296.968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7889099121094,0.8480467796325684,0.4232483506202698,0.2989847362041473,296.9965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.78955078125,0.825559139251709,0.3880161643028259,0.3715911507606506,297.04315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79364013671875,0.7200365662574768,0.2529802024364471,1.158804416656494,284.7884521484375,284.95001220703125,294.7262268066406,289.7332458496094,294.72467041015625,297.0433959960937,284.7747802734375,1.0,0.5946341156959534,1.0,1.0,0.0,1.0,-3.0718894004821777,3.0718820095062256,7.5845928222406656e-06,2.371677160263061,0.9967468976974488,0.9967468976974488,0.0,179.1551055908203,157.0,44205.546875,-0.0,2595.710205078125,1.0,280.785888671875,283.4621276855469,292.81072998046875,295.8166809082031,293.1499938964844,293.1499938964844,280.6499938964844,36048.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9337632060050964,1.0,0.0,0.0,3.9927499294281006,3.992777585983277,1.0637450031936169e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6606.40478515625,0.0,1949.3719482421875,1895.4371337890625,0.0,3715.5859375,0.9823628664016724,1.0,0.0,3.0,1.0,0.0
12328200,296.9598693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7071228027344,0.7875657677650452,0.330073744058609,0.3010906875133514,296.95135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.706787109375,0.8657331466674805,0.4439312517642975,0.4241591095924377,296.96051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.70684814453125,0.8512383699417114,0.4213108718395233,0.2975755631923675,296.9892272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7069396972656,0.8286036252975464,0.3863288164138794,0.3699060082435608,297.03759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7075500488281,0.7225710153579712,0.2517599463462829,1.1527985334396362,284.7067565917969,284.95001220703125,294.76873779296875,289.77716064453125,294.7672119140625,297.037841796875,284.7048645019531,1.0,0.5901017189025879,1.0,1.0,0.0,1.0,-3.056532621383667,3.056524991989136,7.50865183363203e-06,2.359695672988892,0.9942229986190796,0.9942229986190796,0.0,174.7588348388672,145.0,44588.12109375,-0.0,2543.287109375,1.0,280.71051025390625,283.3853759765625,292.8236389160156,295.7701416015625,293.1499938964844,293.1499938964844,280.3500061035156,36129.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9372888207435608,1.0,0.0,0.0,3.989752769470215,3.989780187606812,1.0621484989314922e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6922.67626953125,0.0,1946.0888671875,1895.4371337890625,0.0,3747.763916015625,0.9817439317703248,1.0,0.0,3.0,1.0,0.0
12328260,296.9550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6110534667969,0.791141152381897,0.3283924758434295,0.2993925511837005,296.9451599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6087341308594,0.8698710799217224,0.4420640170574188,0.4222106635570526,296.9543151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.60906982421875,0.8551546335220337,0.4195049703121185,0.2961753308773041,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6097106933594,0.8322966694831848,0.3847451508045196,0.3682246506214142,297.0331726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6138610839844,0.7256372570991516,0.2506133317947387,1.1467845439910889,284.6086120605469,284.95001220703125,294.810791015625,289.82061767578125,294.8092346191406,297.0334167480469,284.5946960449219,1.0,0.5853258371353149,1.0,1.0,0.0,1.0,-3.041212320327759,3.041204929351806,7.43315513318521e-06,2.3476927280426025,0.99110347032547,0.99110347032547,0.0,169.94842529296875,145.0,45738.15234375,-0.0,2489.2685546875,1.0,280.4869384765625,283.25958251953125,292.8920593261719,295.99627685546875,293.1499938964844,293.1499938964844,280.3500061035156,36188.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9454346299171448,1.0,0.0,0.0,3.9861345291137695,3.986161947250366,1.0602228712741637e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6782.748046875,0.0,1941.8167724609373,1895.4371337890625,0.0,3821.741943359375,0.9809447526931764,1.0,0.0,3.0,1.0,0.0
12328320,296.94879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.52642822265625,0.79510498046875,0.3265456557273865,0.29763063788414,296.937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.52606201171875,0.8744742274284363,0.4400373697280884,0.4201917648315429,296.9468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.526123046875,0.8595167398452759,0.4175261855125427,0.2947190999984741,296.9766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5262145996094,0.8363895416259766,0.3830226957798004,0.3664825558662414,297.02813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.52685546875,0.7290166020393372,0.2493774741888046,1.1405959129333496,284.52606201171875,284.95001220703125,294.85223388671875,289.863525390625,294.8507080078125,297.0283508300781,284.52410888671875,1.0,0.5803385972976685,1.0,1.0,0.0,1.0,-3.025384426116944,3.025377035140991,7.355671641562367e-06,2.335341215133667,0.9873655438423156,0.9873655438423156,0.0,164.94322204589844,133.0,46087.765625,-0.0,2433.79931640625,1.0,280.4114685058594,283.1827392578125,292.9047546386719,295.94677734375,293.1499938964844,293.1499938964844,280.04998779296875,36282.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9484573602676392,1.0,0.0,0.0,3.9802210330963135,3.98024845123291,1.0570794302111608e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7105.646484375,0.0,1934.8323974609373,1895.4371337890625,0.0,3849.054443359375,0.979676067829132,1.0,0.0,3.0,1.0,0.0
12328380,296.9444274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4305114746094,0.7996995449066162,0.3248438537120819,0.2958972156047821,296.9319763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4281616210937,0.8797831535339355,0.4381283819675445,0.4181857705116272,296.94110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.42852783203125,0.8645730018615723,0.4156804084777832,0.2932774424552917,296.97137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4291687011719,0.8411070704460144,0.381404161453247,0.3647505342960357,297.0241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4333801269531,0.7328936457633972,0.2482153177261352,1.1344285011291504,284.42803955078125,284.95001220703125,294.8929748535156,289.90582275390625,294.8914794921875,297.0243835449219,284.4139099121094,1.0,0.5751969814300537,1.0,1.0,0.0,1.0,-3.009658098220825,3.009650707244873,7.278975772351259e-06,2.3230209350585938,0.983043611049652,0.983043611049652,0.0,159.6837615966797,133.0,47195.62109375,-0.0,2377.747802734375,1.0,280.1883850097656,283.0575561523437,292.9716186523437,296.170166015625,293.1499938964844,293.1499938964844,280.04998779296875,36353.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9560282826423644,1.0,0.0,0.0,3.9734973907470703,3.973524570465088,1.0535111414355924e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6958.8046875,0.0,1926.6162109375,1895.4371337890625,0.0,3917.103515625,0.9781825542449952,1.0,0.0,3.0,1.0,0.0
12328440,296.9386901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3451232910156,0.8046412467956543,0.3229785859584808,0.2941060066223144,296.92498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3447570800781,0.8855335712432861,0.4360623955726623,0.4161161482334137,296.9340515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3448181152344,0.870067298412323,0.4136644601821899,0.2917852103710174,296.96502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.34490966796875,0.8462360501289368,0.3796485960483551,0.362963855266571,297.01953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3455810546875,0.737092137336731,0.2469650655984878,1.128112554550171,284.3447265625,284.95001220703125,294.93292236328125,289.9474182128906,294.93145751953125,297.0197448730469,284.3427734375,1.0,0.5699105262756348,1.0,1.0,0.0,1.0,-2.9934842586517334,2.9934771060943604,7.2006309892458376e-06,2.310398817062378,0.9780890941619872,0.9780890941619872,0.0,154.34521484375,121.0,47509.73828125,-0.0,2321.02392578125,1.0,280.1125793457031,282.9807434082031,292.9837341308594,296.11724853515625,293.1499938964844,293.1499938964844,279.75,36461.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9585875272750854,1.0,0.0,0.0,3.964193344116211,3.964220762252808,1.0485832717677113e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7286.93994140625,0.0,1915.375,1895.4371337890625,0.0,3939.98486328125,0.9761583805084229,1.0,0.0,3.0,1.0,0.0
12328500,296.934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2499084472656,0.8101311922073364,0.3212587833404541,0.2923464775085449,296.919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2474670410156,0.8920171856880188,0.4341154098510742,0.4140636026859283,296.9288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.24786376953125,0.8763020038604736,0.4117828905582428,0.2903106808662414,296.96014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2485046386719,0.8520605564117432,0.377997875213623,0.3611910045146942,297.0159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2527770996094,0.7418518662452698,0.2457888722419738,1.121834635734558,284.24737548828125,284.95001220703125,294.9719543457031,289.9881896972656,294.97052001953125,297.01617431640625,284.2330322265625,1.0,0.5645182132720947,1.0,1.0,0.0,1.0,-2.977449655532837,2.977442502975464,7.123269369913032e-06,2.2978384494781494,0.9725689888000488,0.9725689888000488,0.0,148.84039306640625,121.0,48570.0234375,-0.0,2264.2724609375,1.0,279.8902282714844,282.85675048828125,293.0486755371094,296.3370361328125,293.1499938964844,293.1499938964844,279.75,36544.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96561199426651,1.0,0.0,0.0,3.953878879547119,3.9539060592651367,1.0431336932015256e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7133.373046875,0.0,1902.6695556640625,1895.4371337890625,0.0,4002.451171875,0.9738624691963196,1.0,0.0,3.0,1.0,0.0
12328560,296.9295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1631164550781,0.815790057182312,0.3193807601928711,0.2905372381210327,296.9131774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1627502441406,0.8989853262901306,0.4320164918899536,0.4119556546211242,296.9222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1628112792969,0.8830366134643555,0.4097365736961365,0.2887920141220093,296.9542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.16290283203125,0.8583902716636658,0.3762144446372986,0.3593707978725433,297.01177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1635437011719,0.7470260858535767,0.2445277869701385,1.1154345273971558,284.1627502441406,284.95001220703125,295.010009765625,290.0280456542969,295.0085754394531,297.011962890625,284.160888671875,1.0,0.559018611907959,1.0,1.0,0.0,1.0,-2.9610354900360107,2.961028575897217,7.044620815577218e-06,2.28502893447876,0.9663925766944884,0.9663925766944884,0.0,143.31484985351562,109.0,48847.54296875,-0.0,2207.31689453125,1.0,279.8133544921875,282.77947998046875,293.0602722167969,296.2806396484375,293.1499938964844,293.1499938964844,279.45001220703125,36669.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9677717089653016,1.0,0.0,0.0,3.940653085708618,3.9406800270080566,1.0361668500991073e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7464.12890625,0.0,1886.6201171875,1895.4371337890625,0.0,4021.552978515625,0.9709639549255372,1.0,0.0,3.0,1.0,0.0
12328620,296.9261169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.06988525390625,0.821969211101532,0.317645400762558,0.2887568771839142,296.90826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0674133300781,0.9068498015403748,0.4300349056720733,0.4098632335662842,296.9174194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0678100585937,0.8905953764915466,0.4078225195407867,0.2872893810272217,296.9497375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0684509277344,0.8655403256416321,0.3745343089103699,0.3575632870197296,297.0085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0727844238281,0.7528866529464722,0.2433395236730575,1.1090731620788574,284.0673217773437,284.95001220703125,295.04693603515625,290.06695556640625,295.0455627441406,297.0087585449219,284.0528259277344,1.0,0.5534390807151794,1.0,1.0,0.0,1.0,-2.944752693176269,2.9447455406188965,6.966928594920319e-06,2.2722766399383545,0.9596915245056152,0.9596915245056152,0.0,137.67776489257812,109.0,49852.57421875,-0.0,2150.61669921875,1.0,279.59246826171875,282.6579895019531,293.1224060058594,296.4955444335937,293.1499938964844,293.1499938964844,279.45001220703125,36765.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9742507934570312,1.0,0.0,0.0,3.926159858703613,3.926186800003052,1.0285590406056144e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7304.9384765625,0.0,1868.8233642578125,1895.4371337890625,0.0,4078.55126953125,0.9677388668060304,1.0,0.0,3.0,1.0,0.0
12328680,296.9212951660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9834899902344,0.8285336494445801,0.3157555758953094,0.2869305610656738,296.90216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.98309326171875,0.9158996343612672,0.4279049336910248,0.4077194333076477,296.91131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.983154296875,0.8987480998039246,0.405747503042221,0.2857457101345062,296.9442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9832458496094,0.8733333349227905,0.3727245330810547,0.3557120561599731,297.0047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.98394775390625,0.7593055367469788,0.2420685440301895,1.1026029586791992,283.98309326171875,284.95001220703125,295.0826416015625,290.1047668457031,295.081298828125,297.00494384765625,283.9811096191406,1.0,0.5477724671363831,1.0,1.0,0.0,1.0,-2.928123712539673,2.928116798400879,6.888137249916326e-06,2.2593002319335938,0.952316164970398,0.952316164970398,0.0,132.0532684326172,97.0,50085.12890625,-0.0,2093.97412109375,1.0,279.51544189453125,282.5817565917969,293.1322326660156,296.4344177246094,293.1499938964844,293.1499938964844,279.1499938964844,36911.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9759745597839355,1.0,0.0,0.0,3.908477783203125,3.908504486083984,1.0193153912041453e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7638.09814453125,0.0,1847.5068359375,1895.4371337890625,0.0,4093.635009765625,0.9638334512710572,1.0,0.0,3.0,1.0,0.0
