time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12328740,296.9183044433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8918151855469,0.8359320759773254,0.3140146136283874,0.2851403355598449,296.897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8893127441406,0.9264475107192992,0.4258986413478851,0.4055984616279602,296.906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8896789550781,0.9080557227134703,0.4038113951683044,0.2842238545417785,296.940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8903503417969,0.8821626901626587,0.3710236549377441,0.3538799285888672,297.0019836425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.89471435546875,0.7666282653808594,0.2408743947744369,1.0961929559707642,283.88922119140625,284.95001220703125,295.1170349121094,290.1413879394531,295.1157531738281,297.00213623046875,283.87457275390625,1.0,0.5420419573783875,1.0,1.0,0.0,1.0,-2.911684274673462,2.911677360534668,6.810583272454096e-06,2.246427297592163,0.9444410800933838,0.9444410800933838,0.0,126.33783721923828,97.0,51031.93359375,-0.0,2037.7994384765625,1.0,279.29547119140625,282.4627380371094,293.19195556640625,296.6441345214844,293.1499938964844,293.1499938964844,279.1499938964844,37024.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9819655418395996,1.0,0.0,0.0,3.889012336730957,3.889038801193237,1.0091875992657151e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7472.2333984375,0.0,1823.8602294921875,1895.4371337890625,0.0,4145.78564453125,0.9595237374305724,1.0,0.0,3.0,1.0,0.0
12328800,296.9140014648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8052062988281,0.8440580368041992,0.3121227324008941,0.2833090126514435,296.89208984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8048400878906,0.9379491806030272,0.4237477779388428,0.4034313559532165,296.9013366699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8049011230469,0.9189417958259584,0.4017180204391479,0.282664805650711,296.9350891113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.80499267578125,0.8918298482894897,0.3691965937614441,0.3520088195800781,296.99853515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8056640625,0.7747160792350769,0.2396005094051361,1.0896929502487185,283.8048095703125,284.95001220703125,295.1499938964844,290.1767578125,295.14874267578125,296.9986877441406,283.80291748046875,1.0,0.5362372398376465,1.0,1.0,0.0,1.0,-2.8949434757232666,2.894936800003052,6.732166184519883e-06,2.233365774154663,0.9358752369880676,0.9358752369880676,0.0,120.65179443359376,85.0,51218.8046875,-0.0,1981.866455078125,1.0,279.2173156738281,282.3871765136719,293.2001953125,296.5782775878906,293.1499938964844,293.1499938964844,278.8500061035156,37195.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.983320951461792,1.0,0.0,0.0,3.865997314453125,3.866023778915405,9.972783345801872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7804.1494140625,0.0,1796.4935302734375,1895.4371337890625,0.0,4157.5234375,0.9544411897659302,1.0,0.0,3.0,1.0,0.0
12328860,296.9114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7168273925781,0.8534556031227112,0.3103825151920318,0.2815147340297699,296.8880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7142944335937,0.9505839347839355,0.4217240214347839,0.4012888669967651,296.8974914550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.7146911621094,0.9316680431365968,0.3997669517993927,0.2811286747455597,296.9314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.71533203125,0.9027913212776184,0.367481529712677,0.3501586318016052,296.99615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7196960449219,0.7839795351028442,0.2384058684110641,1.0832618474960327,283.7142028808594,284.95001220703125,295.1814270019531,290.2107849121094,295.18023681640625,296.9963073730469,283.69952392578125,1.0,0.5303773880004883,1.0,1.0,0.0,1.0,-2.8784096240997314,2.8784029483795166,6.655065590166487e-06,2.22042202949524,0.9268644452095032,0.9268644452095032,0.0,114.89128112792967,85.0,52097.109375,-0.0,1926.5113525390625,1.0,278.99908447265625,282.2723693847656,293.25665283203125,296.7813415527344,293.1499938964844,293.1499938964844,278.8500061035156,37328.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9888153076171876,1.0,0.0,0.0,3.840753316879273,3.8407793045043945,9.842968893281068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7633.00927734375,0.0,1766.38427734375,1895.4371337890625,0.0,4204.8662109375,0.948854684829712,1.0,0.0,3.0,1.0,0.0
12328920,296.9076843261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6308288574219,0.8640638589859009,0.3084977269172668,0.2796867191791534,296.88299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6304626464844,0.9637113213539124,0.4195620715618133,0.3991078436374664,296.89239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6305236816406,0.94553142786026,0.3976650834083557,0.279561311006546,296.9269104003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.630615234375,0.9156610369682312,0.3656460344791412,0.3482762575149536,296.9931335449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.6312866210937,0.7942889928817749,0.2371361702680587,1.0767652988433838,283.6304626464844,284.95001220703125,295.21124267578125,290.24334716796875,295.2101135253906,296.9932861328125,283.62860107421875,1.0,0.5244524478912354,1.0,1.0,0.0,1.0,-2.8616373538970947,2.861630916595459,6.57741065879236e-06,2.2073378562927246,0.9171417355537416,0.9171417355537416,0.0,109.16541290283205,73.0,52231.3046875,-0.0,1871.5421142578125,1.0,278.9197082519531,282.1981201171875,293.2628479003906,296.71014404296875,293.1499938964844,293.1499938964844,278.54998779296875,37532.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9898147583007812,1.0,0.0,0.0,3.8115642070770255,3.811590194702149,9.693927722764784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7960.9287109375,0.0,1732.4273681640625,1895.4371337890625,0.0,4213.43603515625,0.942379891872406,1.0,0.0,3.0,1.0,0.0
12328980,296.9057006835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.5470275878906,0.8765467405319214,0.3067688643932342,0.2778970599174499,296.8795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.54449462890625,0.977426290512085,0.4175321459770202,0.3969535827636719,296.8890991210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.5448913574219,0.9605974555015564,0.3957104086875915,0.2780181467533111,296.9237670898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.5455322265625,0.9313373565673828,0.3639269471168518,0.3464168608188629,296.9911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.54986572265625,0.8061243295669556,0.2359490990638733,1.0703474283218384,283.54443359375,284.95001220703125,295.23931884765625,290.2743530273437,295.2382507324219,296.9913024902344,283.52978515625,1.0,0.5184783339500427,1.0,1.0,0.0,1.0,-2.845091819763184,2.845085382461548,6.501157713501016e-06,2.1943881511688232,0.9070418477058412,0.9070418477058412,0.0,103.37505340576172,73.0,53034.07421875,-0.0,1817.224609375,1.0,278.70367431640625,282.0891418457031,293.3156433105469,296.9053955078125,293.1499938964844,293.1499938964844,278.54998779296875,37684.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9948158860206604,1.0,0.0,0.0,3.7793874740600586,3.7794129848480233,9.530948545943828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7785.17236328125,0.0,1694.989013671875,1895.4371337890625,0.0,4256.11865234375,0.9353054165840148,1.0,0.0,3.0,1.0,0.0
12329040,296.9024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.46295166015625,0.8908973932266235,0.3049041032791137,0.2760829329490661,296.875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4626159667969,0.9910219311714172,0.4153727293014526,0.3947703838348388,296.88458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4626770019531,0.9760313034057616,0.3936139047145843,0.2764511704444885,296.9197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.4627380371094,0.9487963318824768,0.3620953261852264,0.3445338308811188,296.9886169433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.4633483886719,0.8188130259513855,0.2346933633089065,1.0638946294784546,283.4626159667969,284.95001220703125,295.2655639648437,290.30377197265625,295.2645568847656,296.9887390136719,283.4608764648437,1.0,0.5124468207359314,1.0,1.0,0.0,1.0,-2.8283865451812744,2.8283801078796387,6.424718776543159e-06,2.181358814239502,0.8962181210517883,0.8962181210517883,0.0,97.61820220947266,76.0,53111.5859375,-0.0,1763.4178466796875,1.0,278.6224975585937,282.0174255371094,293.3194580078125,296.8282775878906,293.1499938964844,293.1499938964844,278.8500061035156,37918.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9954715967178344,1.0,0.0,0.0,3.742652416229248,3.7426774501800537,9.346569527224348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7166.00244140625,0.0,1653.43505859375,1895.4371337890625,0.0,4261.68994140625,0.9271790981292723,1.0,0.0,3.0,1.0,0.0
12329100,296.9029846191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.5438537597656,0.8995051980018616,0.3033812046051025,0.2744217216968536,296.8738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.54669189453125,0.99821937084198,0.4135182797908783,0.392721563577652,296.8837890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5462646484375,0.9843947887420654,0.3918531537055969,0.2749983072280884,296.9186706542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5455322265625,0.9587799310684204,0.360531747341156,0.3427896201610565,296.9881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.54071044921875,0.8261301517486572,0.2336214929819107,1.0580307245254517,283.5467834472656,284.95001220703125,295.28985595703125,290.3314208984375,295.2889099121094,296.9880676269531,283.5634460449219,1.0,0.5083224773406982,1.0,1.0,0.0,1.0,-2.8130311965942383,2.8130247592926025,6.3546481214871164e-06,2.1692869663238525,0.8875443339347839,0.8875443339347839,0.0,94.0865249633789,76.0,52075.328125,-0.0,1722.9366455078125,1.0,278.8115539550781,282.13525390625,293.2619934082031,296.5350341796875,293.1499938964844,293.1499938964844,278.8500061035156,38011.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9842370748519896,1.0,0.0,0.0,3.703853130340576,3.703878164291382,9.153787345894672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7247.74658203125,0.0,1609.1820068359375,1895.4371337890625,0.0,4165.44384765625,0.9186818599700928,1.0,0.0,3.0,1.0,0.0
12329160,296.9103698730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.6606750488281,0.904679000377655,0.3025413751602173,0.273324191570282,296.8810729980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.6614685058594,0.9990000128746032,0.4124735891819,0.3876236081123352,296.8900756835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.661376953125,0.9890215396881104,0.3907822072505951,0.2739828824996948,296.923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6611633300781,0.9644185304641724,0.3595462441444397,0.3415401577949524,296.9919738769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.65972900390625,0.8304294943809509,0.2329707592725753,1.053897738456726,283.6615295410156,284.95001220703125,295.31207275390625,290.3572692871094,295.3112487792969,296.9917297363281,283.6658935546875,1.0,0.5049315690994263,1.0,1.0,0.0,1.0,-2.798479557037353,2.7984731197357178,6.288621989369858e-06,2.157857656478882,0.880181610584259,0.880181610584259,0.0,91.8455810546875,94.0,51620.83203125,-0.0,1689.878173828125,1.0,278.8931579589844,282.2481994628906,293.2826538085937,296.5799865722656,293.1499938964844,293.1499938964844,279.1499938964844,37978.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9759220480918884,1.0,0.0,0.0,3.6679728031158447,3.667997121810913,8.977294783107936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6937.7177734375,0.0,1568.12890625,1895.4371337890625,0.0,4093.176025390625,0.9105741381645204,1.0,0.0,3.0,1.0,0.0
12329220,296.9198303222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.77691650390625,0.9037272930145264,0.3019509613513946,0.2726749181747436,296.892578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7799987792969,0.9990000128746032,0.4118973314762115,0.3878427147865295,296.8987121582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.7795715332031,0.9882088899612428,0.3899818062782287,0.2733253240585327,296.93084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7787780761719,0.9634324312210084,0.3588250577449798,0.3407291173934936,296.9980163574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7734375,0.8296792507171631,0.2325607538223266,1.0514987707138062,283.7801513671875,284.95001220703125,295.3321838378906,290.3812255859375,295.3314208984375,296.99761962890625,283.7987060546875,1.0,0.5044585466384888,1.0,1.0,0.0,1.0,-2.7927043437957764,2.79269814491272,6.261938324314542e-06,2.1530563831329346,0.87343829870224,0.87343829870224,0.0,91.66629791259766,94.0,50624.42578125,0.0,1680.7342529296875,1.0,279.1034240722656,282.3952941894531,293.27734375,296.40728759765625,293.1499938964844,293.1499938964844,279.1499938964844,37951.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96419095993042,1.0,0.0,0.0,3.631002426147461,3.63102650642395,8.797238706392818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7068.548828125,0.0,1526.658935546875,1895.4371337890625,0.0,3989.85546875,0.9024327993392944,1.0,0.0,3.0,1.0,0.0
12329280,296.93280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9120178222656,0.8980715274810791,0.3017664551734924,0.2723980247974396,296.9034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9130859375,0.9972804188728333,0.411335676908493,0.3901097476482391,296.9111633300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9129333496094,0.983089804649353,0.3896112740039825,0.2729726731777191,296.9416198730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.91265869140625,0.9572489261627196,0.3584923148155212,0.3403021991252899,297.0068359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9107666015625,0.8250477910041809,0.2324653416872024,1.0506728887557983,283.9131164550781,284.95001220703125,295.3500061035156,290.4031677246094,295.3493347167969,297.0063781738281,283.91900634765625,1.0,0.5056490898132324,1.0,1.0,0.0,1.0,-2.7931816577911377,2.793175458908081,6.263969680730952e-06,2.1533737182617188,0.8679396510124207,0.8679396510124207,0.0,93.09202575683594,112.0,50314.3203125,0.0,1688.2294921875,1.0,279.19097900390625,282.52252197265625,293.327880859375,296.5157165527344,293.1499938964844,293.1499938964844,279.45001220703125,37834.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957635462284088,1.0,0.0,0.0,3.5985591411590576,3.598582983016968,8.640733426545921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6803.77978515625,0.0,1490.223388671875,1895.4371337890625,0.0,3931.48046875,0.8950105905532837,1.0,0.0,3.0,1.0,0.0
12329340,296.9451599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0331115722656,0.8860213756561279,0.3016038835048675,0.2723591029644012,296.9135131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0362243652344,0.9869042038917542,0.4107629954814911,0.3896757960319519,296.9232788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0357360839844,0.9712232947349548,0.3892881572246551,0.2728222608566284,296.95245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0349426269531,0.9433925151824952,0.3582347929477691,0.3401499390602112,297.0160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0296630859375,0.8150402903556824,0.2324586063623428,1.051056146621704,284.03631591796875,284.95001220703125,295.365478515625,290.4230041503906,295.3648986816406,297.0155029296875,284.0546875,1.0,0.5079565644264221,1.0,1.0,0.0,1.0,-2.7926926612854004,2.7926862239837646,6.261566795728868e-06,2.152900218963623,0.8629630208015442,0.8629630208015442,0.0,96.4671401977539,112.0,49400.32421875,0.0,1703.57861328125,1.0,279.39971923828125,282.6700134277344,293.3334045410156,296.3777770996094,293.1499938964844,293.1499938964844,279.45001220703125,37735.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9482097029685974,1.0,0.0,0.0,3.56590223312378,3.5659258365631104,8.484615250381466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6937.00439453125,0.0,1454.2926025390625,1895.4371337890625,0.0,3846.8193359375,0.8878194093704224,1.0,0.0,3.0,1.0,0.0
12329400,296.959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1650085449219,0.872216522693634,0.3016859292984009,0.2725009024143219,296.9262390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1660461425781,0.9731625914573668,0.4105132818222046,0.3894776105880737,296.93731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1658935546875,0.9559009671211244,0.3892299234867096,0.2728280425071716,296.96502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1656494140625,0.9265816807746888,0.3582186102867126,0.3402048647403717,297.0265808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1637878417969,0.8028125762939453,0.232645958662033,1.052310824394226,284.1661071777344,284.95001220703125,295.37847900390625,290.440673828125,295.37799072265625,297.0260314941406,284.1719970703125,1.0,0.5112277865409851,1.0,1.0,0.0,1.0,-2.794200897216797,2.794194459915161,6.268112883844879e-06,2.1539618968963623,0.8591197729110718,0.8591197729110718,0.0,100.93003845214844,130.0,49086.01953125,0.0,1727.114013671875,1.0,279.4898986816406,282.79449462890625,293.3829345703125,296.4923095703125,293.1499938964844,293.1499938964844,279.75,37565.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9436314702033995,1.0,0.0,0.0,3.538660764694214,3.5386838912963867,8.355474960808351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6686.5673828125,0.0,1424.149169921875,1895.4371337890625,0.0,3805.412353515625,0.8815545439720154,1.0,0.0,3.0,1.0,0.0
12329460,296.9718322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2821655273437,0.8577859401702881,0.3017150163650512,0.2727382481098175,296.9383850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2851867675781,0.956539511680603,0.4102877080440521,0.3894540667533874,296.9501037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.28472900390625,0.938018560409546,0.3891371786594391,0.2729215621948242,296.9767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2839660644531,0.9088789820671082,0.3581996262073517,0.3403891623020172,297.0367126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2788391113281,0.7893610596656799,0.232859656214714,1.0541800260543823,284.2853088378906,284.95001220703125,295.388916015625,290.4560546875,295.3885498046875,297.0361633300781,284.30328369140625,1.0,0.5152590274810791,1.0,1.0,0.0,1.0,-2.797037124633789,2.7970306873321533,6.280754860199522e-06,2.156107187271118,0.8557682633399963,0.8557682633399963,0.0,106.3452606201172,130.0,48213.44140625,0.0,1757.237060546875,1.0,279.6964111328125,282.93634033203125,293.3822021484375,296.3552551269531,293.1499938964844,293.1499938964844,279.75,37430.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935719072818756,1.0,0.0,0.0,3.512136936187744,3.512159824371338,8.230688308685785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6813.3095703125,0.0,1395.42626953125,1895.4371337890625,0.0,3733.448486328125,0.8756623268127441,1.0,0.0,3.0,1.0,0.0
12329520,296.985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.41180419921875,0.8438940048217773,0.301939457654953,0.2730856239795685,296.9520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4128112792969,0.9383952617645264,0.4102871119976043,0.3895927369594574,296.96417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.41265869140625,0.9195660352706908,0.3892532885074615,0.2731115221977234,296.9896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.41241455078125,0.8928990960121155,0.3583646416664123,0.340701162815094,297.04766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4106750488281,0.7761078476905823,0.2332163751125335,1.0565940141677856,284.412841796875,284.95001220703125,295.39666748046875,290.46905517578125,295.3964233398437,297.0470886230469,284.4184265136719,1.0,0.519893229007721,1.0,1.0,0.0,1.0,-2.8011221885681152,2.8011159896850586,6.298983862507157e-06,2.159196138381958,0.853547215461731,0.853547215461731,0.0,112.47854614257812,148.0,47917.61328125,0.0,1792.7723388671875,1.0,279.78863525390625,283.0585327148437,293.42364501953125,296.46258544921875,293.1499938964844,293.1499938964844,280.04998779296875,37221.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321901202201844,1.0,0.0,0.0,3.491252183914185,3.491274833679199,8.133092705975287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6576.083984375,0.0,1372.3619384765625,1895.4371337890625,0.0,3701.199462890625,0.8708084225654602,1.0,0.0,3.0,1.0,0.0
12329580,296.9976501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.522705078125,0.830742597579956,0.3020808100700378,0.273486465215683,296.96441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5256042480469,0.9200204014778136,0.410248339176178,0.3898254930973053,296.97662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.525146484375,0.9025291800498962,0.3892996311187744,0.2733523249626159,297.001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5244140625,0.877653956413269,0.3584892451763153,0.3410899639129638,297.05780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.51953125,0.7634695768356323,0.2335631549358368,1.0593833923339844,284.5257263183594,284.95001220703125,295.4016418457031,290.4796142578125,295.4015197753906,297.0572509765625,284.5430908203125,1.0,0.524994969367981,1.0,1.0,0.0,1.0,-2.805992603302002,2.8059864044189453,6.320892225630814e-06,2.1629433631896973,0.8517385125160217,0.8517385125160217,0.0,119.2532196044922,148.0,47071.02734375,0.0,1832.697265625,1.0,279.9935607910156,283.193115234375,293.41522216796875,296.3213195800781,293.1499938964844,293.1499938964844,280.04998779296875,37065.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9250862002372742,1.0,0.0,0.0,3.4718177318573,3.471840143203736,8.042796935114893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6695.95556640625,0.0,1351.4051513671875,1895.4371337890625,0.0,3636.02099609375,0.8664476275444031,1.0,0.0,3.0,1.0,0.0
12329640,297.0106506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6474914550781,0.8184240460395813,0.3023926019668579,0.2739612758159637,296.9778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6484069824219,0.903499960899353,0.4103892147541046,0.3901584148406982,296.9901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6482849121094,0.887608528137207,0.3895258009433746,0.27365842461586,297.013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6480407714844,0.8635364174842834,0.358767569065094,0.3415631353855133,297.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6464233398437,0.7518986463546753,0.2340236753225326,1.0625205039978027,284.6484680175781,284.95001220703125,295.4037475585937,290.48760986328125,295.4037170410156,297.0679016113281,284.6536560058594,1.0,0.5304610133171082,1.0,1.0,0.0,1.0,-2.8116674423217773,2.8116610050201416,6.346417194436072e-06,2.167286872863769,0.8510391116142273,0.8510391116142273,0.0,126.49471282958984,166.0,46781.234375,0.0,1876.2633056640625,1.0,280.0875549316406,283.3109436035156,293.4490051269531,296.420166015625,293.1499938964844,293.1499938964844,280.3500061035156,36838.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9221011400222778,1.0,0.0,0.0,3.458003044128418,3.458025455474853,7.97891914317006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6468.82080078125,0.0,1335.81201171875,1895.4371337890625,0.0,3608.5361328125,0.8631701469421387,1.0,0.0,3.0,1.0,0.0
12329700,297.0218200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7513122558594,0.8063246607780457,0.3026073276996612,0.2744662463665008,296.9896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7540588378906,0.8891233205795288,0.410464882850647,0.3905451893806457,297.0018615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.753662109375,0.8736861944198608,0.3896653056144714,0.2739949226379394,297.0246887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7529602050781,0.8505891561508179,0.3589867651462555,0.3420834839344024,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7483215332031,0.7413517236709595,0.234454408288002,1.0658892393112185,284.75421142578125,284.95001220703125,295.4028625488281,290.4929504394531,295.4029541015625,297.0775756835937,284.7708435058594,1.0,0.536202609539032,1.0,1.0,0.0,1.0,-2.8178181648254395,2.817811727523804,6.374252734531183e-06,2.1720457077026367,0.850685179233551,0.850685179233551,0.0,134.16543579101562,166.0,45950.0390625,0.0,1922.819580078125,1.0,280.2912902832031,283.4378967285156,293.4336853027344,296.27423095703125,293.1499938964844,293.1499938964844,280.3500061035156,36676.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9154223203659058,1.0,0.0,0.0,3.446064710617065,3.446086883544922,7.923921430119663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6582.673828125,0.0,1322.675048828125,1895.4371337890625,0.0,3546.8544921875,0.8604365587234497,1.0,0.0,3.0,1.0,0.0
12329760,297.0338439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.7945151329040527,0.3029750287532806,0.2750225663185119,297.0023803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.8759047985076904,0.4106947481632232,0.3909988403320312,297.01446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.8610252737998962,0.3899648785591125,0.2743772566318512,297.036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.838919997215271,0.3593400418758392,0.3426618576049804,297.08807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.7318217158317566,0.2349803298711776,1.0694843530654907,284.8714599609375,284.95001220703125,295.3988952636719,290.4955444335937,295.39910888671875,297.08758544921875,284.8760681152344,1.0,0.542153000831604,1.0,1.0,0.0,1.0,-2.82450532913208,2.8244988918304443,6.404524810932344e-06,2.177191972732544,0.851410984992981,0.851410984992981,0.0,142.13475036621094,169.0,45658.0390625,0.0,1971.87939453125,1.0,280.3871154785156,283.5508728027344,293.4602966308594,296.3647766113281,293.1499938964844,293.1499938964844,280.6499938964844,36444.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912717342376709,1.0,0.0,0.0,3.4394900798797607,3.439512252807617,7.893714837337029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6363.84130859375,0.0,1314.4697265625,1895.4371337890625,0.0,3521.80419921875,0.8587830066680908,1.0,0.0,3.0,1.0,0.0
12329820,297.0440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659423828125,0.786741316318512,0.3032456040382385,0.2755103707313537,297.01348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96856689453125,0.8672764897346497,0.4108512103557586,0.3913946747779846,297.0253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681701660156,0.852833092212677,0.3901745080947876,0.2747114896774292,297.046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674987792969,0.8313720226287842,0.3596284687519073,0.3431791067123413,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.963134765625,0.7256749868392944,0.2354689687490463,1.072788953781128,284.9686889648437,284.95001220703125,295.3917236328125,290.49530029296875,295.3920593261719,297.0965576171875,284.9844970703125,1.0,0.5463430285453796,1.0,1.0,0.0,1.0,-2.830565452575684,2.830559015274048,6.432174359360943e-06,2.181925773620605,0.8524039387702942,0.8524039387702942,0.0,147.9826202392578,169.0,44824.60546875,0.0,2009.8983154296875,1.0,280.5897521972656,283.6693115234375,293.43878173828125,296.2140197753906,293.1499938964844,293.1499938964844,280.6499938964844,36287.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9062886834144592,1.0,0.0,0.0,3.434971809387207,3.4349939823150635,7.872989726820379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6471.39892578125,0.0,1308.863037109375,1895.4371337890625,0.0,3462.1298828125,0.8576685190200806,1.0,0.0,3.0,1.0,0.0
12329880,297.0552673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.076171875,0.7811352014541626,0.3036739528179168,0.2759950160980224,297.0254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0768737792969,0.8610600829124451,0.4111579060554504,0.3917919993400574,297.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0767822265625,0.8469621539115906,0.3905438780784607,0.275046169757843,297.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765991210937,0.8259203433990479,0.360049694776535,0.3436915874481201,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0753479003906,0.721247673034668,0.2360533028841018,1.0760245323181152,285.0769348144531,284.95001220703125,295.3812561035156,290.4921264648437,295.3817138671875,297.10595703125,285.0808410644531,1.0,0.5499353408813477,1.0,1.0,0.0,1.0,-2.836531400680542,2.8365249633789062,6.4593386923661456e-06,2.186534881591797,0.8544144034385681,0.8544144034385681,0.0,152.6195526123047,157.0,44517.65625,0.0,2042.065185546875,1.0,280.6853332519531,283.7742614746094,293.4595031738281,296.2974548339844,293.1499938964844,293.1499938964844,280.95001220703125,36065.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037851095199584,1.0,0.0,0.0,3.435490131378174,3.435512065887451,7.875365213294572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6256.1162109375,0.0,1307.8131103515625,1895.4371337890625,0.0,3438.8408203125,0.8575916886329651,1.0,0.0,3.0,1.0,0.0
12329940,297.0647888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1636657714844,0.779792070388794,0.3040080368518829,0.276374876499176,297.0357971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1661071777344,0.8594520092010498,0.4113876819610595,0.3920864760875702,297.0472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1657409667969,0.8454774022102356,0.3908219933509826,0.2753013372421264,297.0671691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1651306152344,0.8245776891708374,0.3604048192501068,0.3441003262996673,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1610107421875,0.7203720211982727,0.2366021573543548,1.0787805318832395,285.1662902832031,284.95001220703125,295.36737060546875,290.4859313964844,295.36798095703125,297.1143798828125,285.1812438964844,1.0,0.5511372089385986,1.0,1.0,0.0,1.0,-2.841456174850464,2.841449737548828,6.481956461357186e-06,2.190407514572144,0.8566462993621826,0.8566462993621826,0.0,154.09512329101562,157.0,43659.16015625,0.0,2057.31591796875,1.0,280.8886108398437,283.8857116699219,293.4306640625,296.1387939453125,293.1499938964844,293.1499938964844,280.95001220703125,35919.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974146246910095,1.0,0.0,0.0,3.437819719314575,3.4378416538238525,7.886049502303649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6358.4404296875,0.0,1309.10205078125,1895.4371337890625,0.0,3379.472900390625,0.8580048084259033,1.0,0.0,3.0,1.0,0.0
12330000,297.07537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2653503417969,0.7810458540916443,0.3045095801353454,0.2767295241355896,297.04705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26593017578125,0.8606164455413818,0.411771297454834,0.3923531472682953,297.05841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2658386230469,0.846634566783905,0.3912657499313354,0.2755370140075683,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.26568603515625,0.8257377743721008,0.3608976900577545,0.3444766104221344,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2646789550781,0.7216865420341492,0.2372537702322006,1.0813461542129517,285.2659606933594,284.95001220703125,295.3500061035156,290.4766540527344,295.3507385253906,297.123291015625,285.2691345214844,1.0,0.5512688755989075,1.0,1.0,0.0,1.0,-2.8460209369659424,2.846014499664306,6.502843461930752e-06,2.193946123123169,0.8598316311836243,0.8598316311836243,0.0,153.57830810546875,145.0,43325.62109375,0.0,2062.352783203125,1.0,280.9843139648437,283.98321533203125,293.4446716308594,296.2136535644531,293.1499938964844,293.1499938964844,281.25,35712.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8949382305145264,1.0,0.0,0.0,3.4448368549346924,3.444859027862549,7.918276310192596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6145.5087890625,0.0,1314.642333984375,1895.4371337890625,0.0,3356.357421875,0.8593837022781372,1.0,0.0,3.0,1.0,0.0
12330060,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3454284667969,0.7840208411216736,0.3048744797706604,0.2770399451255798,297.0563659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3477783203125,0.8636334538459778,0.4120329022407532,0.3925764262676239,297.06744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3474426269531,0.8495547771453857,0.3915742933750152,0.2757382690906524,297.0860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.34686279296875,0.828557014465332,0.3612799048423767,0.3448095917701721,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3429260253906,0.7244369983673096,0.2378262430429458,1.0837268829345703,285.34796142578125,284.95001220703125,295.32977294921875,290.46466064453125,295.33062744140625,297.130859375,285.3622436523437,1.0,0.5505561828613281,1.0,1.0,0.0,1.0,-2.8501687049865723,2.8501620292663574,6.521961040562019e-06,2.197211265563965,0.863199770450592,0.863199770450592,0.0,151.75303649902344,145.0,42440.59765625,0.0,2060.348388671875,1.0,281.1882019042969,284.08843994140625,293.4086608886719,296.0465087890625,293.1499938964844,293.1499938964844,281.25,35582.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8884363770484924,1.0,0.0,0.0,3.453371047973633,3.45339298248291,7.957557386362168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6242.90087890625,0.0,1322.26123046875,1895.4371337890625,0.0,3295.58154296875,0.8611881732940674,1.0,0.0,3.0,1.0,0.0
12330120,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.44000244140625,0.7883576154708862,0.3053247928619385,0.2773003578186035,297.0657653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4405212402344,0.868133544921875,0.4123643338680267,0.3927442133426666,297.0767517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4404296875,0.8538941144943237,0.3919659852981567,0.2759003341197967,297.0946350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4403076171875,0.8326774835586548,0.361715167760849,0.3450821936130523,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.439453125,0.7282668948173523,0.2384126484394073,1.085776686668396,285.4405517578125,284.95001220703125,295.3074951171875,290.4504699707031,295.30841064453125,297.1380920410156,285.4431457519531,1.0,0.5491824150085449,1.0,1.0,0.0,1.0,-2.8536696434021,2.8536629676818848,6.5380795604141895e-06,2.199949026107788,0.8674774765968323,0.8674774765968323,0.0,148.95370483398438,133.0,42089.82421875,-0.0,2052.52587890625,1.0,281.28338623046875,284.1796264648437,293.4169921875,296.1136779785156,293.1499938964844,293.1499938964844,281.54998779296875,35390.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8857602477073669,1.0,0.0,0.0,3.465927839279175,3.4659500122070312,8.015531420824118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6031.884765625,0.0,1333.5286865234375,1895.4371337890625,0.0,3270.536376953125,0.863865852355957,1.0,0.0,3.0,1.0,0.0
12330180,297.0995178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.51434326171875,0.7937746047973633,0.3056256175041199,0.277492344379425,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5166320800781,0.8738462924957275,0.4125569462776184,0.3928402066230774,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5162658691406,0.8594009280204773,0.3922078907489776,0.2760083973407745,297.1013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5157165527344,0.8378565907478333,0.362021803855896,0.3452821373939514,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.511962890625,0.7329568862915039,0.238895758986473,1.087477207183838,285.51678466796875,284.95001220703125,295.283203125,290.4342041015625,295.2841796875,297.143798828125,285.5305480957031,1.0,0.5472903251647949,1.0,1.0,0.0,1.0,-2.8564324378967285,2.8564257621765137,6.550909347424749e-06,2.202152967453003,0.87191241979599,0.87191241979599,0.0,145.46182250976562,133.0,41174.5,-0.0,2040.0875244140625,1.0,281.48834228515625,284.2801513671875,293.3753356933594,295.939208984375,293.1499938964844,293.1499938964844,281.54998779296875,35281.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789070248603821,1.0,0.0,0.0,3.4801580905914307,3.480180501937866,8.081486839728313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6125.70556640625,0.0,1347.1676025390625,1895.4371337890625,0.0,3206.336669921875,0.8669057488441467,1.0,0.0,3.0,1.0,0.0
12330240,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.602783203125,0.8003175258636475,0.3060452342033386,0.2776656746864319,297.08111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.60321044921875,0.8808329701423645,0.4128504693508148,0.3929105103015899,297.0918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6031494140625,0.8661559820175171,0.3925650417804718,0.2761005461215973,297.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.60302734375,0.8441722989082336,0.3624121248722076,0.3454507291316986,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.602294921875,0.7385744452476501,0.2394206821918487,1.0889638662338257,285.6032409667969,284.95001220703125,295.2569580078125,290.4158630371094,295.2580261230469,297.1495361328125,285.6053161621094,1.0,0.5449993014335632,1.0,1.0,0.0,1.0,-2.8588247299194336,2.8588180541992188,6.561967893503606e-06,2.204033613204956,0.877213180065155,0.877213180065155,0.0,141.38150024414062,121.0,40808.1171875,-0.0,2024.1470947265625,1.0,281.5825500488281,284.3657531738281,293.3796691894531,296.0006408691406,293.1499938964844,293.1499938964844,281.8500061035156,35108.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759504556655884,1.0,0.0,0.0,3.497670412063598,3.497692823410034,8.163023608176445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5916.29833984375,0.0,1363.8118896484375,1895.4371337890625,0.0,3178.619140625,0.8707168698310852,1.0,0.0,3.0,1.0,0.0
12330300,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.67303466796875,0.8078043460845947,0.3063345849514007,0.2778023481369018,297.0873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6752624511719,0.8889636397361755,0.4130250513553619,0.3929418921470642,297.097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6749267578125,0.8740519285202026,0.392791211605072,0.2761629521846771,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.67437744140625,0.8515582084655762,0.3626942336559295,0.345579594373703,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.67071533203125,0.7450807094573975,0.2398618012666702,1.090251326560974,285.6754150390625,284.95001220703125,295.2288513183594,290.39556884765625,295.22998046875,297.1540832519531,285.6888122558594,1.0,0.5423966646194458,1.0,1.0,0.0,1.0,-2.8608062267303467,2.860799789428711,6.571234735019971e-06,2.205636501312256,0.8826629519462585,0.8826629519462585,0.0,136.89405822753906,121.0,39863.32421875,-0.0,2005.5167236328125,1.0,281.7889099121094,284.4633178710937,293.3331298828125,295.8197021484375,293.1499938964844,293.1499938964844,281.8500061035156,35017.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8687030076980591,1.0,0.0,0.0,3.5166852474212646,3.51670789718628,8.252021075350058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6007.515625,0.0,1382.7657470703125,1895.4371337890625,0.0,3110.643798828125,0.8748400807380676,1.0,0.0,3.0,1.0,0.0
12330360,297.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7572631835937,0.8160237669944763,0.3067527711391449,0.2779417335987091,297.09429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.75762939453125,0.8983803987503052,0.4133122265338897,0.3929710984230041,297.10479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.757568359375,0.8832569122314453,0.3931413292884826,0.2762252390384674,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7574768066406,0.8602116107940674,0.3630736768245697,0.3457019329071045,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7568664550781,0.7526611089706421,0.2403578460216522,1.0914393663406372,285.7576599121094,284.95001220703125,295.1988830566406,290.37335205078125,295.2001037597656,297.1588439941406,285.7593078613281,1.0,0.5395548939704895,1.0,1.0,0.0,1.0,-2.8626575469970703,2.8626511096954346,6.579833552677883e-06,2.2071049213409424,0.8889448642730713,0.8889448642730713,0.0,132.0419921875,109.0,39482.29296875,-0.0,1984.8690185546875,1.0,281.8825988769531,284.54498291015625,293.3336486816406,295.8759460449219,293.1499938964844,293.1499938964844,282.1499938964844,34867.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865441083908081,1.0,0.0,0.0,3.538529872894287,3.5385525226593018,8.354857072845334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5800.09228515625,0.0,1404.4361572265625,1895.4371337890625,0.0,3080.04345703125,0.8796504139900208,1.0,0.0,3.0,1.0,0.0
12330420,297.1244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8245544433594,0.8249258399009705,0.3070527017116546,0.2780609726905823,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.82672119140625,0.9092316031455994,0.4134936928749084,0.3929799795150757,297.1100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8263854980469,0.8937070965766907,0.3933730125427246,0.276270180940628,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,285.82586669921875,0.8701358437538147,0.3633581697940826,0.3458041250705719,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.822265625,0.7613484263420105,0.2407822608947754,1.0925157070159912,285.826904296875,284.95001220703125,295.16717529296875,290.34930419921875,295.16845703125,297.1626281738281,285.8399963378906,1.0,0.5365254878997803,1.0,1.0,0.0,1.0,-2.864283800125122,2.8642773628234863,6.587491498066811e-06,2.208439588546753,0.8953719735145569,0.8953719735145569,0.0,126.95578002929688,109.0,38510.41015625,-0.0,1962.6822509765625,1.0,282.0900573730469,284.6405334472656,293.2829284667969,295.6895446777344,293.1499938964844,293.1499938964844,282.1499938964844,34794.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8577880263328552,1.0,0.0,0.0,3.561556339263916,3.5615792274475098,8.463946983283677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5888.9990234375,0.0,1428.1778564453125,1895.4371337890625,0.0,3008.260986328125,0.8846900463104248,1.0,0.0,3.0,1.0,0.0
12330480,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.90411376953125,0.834966242313385,0.3074894547462463,0.2781976759433746,297.1060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9043884277344,0.922634482383728,0.413796991109848,0.3930032849311828,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90435791015625,0.9056966304779052,0.3937390148639679,0.2763277292251587,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.904296875,0.8816177845001221,0.3637481927871704,0.3459156155586242,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9037780761719,0.7714138031005859,0.2412708401679992,1.0935672521591189,285.9044189453125,284.95001220703125,295.1337890625,290.323486328125,295.1351013183594,297.1667785644531,285.9057006835937,1.0,0.5333542823791504,1.0,1.0,0.0,1.0,-2.865942001342773,2.8659353256225586,6.595228114747442e-06,2.209766387939453,0.9025924205780028,0.9025924205780028,0.0,121.63623046875,97.0,38124.34375,-0.0,1939.3829345703125,1.0,282.1811218261719,284.71734619140625,293.2811279296875,295.7428894042969,293.1499938964844,293.1499938964844,281.8500061035156,34669.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8542664051055908,1.0,0.0,0.0,3.5871589183807373,3.58718204498291,8.586071658100991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6308.89208984375,0.0,1454.591796875,1895.4371337890625,0.0,2975.245849609375,0.8903039693832397,1.0,0.0,3.0,1.0,0.0
12330540,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8287048339844,0.8462685346603394,0.3076382279396057,0.2782925963401794,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8261108398437,0.937895119190216,0.413843959569931,0.3929883539676666,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.82647705078125,0.9201823472976683,0.393820196390152,0.2763528227806091,297.1334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8271484375,0.8945394158363342,0.3639097809791565,0.3459917902946472,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8314819335937,0.7827882766723633,0.24159936606884,1.094481110572815,285.8258972167969,284.95001220703125,295.0987243652344,290.2959289550781,295.1001281738281,297.169189453125,285.8098449707031,1.0,0.5300599336624146,1.0,1.0,0.0,1.0,-2.867262125015259,2.867255449295044,6.601556378882378e-06,2.210897207260132,0.9077968597412108,0.9077968597412108,0.0,116.22409057617188,97.0,38920.40234375,-0.0,1915.0552978515625,1.0,282.0014343261719,284.6131896972656,293.36041259765625,296.0263366699219,293.1499938964844,293.1499938964844,281.8500061035156,34672.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659772276878357,1.0,0.0,0.0,3.612311840057373,3.612335205078125,8.706903713573411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6249.05419921875,0.0,1481.81494140625,1895.4371337890625,0.0,3085.0732421875,0.8958892822265625,1.0,0.0,3.0,1.0,0.0
