time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12330600,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.70855712890625,0.8573565483093262,0.3070865273475647,0.2779138088226318,297.1058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7076416015625,0.952245831489563,0.4132439792156219,0.392523318529129,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7077941894531,0.9347435235977172,0.3932031393051147,0.2760130167007446,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7080078125,0.9072449803352356,0.3634871542453766,0.3456659018993377,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7095642089844,0.7939252853393555,0.2414994090795517,1.0940532684326172,285.70758056640625,284.95001220703125,295.06207275390625,290.2667541503906,295.06353759765625,297.1671142578125,285.70220947265625,1.0,0.5264889001846313,1.0,1.0,0.0,1.0,-2.864943027496338,2.864936351776123,6.591264536837116e-06,2.2092809677124023,0.9115888476371764,0.9115888476371764,0.0,111.1959991455078,85.0,39142.24609375,-0.0,1886.750732421875,1.0,281.91668701171875,284.5008239746094,293.3488464355469,295.9901733398437,293.1499938964844,293.1499938964844,281.54998779296875,34784.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758682608604431,1.0,0.0,0.0,3.6334645748138414,3.633488178253174,8.809172982182645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6481.3974609375,0.0,1505.799560546875,1895.4371337890625,0.0,3177.848388671875,0.9007697105407716,1.0,0.0,3.0,1.0,0.0
12330660,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5893249511719,0.8684907555580139,0.3062383532524109,0.2771262228488922,297.0993957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5863952636719,0.9655529260635376,0.4123340547084808,0.3916436731815338,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5868225097656,0.9488344192504884,0.3922760486602783,0.2753517627716064,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5875549316406,0.9209425449371338,0.3627716600894928,0.3449592292308807,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5924072265625,0.8049162030220032,0.2411493510007858,1.0922203063964844,285.5861511230469,284.95001220703125,295.02392578125,290.2359619140625,295.02545166015625,297.1625671386719,285.568359375,1.0,0.5225838422775269,1.0,1.0,0.0,1.0,-2.8590972423553467,2.859090805053711,6.564630439243047e-06,2.2048795223236084,0.9147359132766724,0.9147359132766724,0.0,106.408447265625,85.0,39960.43359375,-0.0,1854.069091796875,1.0,281.7052307128906,284.35772705078125,293.3552551269531,296.1498107910156,293.1499938964844,293.1499938964844,281.54998779296875,34889.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8895679712295532,1.0,0.0,0.0,3.653977632522583,3.654001474380493,8.908919539862836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6351.998046875,0.0,1529.2821044921875,1895.4371337890625,0.0,3306.1669921875,0.9053487181663512,1.0,0.0,3.0,1.0,0.0
12330720,297.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4583740234375,0.8798949718475342,0.3049562275409698,0.2759996950626373,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4573669433594,0.9778531789779664,0.4109836518764496,0.3904016017913818,297.09649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45751953125,0.9622735977172852,0.3908980190753937,0.2744167745113373,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.457763671875,0.9352595806121826,0.3616469502449035,0.3439154326915741,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.45947265625,0.8155419826507568,0.2404664307832718,1.0890847444534302,285.457275390625,284.95001220703125,294.9843139648437,290.20367431640625,294.98590087890625,297.1549072265625,285.45135498046875,1.0,0.5183273553848267,1.0,1.0,0.0,1.0,-2.8501102924346924,2.8501038551330566,6.523684078274528e-06,2.198065280914306,0.9167463183403016,0.9167463183403016,0.0,101.78125,88.0,40093.71484375,-0.0,1817.362060546875,1.0,281.6172180175781,284.2378845214844,293.2919616699219,296.02618408203125,293.1499938964844,293.1499938964844,281.25,35052.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973856568336487,1.0,0.0,0.0,3.670093297958374,3.6701173782348633,8.987677801997052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6567.01904296875,0.0,1548.508056640625,1895.4371337890625,0.0,3379.202880859375,0.9091215133666992,1.0,0.0,3.0,1.0,0.0
12330780,297.0989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3340759277344,0.8847116827964783,0.3035964965820312,0.2747598886489868,297.07781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3310241699219,0.9827791452407836,0.4095114767551422,0.3890124261379242,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3314819335937,0.967722237110138,0.3894206881523132,0.2733801305294037,297.1039123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.33221435546875,0.9414110779762268,0.3603956997394562,0.3427332639694214,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3371887207031,0.8199613094329834,0.2396434396505355,1.0853898525238037,285.3307800292969,284.95001220703125,294.9432983398437,290.1699523925781,294.9449157714844,297.14630126953125,285.3125305175781,1.0,0.5156742334365845,1.0,1.0,0.0,1.0,-2.8398430347442627,2.839836597442627,6.476835096691502e-06,2.1901779174804688,0.9181405305862428,0.9181405305862428,0.0,99.46110534667967,88.0,40835.5078125,-0.0,1790.06640625,1.0,281.4039306640625,284.091064453125,293.2720031738281,296.1384582519531,293.1499938964844,293.1499938964844,281.25,35184.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9080249071121216,1.0,0.0,0.0,3.684803009033203,3.684827089309693,9.059867238647712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6418.05810546875,0.0,1566.072509765625,1895.4371337890625,0.0,3478.264892578125,0.9124548435211182,1.0,0.0,3.0,1.0,0.0
12330840,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2015991210937,0.8850793838500977,0.3019360303878784,0.2733760476112366,297.0643005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2005615234375,0.9834136366844176,0.4077257513999939,0.3874492645263672,297.07080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2007141113281,0.9683642983436584,0.3876267671585083,0.2722190022468567,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20098876953125,0.9422454833984376,0.3588497936725616,0.3413867950439453,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.20269775390625,0.8205346465110779,0.2385700792074203,1.0810201168060305,285.20050048828125,284.95001220703125,294.9009094238281,290.13482666015625,294.9026184082031,297.1356811523437,285.1944885253906,1.0,0.5134540796279907,1.0,1.0,0.0,1.0,-2.8280396461486816,2.828033208847046,6.423280865419656e-06,2.1811537742614746,0.9184231162071228,0.9184231162071228,0.0,98.44734191894533,91.0,40891.453125,-0.0,1766.886962890625,1.0,281.3172302246094,283.9715881347656,293.1990966796875,295.9894104003906,293.1499938964844,293.1499938964844,280.95001220703125,35369.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912994146347046,1.0,0.0,0.0,3.695117712020874,3.6951420307159424,9.110659675570788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6632.67529296875,0.0,1579.16943359375,1895.4371337890625,0.0,3524.369384765625,0.9149166345596312,1.0,0.0,3.0,1.0,0.0
12330900,297.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760192871094,0.8827780485153198,0.3002827167510986,0.2719169557094574,297.05126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0729064941406,0.9815334677696228,0.4059059619903564,0.3857777118682861,297.0574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0733642578125,0.9661771059036256,0.3858193457126617,0.2709867060184479,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0741271972656,0.9398983716964722,0.3572601974010467,0.3399325609207153,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07916259765625,0.8187825679779053,0.2374207973480224,1.0761237144470217,285.0726623535156,284.95001220703125,294.8572692871094,290.098388671875,294.8590393066406,297.1249694824219,285.0540771484375,1.0,0.5115641951560974,1.0,1.0,0.0,1.0,-2.8151638507843018,2.815157651901245,6.364999080687994e-06,2.171257257461548,0.918084979057312,0.918084979057312,0.0,98.1767349243164,91.0,41567.7265625,-0.0,1745.8153076171875,1.0,281.1033020019531,283.8240051269531,293.1775817871094,296.0924377441406,293.1499938964844,293.1499938964844,280.95001220703125,35512.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9213667511940002,1.0,0.0,0.0,3.70353627204895,3.7035608291625977,9.152221309705056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6473.66943359375,0.0,1589.8515625,1895.4371337890625,0.0,3601.766357421875,0.916875183582306,1.0,0.0,3.0,1.0,0.0
12330960,297.058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94219970703125,0.8783071637153625,0.2983917593955993,0.2703534066677093,297.0365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.941162109375,0.9774847030639648,0.4038390815258026,0.3839763700962066,297.04248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413146972656,0.9615676999092102,0.3837577402591705,0.269660472869873,297.0648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415588378906,0.9349188208580016,0.3554413020610809,0.3383556604385376,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432983398437,0.8151051998138428,0.2360771745443344,1.070687770843506,284.9410705566406,284.95001220703125,294.8124084472656,290.06072998046875,294.8142395019531,297.11297607421875,284.9350891113281,1.0,0.5098886489868164,1.0,1.0,0.0,1.0,-2.801100969314575,2.8010945320129395,6.301712346612476e-06,2.160478115081787,0.9166296124458312,0.9166296124458312,0.0,98.5047607421875,94.0,41556.08984375,-0.0,1725.9749755859375,1.0,281.0168151855469,283.7046813964844,293.10675048828125,295.9388427734375,293.1499938964844,293.1499938964844,280.6499938964844,35710.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924680471420288,1.0,0.0,0.0,3.707515239715576,3.707539796829224,9.171897090709536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6688.57861328125,0.0,1595.9041748046875,1895.4371337890625,0.0,3632.2880859375,0.917913258075714,1.0,0.0,3.0,1.0,0.0
12331020,297.0454406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8170471191406,0.8726538419723511,0.2965452671051025,0.268742561340332,297.02294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8138732910156,0.9720023274421692,0.4017811119556427,0.3821007013320923,297.0286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8143615722656,0.955416977405548,0.3817233443260193,0.2682856619358063,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8150939941406,0.9284012913703918,0.3536207973957062,0.3367046117782593,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8202514648437,0.8102258443832397,0.2346997857093811,1.064867615699768,284.8136291503906,284.95001220703125,294.7663879394531,290.0218505859375,294.7682800292969,297.10137939453125,284.7948303222656,1.0,0.5083569288253784,1.0,1.0,0.0,1.0,-2.7862792015075684,2.786273002624512,6.235258751985384e-06,2.149073600769043,0.9145699739456176,0.9145699739456176,0.0,99.1991729736328,94.0,42164.84765625,-0.0,1706.912841796875,1.0,280.80340576171875,283.55816650390625,293.0865783691406,296.0394897460937,293.1499938964844,293.1499938964844,280.6499938964844,35862.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317985773086548,1.0,0.0,0.0,3.709351062774658,3.7093756198883057,9.180982374346058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6522.5322265625,0.0,1599.1597900390625,1895.4371337890625,0.0,3697.61572265625,0.9184114933013916,1.0,0.0,3.0,1.0,0.0
12331080,297.0312805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6842041015625,0.8660411238670349,0.2944912612438202,0.2670466005802154,297.0080261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6831359863281,0.9651405215263368,0.3995102047920227,0.3801201283931732,297.0135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68328857421875,0.9478396773338318,0.379468023777008,0.2668343186378479,297.0375671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6835327148437,0.9206450581550598,0.3516040444374084,0.3349547386169433,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.685302734375,0.8041890859603882,0.2331633120775222,1.0586276054382324,284.6830444335937,284.95001220703125,294.71929931640625,289.9818725585937,294.7212219238281,297.08892822265625,284.67694091796875,1.0,0.5069067478179932,1.0,1.0,0.0,1.0,-2.770516872406006,2.770510673522949,6.165045761008514e-06,2.1369786262512207,0.9113982319831848,0.9113982319831848,0.0,100.21746063232422,97.0,42086.890625,-0.0,1688.154296875,1.0,280.7182312011719,283.4410400390625,293.0164794921875,295.8823547363281,293.1499938964844,293.1499938964844,280.3500061035156,36070.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9341694712638856,1.0,0.0,0.0,3.706567287445069,3.706591844558716,9.16720750865352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6738.126953125,0.0,1597.5516357421875,1895.4371337890625,0.0,3719.298828125,0.9179414510726928,1.0,0.0,3.0,1.0,0.0
12331140,297.01873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.559326171875,0.8591694831848145,0.2925094664096832,0.2653237283229828,296.99444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5560913085937,0.957510471343994,0.3972792029380798,0.3780895471572876,296.9999389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5565795898437,0.9395833015441896,0.3772702217102051,0.2653521597385406,297.0245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5573425292969,0.9125942587852478,0.3496155738830566,0.3331537246704101,297.0765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.56256103515625,0.7976704239845276,0.2316245287656784,1.0521174669265747,284.55584716796875,284.95001220703125,294.671142578125,289.9408569335937,294.6731262207031,297.07720947265625,284.53680419921875,1.0,0.5055080652236938,1.0,1.0,0.0,1.0,-2.754236221313477,2.75423002243042,6.092853254813235e-06,2.1244447231292725,0.9076221585273744,0.9076221585273744,0.0,101.39698028564452,97.0,42633.6484375,-0.0,1669.5718994140625,1.0,280.5046691894531,283.29541015625,292.9969177246094,295.9808959960937,293.1499938964844,293.1499938964844,280.3500061035156,36231.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9405753016471864,1.0,0.0,0.0,3.70149302482605,3.701517343521118,9.142124781647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6564.794921875,0.0,1592.9715576171875,1895.4371337890625,0.0,3777.674560546875,0.9168961644172668,1.0,0.0,3.0,1.0,0.0
12331200,297.0050964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4267883300781,0.8520063161849976,0.2903371453285217,0.2635284960269928,296.97979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4256896972656,0.9490455985069276,0.3948550224304199,0.3759704828262329,296.9851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.42584228515625,0.9306454062461852,0.3748702108860016,0.2638047635555267,297.0105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4261169433594,0.9044637680053712,0.3474505543708801,0.3312699496746063,297.06427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4278869628906,0.7907480597496033,0.2299497574567794,1.0452775955200195,284.4256286621094,284.95001220703125,294.6220092773437,289.8988342285156,294.6240234375,297.0649108886719,284.4195251464844,1.0,0.504126787185669,1.0,1.0,0.0,1.0,-2.737191200256348,2.73718523979187,6.017803116264986e-06,2.111358165740967,0.9027370810508728,0.9027370810508728,0.0,102.75479888916016,100.0,42498.62109375,-0.0,1650.8887939453125,1.0,280.4194030761719,283.1796875,292.9267578125,295.8201599121094,293.1499938964844,293.1499938964844,280.04998779296875,36454.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942379593849182,1.0,0.0,0.0,3.691502571105957,3.6915268898010254,9.092841537494678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6777.93359375,0.0,1583.2706298828125,1895.4371337890625,0.0,3794.0595703125,0.914819061756134,1.0,0.0,3.0,1.0,0.0
12331260,296.9931945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3040466308594,0.8450010418891907,0.2882507741451263,0.2617154419422149,296.9666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.30078125,0.9403048753738404,0.3924869298934936,0.3738135695457458,296.9721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.30126953125,0.9217081069946288,0.3725429773330688,0.2622348368167877,296.9979858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3020324707031,0.8968203067779541,0.3453299105167389,0.3293472230434418,297.0528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3072814941406,0.7838488221168518,0.2282913625240326,1.038239359855652,284.300537109375,284.95001220703125,294.57196044921875,289.8558959960937,294.57403564453125,297.05352783203125,284.2813415527344,1.0,0.5027527213096619,1.0,1.0,0.0,1.0,-2.719763994216919,2.7197580337524414,5.941469225945184e-06,2.0979392528533936,0.8972790837287903,0.8972790837287903,0.0,104.1707534790039,100.0,42980.2109375,-0.0,1632.1187744140625,1.0,280.206787109375,283.03692626953125,292.9060363769531,295.91424560546875,293.1499938964844,293.1499938964844,280.04998779296875,36627.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9482377767562866,1.0,0.0,0.0,3.678951978683472,3.678976535797119,9.031118679558858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6599.31396484375,0.0,1570.3526611328125,1895.4371337890625,0.0,3847.07275390625,0.9121161699295044,1.0,0.0,3.0,1.0,0.0
12331320,296.9802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1723327636719,0.8379956483840942,0.2859883904457092,0.2598405182361603,296.9525451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1712341308594,0.931218683719635,0.3899412751197815,0.3715806305408478,296.9579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.17138671875,0.9127920269966124,0.3700288236141205,0.2606086134910583,296.98455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.171630859375,0.8890881538391113,0.3430480062961578,0.3273539245128631,297.04107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1734313964844,0.7768763303756714,0.2265140861272812,1.0309383869171145,284.1711730957031,284.95001220703125,294.52105712890625,289.8121337890625,294.5231628417969,297.04168701171875,284.16510009765625,1.0,0.5013673305511475,1.0,1.0,0.0,1.0,-2.7017064094543457,2.701700448989868,5.862962098035496e-06,2.0840706825256348,0.8907061815261841,0.8907061815261841,0.0,105.68679809570312,103.0,42791.73828125,-0.0,1613.1043701171875,1.0,280.1210021972656,282.9229431152344,292.83502197265625,295.7493896484375,293.1499938964844,293.1499938964844,280.3500061035156,36872.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9495845437049866,1.0,0.0,0.0,3.661178588867188,3.661202907562256,8.944068667915417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6064.87158203125,0.0,1552.1864013671875,1895.4371337890625,0.0,3859.21826171875,0.9082984328269958,1.0,0.0,3.0,1.0,0.0
12331380,296.9708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2018737792969,0.8313592076301575,0.2839846611022949,0.257978618144989,296.94158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.20416259765625,0.9224425554275512,0.3876116275787353,0.3693413734436035,296.94732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2038269042969,0.9046528339385986,0.3677616417407989,0.2589844465255737,296.9739074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2032775878906,0.8816986083984375,0.3409532904624939,0.3253504335880279,297.0312194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1996459960937,0.7702194452285767,0.224855363368988,1.023552656173706,284.2043151855469,284.95001220703125,294.4693603515625,289.7675476074219,294.4715270996094,297.0316467285156,284.217529296875,1.0,0.499978244304657,1.0,1.0,0.0,1.0,-2.683540105819702,2.683534383773804,5.784389941254631e-06,2.070061206817627,0.8859092593193054,0.8859092593193054,0.0,107.1797866821289,103.0,41489.3203125,-0.0,1594.0435791015625,1.0,280.3050537109375,282.9961853027344,292.69146728515625,295.3629455566406,293.1499938964844,293.1499938964844,280.3500061035156,36984.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370735883712769,1.0,0.0,0.0,3.6414310932159424,3.641455173492432,8.84784469690203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6082.80615234375,0.0,1531.0032958984375,1895.4371337890625,0.0,3745.80224609375,0.9040504693984984,1.0,0.0,3.0,1.0,0.0
12331440,296.9684753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2772521972656,0.8265459537506104,0.2826170325279236,0.2565473318099975,296.9372863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.277587890625,0.9160210490226746,0.3858672082424164,0.367503672838211,296.9437561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.27752685546875,0.8990085124969482,0.3661269247531891,0.2576886415481567,296.96929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2774658203125,0.8762587904930115,0.3393823802471161,0.3237005472183227,297.0258483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.27691650390625,0.7652732729911804,0.2235753983259201,1.017300367355347,284.277587890625,284.95001220703125,294.4169006347656,289.7222595214844,294.41912841796875,297.0260925292969,284.27880859375,1.0,0.498745858669281,1.0,1.0,0.0,1.0,-2.668550968170166,2.668545246124268,5.719863565900596e-06,2.05845594406128,0.8822385668754578,0.8822385668754578,0.0,108.2333984375,106.0,40774.30859375,-0.0,1577.6683349609375,1.0,280.3881530761719,283.0728454589844,292.6313171386719,295.30291748046875,293.1499938964844,293.1499938964844,280.6499938964844,36962.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926505208015442,1.0,0.0,0.0,3.623925447463989,3.62394952774048,8.762979746279598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5803.63330078125,0.0,1511.505859375,1895.4371337890625,0.0,3649.06689453125,0.9000992774963379,1.0,0.0,3.0,1.0,0.0
12331500,296.9685974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3468017578125,0.822946310043335,0.2814753651618957,0.2554636597633362,296.9356994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3493957519531,0.9112411737442015,0.3843611776828766,0.3660173416137695,296.9428100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3490295410156,0.8947613835334778,0.3647270798683166,0.2566647231578827,296.9672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3484191894531,0.872147798538208,0.3380341827869415,0.3223695158958435,297.0228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.34429931640625,0.7615251541137695,0.2224903851747512,1.0122188329696655,284.3495788574219,284.95001220703125,294.3638000488281,289.67633056640625,294.3660583496094,297.0229187011719,284.3644714355469,1.0,0.4977279901504516,1.0,1.0,0.0,1.0,-2.656522750854492,2.6565170288085938,5.668467110808706e-06,2.049202442169189,0.8788349032402039,0.8788349032402039,0.0,109.02251434326172,106.0,39472.28125,-0.0,1564.3818359375,1.0,280.5975646972656,283.1792297363281,292.5461120605469,295.0375366210937,293.1499938964844,293.1499938964844,280.6499938964844,36963.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9116699695587158,1.0,0.0,0.0,3.6055171489715576,3.605540990829468,8.674179525769432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5869.1455078125,0.0,1491.3580322265625,1895.4371337890625,0.0,3512.095458984375,0.8960486054420471,1.0,0.0,3.0,1.0,0.0
12331560,296.9723205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4341125488281,0.8201632499694824,0.2806911170482635,0.2546502947807312,296.9378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4345397949219,0.9075849652290344,0.3832166492938995,0.3648205399513244,296.9457092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4344787597656,0.8914496898651123,0.3636972606182098,0.2558583617210388,296.9686889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.43438720703125,0.8689413070678711,0.3370177149772644,0.3213043808937073,297.0227355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4336853027344,0.7586095333099365,0.2216750085353851,1.008171558380127,284.4345703125,284.95001220703125,294.3100891113281,289.6297912597656,294.3123779296875,297.022705078125,284.436279296875,1.0,0.4969406127929687,1.0,1.0,0.0,1.0,-2.646989583969116,2.646984100341797,5.627900463878177e-06,2.041869640350342,0.8763270378112793,0.8763270378112793,0.0,109.6519546508789,109.0,38803.5390625,-0.0,1553.9420166015625,1.0,280.6869812011719,283.265380859375,292.5247497558594,295.0458374023437,293.1499938964844,293.1499938964844,280.95001220703125,36874.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9019247889518738,1.0,0.0,0.0,3.5899930000305176,3.5900166034698486,8.599644161222386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5624.80615234375,0.0,1473.86279296875,1895.4371337890625,0.0,3421.519775390625,0.8925041556358337,1.0,0.0,3.0,1.0,0.0
12331620,296.97607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5052185058594,0.8176631331443787,0.2799351513385772,0.2539885342121124,296.9405212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5078430175781,0.90438574552536,0.3821339905261993,0.3638034462928772,296.9488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5074462890625,0.8884699940681458,0.3627094626426697,0.2551787495613098,296.970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5068664550781,0.866072416305542,0.3360669016838074,0.3204095661640167,297.0235290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.502685546875,0.7560409307479858,0.2209462970495224,1.004873752593994,284.5080261230469,284.95001220703125,294.2557983398437,289.5827331542969,294.25811767578125,297.0234375,284.52313232421875,1.0,0.4963692724704742,1.0,1.0,0.0,1.0,-2.6391162872314453,2.639110565185547,5.59462932869792e-06,2.0358736515045166,0.8739981055259705,0.8739981055259705,0.0,110.2872543334961,109.0,37562.37890625,-0.0,1545.8843994140625,1.0,280.8952941894531,283.3715209960937,292.4577331542969,294.8192443847656,293.1499938964844,293.1499938964844,280.95001220703125,36831.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8887373805046082,1.0,0.0,0.0,3.574428081512451,3.574451446533203,8.525236125933588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5692.71337890625,0.0,1456.794921875,1895.4371337890625,0.0,3298.397705078125,0.8890373706817627,1.0,0.0,3.0,1.0,0.0
12331680,296.9819030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5935363769531,0.8153679966926575,0.2794060409069061,0.2534568607807159,296.9454040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5939636230469,0.9015328884124756,0.3812853097915649,0.3629398047924042,296.95416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5939025878906,0.8857365250587463,0.3619596660137176,0.2546089291572571,296.97479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.59381103515625,0.8634520173072815,0.3353314995765686,0.3196589946746826,297.0260925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5930480957031,0.7537297606468201,0.2203961759805679,1.002198338508606,284.593994140625,284.95001220703125,294.2010192871094,289.53521728515625,294.203369140625,297.02593994140625,284.595947265625,1.0,0.4959983825683594,1.0,1.0,0.0,1.0,-2.6326346397399902,2.632629156112671,5.5673062888672575e-06,2.0309340953826904,0.8725694417953491,0.8725694417953491,0.0,110.9397964477539,112.0,36933.41015625,-0.0,1539.8634033203125,1.0,280.9852294921875,283.4578552246094,292.4430236816406,294.8432006835937,293.1499938964844,293.1499938964844,281.25,36707.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806630969047546,1.0,0.0,0.0,3.562293291091919,3.562316656112671,8.467450811622257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5464.6845703125,0.0,1442.9271240234375,1895.4371337890625,0.0,3222.79443359375,0.88621985912323,1.0,0.0,3.0,1.0,0.0
12331740,296.98681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6643981933594,0.8129957914352417,0.2788226008415222,0.252986341714859,296.94970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6669921875,0.8986325860023499,0.380411833524704,0.362160325050354,296.9587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6666259765625,0.8829413652420044,0.361165702342987,0.2540939152240753,296.9784545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.666015625,0.8607940077781677,0.3345813155174255,0.3189912140369415,297.0286560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6618347167969,0.7514270544052124,0.2198633253574371,0.9999374151229858,284.66717529296875,284.9551696777344,294.14581298828125,289.4873046875,294.148193359375,297.0284729003906,284.6822814941406,1.0,0.4958013594150543,1.0,1.0,0.0,1.0,-2.626994609832764,2.6269891262054443,5.543692168430425e-06,2.02668833732605,0.8712311387062073,0.8712311387062073,0.0,111.69701385498048,112.0,35730.59765625,-0.0,1535.48974609375,1.0,281.1931457519531,283.5627746582031,292.3746643066406,294.623046875,293.1499938964844,293.1499938964844,281.25,36637.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8687323927879333,1.0,0.0,0.0,3.5505306720733643,3.550553798675537,8.41162375309068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5530.22412109375,0.0,1429.936279296875,1895.4371337890625,0.0,3110.91943359375,0.8835803866386414,1.0,0.0,3.0,1.0,0.0
12331800,296.9931945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7530212402344,0.8106338977813721,0.2784165441989898,0.252589613199234,296.9555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.75347900390625,0.8957693576812744,0.3797163665294647,0.3614699840545654,296.96484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7533874511719,0.8801900148391724,0.3605563044548034,0.2536422908306122,296.9835510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7532958984375,0.8581892848014832,0.3339944779872894,0.3184079527854919,297.0323791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7525329589844,0.7491961121559143,0.219458594918251,0.9980425238609314,284.75347900390625,285.0240783691406,294.0902404785156,289.4390563964844,294.0926208496094,297.0321655273437,284.7555236816406,1.0,0.4957580268383026,1.0,1.0,0.0,1.0,-2.622165441513061,2.622159957885742,5.523490017367294e-06,2.0230414867401123,0.8696864247322083,0.8696864247322083,0.0,112.51580047607422,115.0,35121.5234375,-0.0,1532.519287109375,1.0,281.2841796875,283.64923095703125,292.3568115234375,294.6458740234375,293.1499938964844,293.1499938964844,281.54998779296875,36555.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8615269660949707,1.0,0.0,0.0,3.541101455688477,3.5411243438720703,8.367004511455889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5314.17138671875,0.0,1419.3856201171875,1895.4371337890625,0.0,3043.326904296875,0.8813822269439697,1.0,0.0,3.0,1.0,0.0
12331860,296.99835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8232421875,0.8081108927726746,0.2779295444488525,0.2522223591804504,296.9604187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8258361816406,0.8927723169326782,0.3789632618427276,0.3608242869377136,296.9698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.825439453125,0.8773106932640076,0.3598724901676178,0.2532182037830353,296.9878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8248596191406,0.8554810285568237,0.3333600461483001,0.3178700506687164,297.0356750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8206787109375,0.7468999624252319,0.219037264585495,0.9963808655738832,284.82598876953125,285.0933837890625,294.03436279296875,289.3905639648437,294.0367736816406,297.03546142578125,284.8411560058594,1.0,0.4958443939685821,1.0,1.0,0.0,1.0,-2.6177961826324463,2.617790699005127,5.505335138877854e-06,2.019787073135376,0.8678237199783325,0.8678237199783325,0.0,113.44760131835938,115.0,33938.234375,-0.0,1530.68896484375,1.0,281.4913635253906,283.7530517578125,292.2840270996094,294.424560546875,293.1499938964844,293.1499938964844,281.54998779296875,36557.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8500301837921143,1.0,0.0,0.0,3.5304529666900635,3.5304760932922363,8.316760045090632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5375.103515625,0.0,1408.2261962890625,1895.4371337890625,0.0,2935.55322265625,0.8790300488471985,1.0,0.0,3.0,1.0,0.0
12331920,297.0048217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.8055587410926819,0.2776024937629699,0.2519080340862274,296.9665832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.8897950649261475,0.3783664107322693,0.3602409958839416,296.9761657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.8744587302207947,0.3593526780605316,0.2528389990329742,296.9931945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.8528041243553162,0.332861840724945,0.3173875510692596,297.039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.7446445822715759,0.2187191545963287,0.9949514269828796,284.9129943847656,285.1629943847656,293.97821044921875,289.34185791015625,293.98065185546875,297.0395812988281,284.91510009765625,1.0,0.4960439801216125,1.0,1.0,0.0,1.0,-2.6139626502990723,2.613957166671753,5.489396698976634e-06,2.0169150829315186,0.8664149045944214,0.8664149045944214,0.0,114.43462371826172,118.0,33338.73046875,-0.0,1529.84228515625,1.0,281.5831298828125,283.840087890625,292.2626342773437,294.443359375,293.1499938964844,293.1499938964844,281.8500061035156,36495.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429491519927979,1.0,0.0,0.0,3.521834135055542,3.521857023239136,8.276202834167634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5169.2802734375,0.0,1398.7755126953125,1895.4371337890625,0.0,2869.281005859375,0.8770487308502197,1.0,0.0,3.0,1.0,0.0
12331980,297.0099182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.8028743863105774,0.2771857380867004,0.2516126334667206,296.9716186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9846496582031,0.8867151737213135,0.3776999115943908,0.3596878349781036,296.981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.8715097904205322,0.3587470650672912,0.2524771690368652,296.9975891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836730957031,0.8500447273254395,0.3322981595993042,0.3169296085834503,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795227050781,0.7423336505889893,0.2183680832386016,0.993664801120758,284.9848327636719,285.2328491210937,293.9219055175781,289.29302978515625,293.92431640625,297.0431213378906,284.9999389648437,1.0,0.4963385164737701,1.0,1.0,0.0,1.0,-2.610412836074829,2.6104073524475098,5.4747392823628616e-06,2.0142953395843506,0.8646703362464905,0.8646703362464905,0.0,115.5171356201172,118.0,32170.83984375,-0.0,1529.8067626953125,1.0,281.78961181640625,283.94287109375,292.1864318847656,294.2204895019531,293.1499938964844,293.1499938964844,281.8500061035156,36506.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8312963247299194,1.0,0.0,0.0,3.5120887756347656,3.5121114253997803,8.230462640312908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5225.82275390625,0.0,1388.7249755859375,1895.4371337890625,0.0,2760.516357421875,0.8749051690101624,1.0,0.0,3.0,1.0,0.0
12332040,297.0162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0716552734375,0.8002328872680664,0.2769221663475036,0.2513614296913147,296.977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721130371094,0.8836815357208252,0.3771752417087555,0.3591830730438232,296.98748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0720520019531,0.8686148524284363,0.35829558968544,0.2521514892578125,297.0029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0719299316406,0.8473354578018188,0.3318575024604797,0.3165111541748047,297.04754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711364746094,0.7400719523429871,0.2181071043014526,0.9925390481948853,285.0721435546875,285.3028564453125,293.8654479980469,289.244140625,293.86785888671875,297.0473327636719,285.0742492675781,1.0,0.4967158436775207,1.0,1.0,0.0,1.0,-2.607255697250366,2.607250452041626,5.461679847940104e-06,2.0119454860687256,0.8633885383605957,0.8633885383605957,0.0,116.6377182006836,121.0,31578.150390625,-0.0,1530.4769287109375,1.0,281.8821105957031,284.0302124023437,292.1629943847656,294.2362976074219,293.1499938964844,293.1499938964844,282.1499938964844,36449.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82390958070755,1.0,0.0,0.0,3.504286766052246,3.5043094158172607,8.19393619622133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5029.6953125,0.0,1380.2449951171875,1895.4371337890625,0.0,2691.826171875,0.8731115460395813,1.0,0.0,3.0,1.0,0.0
12332100,297.0212707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1405334472656,0.7975266575813293,0.2765649259090423,0.2511254251003265,296.98272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14306640625,0.880585789680481,0.3765701353549957,0.3586967289447784,296.9924621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1427001953125,0.8656665682792664,0.3577541708946228,0.251838743686676,297.0071716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1421203613281,0.8445791006088257,0.3313446342945099,0.3161082565784454,297.05108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13800048828125,0.7377774715423584,0.2178050279617309,0.9915083050727844,285.14324951171875,285.3729553222656,293.80889892578125,289.1952514648437,293.81134033203125,297.0508728027344,285.1583557128906,1.0,0.4971626996994018,1.0,1.0,0.0,1.0,-2.60429048538208,2.6042850017547607,5.449501259136014e-06,2.009774684906006,0.8617579936981201,0.8617579936981201,0.0,117.8340301513672,121.0,30423.0546875,-0.0,1531.739990234375,1.0,282.08795166015625,284.13201904296875,292.0848693847656,294.0132141113281,293.1499938964844,293.1499938964844,282.1499938964844,36464.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8117995262145996,1.0,0.0,0.0,3.495279550552368,3.495302200317383,8.151867518790823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5082.22607421875,0.0,1371.0819091796875,1895.4371337890625,0.0,2579.77490234375,0.8711367249488831,1.0,0.0,3.0,1.0,0.0
12332160,297.0273742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2309875488281,0.7948793768882751,0.2763483822345733,0.2509240210056305,296.9886779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2314758300781,0.8775557279586792,0.3760958015918731,0.3582465946674347,296.99859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2314147949219,0.8627932667732239,0.3573594093322754,0.2515565156936645,297.0123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2312927246094,0.8418875932693481,0.3309460878372192,0.3157358467578888,297.0552062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.23046875,0.7355386018753052,0.2175842523574829,0.9905951619148254,285.23150634765625,285.44305419921875,293.7523803710937,289.1464233398437,293.7547912597656,297.05499267578125,285.2336730957031,1.0,0.4976701736450195,1.0,1.0,0.0,1.0,-2.6016221046447754,2.601616621017456,5.438508196675684e-06,2.007798910140991,0.8606040477752686,0.8606040477752686,0.0,119.05472564697266,124.0,29832.75,-0.0,1533.513671875,1.0,282.1819152832031,284.2204895019531,292.0602111816406,294.0265808105469,293.1499938964844,293.1499938964844,282.45001220703125,36410.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.803886353969574,1.0,0.0,0.0,3.4881367683410645,3.488159418106079,8.118584560179443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4895.9423828125,0.0,1363.370849609375,1895.4371337890625,0.0,2507.01025390625,0.8694965839385986,1.0,0.0,3.0,1.0,0.0
12332220,297.0321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2987670898437,0.7922059297561646,0.2760380506515503,0.2507335543632507,296.9934387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3013000488281,0.8745090961456299,0.3755425214767456,0.3578119874000549,297.00347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3009338378906,0.8599123954772949,0.3568800389766693,0.2512878477573395,297.0164489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3003234863281,0.8391857743263245,0.330476850271225,0.3153768479824066,297.05865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2962646484375,0.7332921624183655,0.2173211127519607,0.9897562861442566,285.3014831542969,285.5131225585937,293.6958923339844,289.09771728515625,293.69830322265625,297.0584411621094,285.3165283203125,1.0,0.4982294738292694,1.0,1.0,0.0,1.0,-2.5991098880767822,2.599104404449463,5.428234999271808e-06,2.0059714317321777,0.85908442735672,0.85908442735672,0.0,120.3313446044922,124.0,28691.9921875,-0.0,1535.7420654296875,1.0,282.3864440917969,284.32080078125,291.9816589355469,293.8050231933594,293.1499938964844,293.1499938964844,282.45001220703125,36428.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7911874651908875,1.0,0.0,0.0,3.479807615280152,3.479830265045166,8.07985884421214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4944.43798828125,0.0,1354.9952392578125,1895.4371337890625,0.0,2391.142822265625,0.8676717877388,1.0,0.0,3.0,1.0,0.0
12332280,297.0379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3885498046875,0.7896177768707275,0.275864839553833,0.2505746483802795,296.99920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3890380859375,0.871557891368866,0.3751168251037597,0.35741126537323,297.009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.38897705078125,0.8571354746818542,0.3565455079078674,0.2510499954223633,297.0213928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.38885498046875,0.8365696668624878,0.3301191031932831,0.3150463104248047,297.0626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.38800048828125,0.7311146259307861,0.2171357870101928,0.9890193939208984,285.3890686035156,285.5830078125,293.6394958496094,289.0491943359375,293.6419372558594,297.0624389648437,285.3913269042969,1.0,0.4988350868225097,1.0,1.0,0.0,1.0,-2.596867322921753,2.5968620777130127,5.419028639153112e-06,2.0043179988861084,0.8580498099327087,0.8580498099327087,0.0,121.61705780029295,127.0,28109.908203125,-0.0,1538.375244140625,1.0,282.4802551269531,284.4087219238281,291.9577941894531,293.81842041015625,293.1499938964844,293.1499938964844,282.75,36376.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7827035188674927,1.0,0.0,0.0,3.473318576812744,3.47334098815918,8.049753432715079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4766.63720703125,0.0,1348.0211181640625,1895.4371337890625,0.0,2314.447265625,0.8661777973175049,1.0,0.0,3.0,1.0,0.0
12332340,297.0423889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4563903808594,0.7870144248008728,0.2755922973155975,0.2504212558269501,297.0037536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4588928222656,0.8686038851737976,0.3746069967746734,0.3570208847522735,297.01422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4585266113281,0.8543609976768494,0.3561169505119324,0.2508207559585571,297.0252990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4579467773437,0.8339492082595825,0.3296858966350555,0.3147245049476623,297.06591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4538879394531,0.7289302945137024,0.2169035822153091,0.9883355498313904,285.4590759277344,285.6527099609375,293.58331298828125,289.0009460449219,293.5857238769531,297.06573486328125,285.47412109375,1.0,0.499480128288269,1.0,1.0,0.0,1.0,-2.594731330871582,2.5947258472442627,5.410328412835952e-06,2.0027740001678467,0.8566557168960571,0.8566557168960571,0.0,122.95052337646484,127.0,26978.509765625,-0.0,1541.35791015625,1.0,282.68475341796875,284.50885009765625,291.8786315917969,293.5978698730469,293.1499938964844,293.1499938964844,282.75,36395.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7693400382995605,1.0,0.0,0.0,3.46559476852417,3.465617179870605,8.01399096417299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4812.19140625,0.0,1340.3323974609375,1895.4371337890625,0.0,2194.97998046875,0.864490807056427,1.0,0.0,3.0,1.0,0.0
12332400,297.0479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5464782714844,0.7845079898834229,0.275456428527832,0.2502970099449157,297.00927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5469665527344,0.8657572269439697,0.3742237091064453,0.3566616773605346,297.02001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5469055175781,0.8516955971717834,0.3558272421360016,0.2506168186664581,297.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5467834472656,0.8314183354377747,0.329363077878952,0.3144285678863525,297.0697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5459289550781,0.7268145680427551,0.2167473137378692,0.987739086151123,285.5469970703125,285.7221069335937,293.52734375,288.9530029296875,293.5297546386719,297.0695495605469,285.5493469238281,1.0,0.5001609325408936,1.0,1.0,0.0,1.0,-2.592831611633301,2.592826128005981,5.402548595156986e-06,2.0013768672943115,0.8557546734809875,0.8557546734809875,0.0,124.28410339355467,130.0,26401.814453125,-0.0,1544.65966796875,1.0,282.7792053222656,284.59716796875,291.8553466796875,293.61114501953125,293.1499938964844,293.1499938964844,283.04998779296875,36342.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7602096796035767,1.0,0.0,0.0,3.4597327709198,3.459755182266236,7.986903369783249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4643.08544921875,0.0,1334.0404052734375,1895.4371337890625,0.0,2114.412109375,0.8631365895271301,1.0,0.0,3.0,1.0,0.0
