time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12332460,297.0521545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.61395263671875,0.7820066213607788,0.2752229869365692,0.2501792311668396,297.0136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6164245605469,0.8629276752471924,0.3737566173076629,0.3563127517700195,297.02447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6160888671875,0.8490469455718994,0.3554411828517914,0.2504189610481262,297.0337219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.615478515625,0.8288934826850891,0.3289649486541748,0.3141410946846008,297.0728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6114501953125,0.7246973514556885,0.216543436050415,0.9871894717216492,285.6166076660156,285.7911376953125,293.4716491699219,288.90545654296875,293.4740600585937,297.0726623535156,285.6316223144531,1.0,0.5008730888366699,1.0,1.0,0.0,1.0,-2.591028213500977,2.5910229682922363,5.39522989129182e-06,2.0000810623168945,0.8544915914535522,0.8544915914535522,0.0,125.65557861328124,130.0,25281.64453125,-0.0,1548.2537841796875,1.0,282.98321533203125,284.6966857910156,291.7763061523437,293.3924865722656,293.1499938964844,293.1499938964844,283.04998779296875,36361.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7461456656455994,1.0,0.0,0.0,3.4526381492614746,3.452660322189331,7.954180318847648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4685.609375,0.0,1327.0399169921875,1895.4371337890625,0.0,1992.1998291015625,0.8615900874137878,1.0,0.0,3.0,1.0,0.0
12332520,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.70294189453125,0.7796090841293335,0.2751242220401764,0.2500899136066437,297.0188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.703369140625,0.8602103590965271,0.3734131157398224,0.3559932112693786,297.0299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.70330810546875,0.8465079069137573,0.35518878698349,0.2502434849739074,297.03826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7032165527344,0.8264557123184204,0.3286748230457306,0.3138778507709503,297.0765075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7024230957031,0.7226442098617554,0.2164129763841629,0.9867183566093444,285.7033996582031,285.8597412109375,293.41632080078125,288.8583679199219,293.4187316894531,297.0763244628906,285.7055053710937,1.0,0.5016140937805176,1.0,1.0,0.0,1.0,-2.589442253112793,2.5894370079040527,5.3887492867943365e-06,1.9989173412323,0.8537139892578125,0.8537139892578125,0.0,127.02108001708984,118.0,24779.619140625,-0.0,1552.11474609375,1.0,283.0782165527344,284.7895202636719,291.7547302246094,293.4086608886719,293.1499938964844,293.1499938964844,283.1499938964844,36308.70703125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7364285588264465,1.0,0.0,0.0,3.4474167823791504,3.447438955307007,7.930141237011412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4671.79248046875,0.0,1321.429931640625,1895.4371337890625,0.0,1909.23583984375,0.8583777546882629,1.0,0.0,3.0,1.0,0.0
12332580,297.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7292785644531,0.780692994594574,0.2748879492282867,0.2499161511659622,297.0226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.73004150390625,0.86124187707901,0.372948557138443,0.3555880784988403,297.03375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7299194335937,0.8475385904312134,0.3547985851764679,0.2500016391277313,297.0414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.729736328125,0.8273951411247253,0.328277438879013,0.3135286867618561,297.0791931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.728515625,0.723520815372467,0.2162126153707504,0.985850751399994,285.7301025390625,285.9278259277344,293.3614196777344,288.8117980957031,293.3638000488281,297.0790710449219,285.7344970703125,1.0,0.5004193186759949,1.0,1.0,0.0,1.0,-2.586997985839844,2.5869925022125244,5.378811692935415e-06,1.997145414352417,0.8519596457481384,0.8519596457481384,0.0,126.15725708007812,118.0,24208.310546875,-0.0,1544.9625244140625,1.0,283.157470703125,284.83331298828125,291.733154296875,293.3515625,293.1499938964844,293.1499938964844,283.1499938964844,36075.77734375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7300023436546326,1.0,0.0,0.0,3.427598476409912,3.427620410919189,7.839225304451247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4688.49609375,0.0,1300.058837890625,1895.4371337890625,0.0,1855.0880126953125,0.8554437756538391,1.0,0.0,3.0,1.0,0.0
12332640,297.06329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.74951171875,0.7835316061973572,0.2745494246482849,0.2495880722999572,297.0251159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7494506835937,0.8642069697380066,0.372387021780014,0.3550313115119934,297.0362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7494506835937,0.8504007458686829,0.3543043434619903,0.2496394217014312,297.0434875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7494812011719,0.8300663828849792,0.3277917206287384,0.3130385875701904,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.74951171875,0.72588711977005,0.2159497290849685,0.9844585061073304,285.7494506835937,285.9953308105469,293.3070068359375,288.7657775878906,293.3093566894531,297.0809936523437,285.7490539550781,1.0,0.4984322786331177,1.0,1.0,0.0,1.0,-2.583239793777466,2.5832343101501465,5.363366199162556e-06,1.994329214096069,0.8498690128326416,0.8498690128326416,0.0,124.0996551513672,106.0,23854.123046875,-0.0,1530.78125,1.0,283.1913146972656,284.8597717285156,291.720458984375,293.35382080078125,293.1499938964844,293.1499938964844,283.1499938964844,36010.79296875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7270338535308838,1.0,0.0,0.0,3.414668321609497,3.4146902561187744,7.78019284553011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4699.69140625,0.0,1286.8482666015625,1895.4371337890625,0.0,1830.2774658203125,0.8494900465011597,1.0,0.0,3.0,1.0,0.0
12332700,297.0638732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7442321777344,0.787572979927063,0.2740564942359924,0.2491189688444137,297.0259094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7440490722656,0.8685230612754822,0.3716766536235809,0.3543312847614288,297.03692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7440795898437,0.8545457720756531,0.3536525666713714,0.2491658926010131,297.04400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7441101074219,0.8339284658432007,0.3271703422069549,0.3124154508113861,297.08184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7444152832031,0.7292536497116089,0.2155888825654983,0.9825757145881652,285.7440185546875,286.0621643066406,293.2530822753906,288.7204284667969,293.25543212890625,297.0818176269531,285.7428283691406,1.0,0.4957698583602905,1.0,1.0,0.0,1.0,-2.5782575607299805,2.578252077102661,5.342862550605787e-06,1.9905647039413448,0.8470309376716614,0.8470309376716614,0.0,121.27426147460938,106.0,23543.361328125,-0.0,1511.6123046875,1.0,283.19805908203125,284.8626403808594,291.7033386230469,293.33770751953125,293.1499938964844,293.1499938964844,283.1499938964844,35605.46875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7268658876419067,1.0,0.0,0.0,3.38138484954834,3.381406307220459,7.629262199770892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4685.009765625,0.0,1251.616943359375,1895.4371337890625,0.0,1828.8779296875,0.8442648649215698,1.0,0.0,3.0,1.0,0.0
12332760,297.0629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7298889160156,0.7925924062728882,0.2734220027923584,0.248495414853096,297.0252380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7296447753906,0.8739722967147827,0.3708243668079376,0.3534716069698334,297.0360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.72967529296875,0.8597741723060608,0.3528546988964081,0.248569831252098,297.0431823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.729736328125,0.8387848734855652,0.3264177441596985,0.311643898487091,297.08154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7301330566406,0.7334344387054443,0.2151282876729965,0.9801447987556458,285.7296142578125,286.1282653808594,293.1997985839844,288.67578125,293.2021179199219,297.0815734863281,285.72808837890625,1.0,0.4925392270088196,1.0,1.0,0.0,1.0,-2.571913480758667,2.5719082355499268,5.316743681760272e-06,1.9857369661331177,0.843563973903656,0.843563973903656,0.0,117.87785339355467,94.0,23264.755859375,-0.0,1488.1884765625,1.0,283.1995544433594,284.8558044433594,291.67205810546875,293.30108642578125,293.1499938964844,293.1499938964844,283.1499938964844,35504.98828125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7272817492485046,1.0,0.0,0.0,3.359149217605591,3.359170436859131,7.529252457061375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4663.787109375,0.0,1229.6092529296875,1895.4371337890625,0.0,1832.344482421875,0.836108922958374,1.0,0.0,3.0,1.0,0.0
12332820,297.0611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7196350097656,0.7985535860061646,0.2726956009864807,0.2477506101131439,297.0235900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.71942138671875,0.8805257678031921,0.3698725998401642,0.3524809181690216,297.0343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7194519042969,0.8660762906074524,0.3519588410854339,0.2478759288787841,297.0414428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7195129394531,0.8446277976036072,0.3255711197853088,0.3107490241527557,297.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7198486328125,0.7384161949157715,0.214591383934021,0.9772393703460692,285.7193908691406,286.19354248046875,293.14715576171875,288.63189697265625,293.1494445800781,297.08056640625,285.7179870605469,1.0,0.4888446629047394,1.0,1.0,0.0,1.0,-2.564429998397827,2.564424753189087,5.28595819559996e-06,1.980013012886048,0.8396477699279785,0.8396477699279785,0.0,114.0344009399414,94.0,22945.53515625,-0.0,1461.4110107421875,1.0,283.2003479003906,284.8545837402344,291.6290588378906,293.24609375,293.1499938964844,293.1499938964844,283.1499938964844,35044.171875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7271237373352051,1.0,0.0,0.0,3.3171658515930176,3.3171865940093994,7.342225103457167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4636.52294921875,0.0,1186.9429931640625,1895.4371337890625,0.0,1831.027099609375,0.8288833498954773,1.0,0.0,3.0,1.0,0.0
12332880,297.05889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7056579589844,0.8055413961410522,0.2719088792800903,0.2469273060560226,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7054443359375,0.8882883787155151,0.3688498735427856,0.3513987362384796,297.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7054748535156,0.8735772967338562,0.3509957790374756,0.2471165210008621,297.03912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7055358886719,0.8515902757644653,0.324656069278717,0.3097659349441528,297.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7059020996094,0.7443151473999023,0.2139963060617447,0.9739733338356018,285.7054443359375,286.2579345703125,293.09521484375,288.5888671875,293.09747314453125,297.0790100097656,285.7040710449219,1.0,0.4847646355628967,1.0,1.0,0.0,1.0,-2.556123733520508,2.556118488311768,5.251855327514932e-06,1.9736404418945312,0.835180401802063,0.835180401802063,0.0,109.8113021850586,82.0,22657.203125,-0.0,1432.05029296875,1.0,283.2008361816406,284.8489685058594,291.5805358886719,293.1831970214844,293.1499938964844,293.1499938964844,283.1499938964844,34896.84375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7260534763336182,1.0,0.0,0.0,3.2870333194732666,3.2870538234710693,7.209439445432508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4609.17236328125,0.0,1158.16748046875,1895.4371337890625,0.0,1822.1124267578125,0.8190027475357056,1.0,0.0,3.0,1.0,0.0
12332940,297.0564270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6980285644531,0.8133794069290161,0.2710890769958496,0.2460484802722931,297.01873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6978454589844,0.8973438739776611,0.367782324552536,0.3502478897571563,297.02935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6978759765625,0.8823854327201843,0.3499928116798401,0.2463092058897018,297.0364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.69793701171875,0.8598092198371887,0.3236964046955108,0.3087157905101776,297.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6982116699219,0.75126051902771,0.2133607119321823,0.9704239964485168,285.6978454589844,286.32135009765625,293.0440673828125,288.5467224121094,293.0462951660156,297.0771484375,285.69677734375,1.0,0.4803652763366699,1.0,1.0,0.0,1.0,-2.547189474105835,2.5471842288970947,5.21526817465201e-06,1.9667705297470093,0.8303127288818359,0.8303127288818359,0.0,105.2793960571289,82.0,22335.068359375,-0.0,1400.71728515625,1.0,283.2016296386719,284.85113525390625,291.5292663574219,293.1131896972656,293.1499938964844,293.1499938964844,283.1499938964844,34371.21484375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7238695025444031,1.0,0.0,0.0,3.2365715503692627,3.2365915775299072,6.989783969402197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4579.3369140625,0.0,1109.2091064453125,1895.4371337890625,0.0,1803.9757080078125,0.810070812702179,1.0,0.0,3.0,1.0,0.0
12333000,297.0538635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.685791015625,0.822052538394928,0.2702464759349823,0.2451392412185669,297.0159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.68560791015625,0.9079952239990234,0.3666814863681793,0.3490541577339172,297.026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6856384277344,0.8926708102226257,0.3489603996276855,0.2454736083745956,297.03369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6856994628906,0.8694969415664673,0.3227033913135528,0.307622343301773,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6860046386719,0.7594556212425232,0.2126946896314621,0.9666802287101746,285.68560791015625,286.3837585449219,292.9937438964844,288.5055236816406,292.9959716796875,297.0750732421875,285.6844787597656,1.0,0.4757034182548523,1.0,1.0,0.0,1.0,-2.5378475189208984,2.537842273712158,5.177128969080513e-06,1.9595770835876465,0.8249120712280273,0.8249120712280273,0.0,100.4896011352539,70.0,22030.623046875,-0.0,1367.9566650390625,1.0,283.2021484375,284.8472595214844,291.4794006347656,293.044921875,293.1499938964844,293.1499938964844,283.1499938964844,34221.46484375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7208123207092285,1.0,0.0,0.0,3.200855493545532,3.2008750438690186,6.836368129370385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4551.14208984375,0.0,1076.8592529296875,1895.4371337890625,0.0,1778.710205078125,0.798710286617279,1.0,0.0,3.0,1.0,0.0
12333060,297.0513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.681396484375,0.8318822383880615,0.2693943977355957,0.2442044168710708,297.01324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6812744140625,0.9213225245475768,0.3655613660812378,0.3478243947029114,297.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6812744140625,0.9045904874801636,0.347911924123764,0.2446135133504867,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6813049316406,0.8808532953262329,0.3216904699802398,0.3064929842948913,297.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6815185546875,0.7691026329994202,0.2120088338851928,0.9627770781517028,285.6812438964844,286.4450378417969,292.9443359375,288.46539306640625,292.9465026855469,297.07293701171875,285.6804504394531,1.0,0.4708211719989776,1.0,1.0,0.0,1.0,-2.5281670093536377,2.528161764144897,5.137740572536131e-06,1.9521137475967407,0.8191636204719543,0.8191636204719543,0.0,95.49742126464844,70.0,21704.900390625,-0.0,1334.1273193359375,1.0,283.2030944824219,284.8531188964844,291.43072509765625,292.9747314453125,293.1499938964844,293.1499938964844,283.1499938964844,33657.4453125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7169142365455627,1.0,0.0,0.0,3.143390893936157,3.1434099674224854,6.593106149921368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4522.09130859375,0.0,1024.1080322265625,1895.4371337890625,0.0,1746.70751953125,0.788327693939209,1.0,0.0,3.0,1.0,0.0
12333120,297.0489807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6717834472656,0.8433780670166016,0.2685348391532898,0.2432601302862167,297.010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.671630859375,0.9372143745422364,0.3644258081912994,0.3465758562088012,297.0212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6716613769531,0.9195505380630492,0.3468502163887024,0.2437417358160019,297.0281066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.67169189453125,0.8941755890846252,0.3206615746021271,0.3053438365459442,297.0706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6719665527344,0.7804976105690002,0.2113081216812133,0.958777129650116,285.671630859375,286.505126953125,292.8958740234375,288.42633056640625,292.89801025390625,297.0707702636719,285.670654296875,1.0,0.4657561480998993,1.0,1.0,0.0,1.0,-2.518298625946045,2.5182933807373047,5.09773190060514e-06,1.944499135017395,0.8129101395606995,0.8129101395606995,0.0,90.33550262451172,58.0,21394.228515625,-0.0,1299.5830078125,1.0,283.2037658691406,284.85186767578125,291.3856201171875,292.9100036621094,293.1499938964844,293.1499938964844,283.1499938964844,33498.25390625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.712518036365509,1.0,0.0,0.0,3.1019673347473145,3.1019859313964844,6.420484055524867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4495.0810546875,0.0,988.7433471679688,1895.4371337890625,0.0,1710.9088134765625,0.775611400604248,1.0,0.0,3.0,1.0,0.0
12333180,297.0467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.670654296875,0.857106626033783,0.2676751613616943,0.2423035204410553,297.0078430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.67059326171875,0.9550319314002992,0.3632828295230865,0.3453076481819153,297.0186462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.67059326171875,0.9377264380455016,0.345783531665802,0.2428567111492157,297.025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6706237792969,0.9100226163864136,0.3196241557598114,0.3041746914386749,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.67071533203125,0.7939174771308899,0.2105987817049026,0.9546898603439332,285.67059326171875,286.5639343261719,292.84844970703125,288.388427734375,292.8505554199219,297.06866455078125,285.6701354980469,1.0,0.4605341851711273,1.0,1.0,0.0,1.0,-2.508246660232544,2.508241653442383,5.057129783381242e-06,1.936736226081848,0.8063546419143677,0.8063546419143677,0.0,85.04518127441406,58.0,21071.892578125,-0.0,1264.5240478515625,1.0,283.20489501953125,284.861572265625,291.3423156738281,292.844482421875,293.1499938964844,293.1499938964844,283.1499938964844,32903.84375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7076340317726135,1.0,0.0,0.0,3.038159132003784,3.038177013397217,6.159058898447256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4467.658203125,0.0,933.7662353515624,1895.4371337890625,0.0,1671.5123291015625,0.7639423608779907,1.0,0.0,3.0,1.0,0.0
12333240,297.044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.665771484375,0.8738362193107605,0.2668180465698242,0.2413476556539535,297.0053405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6656799316406,0.9740343689918518,0.3621362745761871,0.3440334498882293,297.0162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6656799316406,0.958237886428833,0.3447150886058807,0.2419690489768982,297.0228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.66571044921875,0.930591344833374,0.3185819089412689,0.3029980361461639,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6658630371094,0.8096864223480225,0.2098850160837173,0.9505629539489746,285.6656799316406,286.6214294433594,292.8020935058594,288.3517150878906,292.8041381835937,297.066650390625,285.6650390625,1.0,0.4551803767681122,1.0,1.0,0.0,1.0,-2.498128890991211,2.49812388420105,5.016419436287833e-06,1.9289172887802124,0.7993583083152771,0.7993583083152771,0.0,79.64421844482422,61.0,20763.1015625,-0.0,1229.1837158203125,1.0,283.2057800292969,284.86541748046875,291.3022766113281,292.7844543457031,293.1499938964844,293.1499938964844,283.1499938964844,32682.5703125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7025060057640076,1.0,0.0,0.0,2.9890472888946533,2.989064931869507,5.961546207799984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4442.54345703125,0.0,894.32080078125,1895.4371337890625,0.0,1630.5858154296875,0.7497680187225342,1.0,0.0,3.0,1.0,0.0
12333300,297.0427551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.66717529296875,0.8850823640823364,0.2659617662429809,0.2404669672250747,297.0029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6671447753906,0.9850776195526124,0.360986977815628,0.3428338468074798,297.01397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6671447753906,0.9705914855003356,0.3436450958251953,0.2411373704671859,297.0203552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6671447753906,0.94415283203125,0.3175355494022369,0.3018951117992401,297.0646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.66717529296875,0.8194275498390198,0.2091674953699112,0.946791410446167,285.6671447753906,286.677490234375,292.7568664550781,288.3163146972656,292.7588806152344,297.064697265625,285.6668701171875,1.0,0.4517158567905426,1.0,1.0,0.0,1.0,-2.488771677017212,2.488766670227051,4.978867764293682e-06,1.9216598272323608,0.7920745015144348,0.7920745015144348,0.0,76.29584503173828,61.0,20431.45703125,-0.0,1203.7296142578125,1.0,283.20703125,284.8772888183594,291.2640380859375,292.72479248046875,293.1499938964844,293.1499938964844,283.1499938964844,32107.916015625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6971337795257568,1.0,0.0,0.0,2.921677589416504,2.92169451713562,5.695841878150532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4416.2919921875,0.0,840.48486328125,1895.4371337890625,0.0,1588.20703125,0.736941933631897,1.0,0.0,3.0,1.0,0.0
12333360,297.0408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6669311523437,0.8921603560447693,0.2650971710681915,0.2396297603845596,297.00067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6669311523437,0.9913604855537416,0.3598294556140899,0.3416783809661865,297.01177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6669311523437,0.977752923965454,0.3425667881965637,0.2403387874364853,297.0179748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6669311523437,0.9523264169692992,0.3164793252944946,0.3008345663547516,297.0627136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6669311523437,0.8253189921379089,0.2084401547908783,0.9432188868522644,285.6669311523437,286.7320556640625,292.7128601074219,288.2822570800781,292.7148132324219,297.06280517578125,285.6668395996094,1.0,0.4489984512329101,1.0,1.0,0.0,1.0,-2.479851245880127,2.479846239089966,4.943230578646762e-06,1.91475510597229,0.7844104766845703,0.7844104766845703,0.0,74.16362762451172,79.0,20142.46484375,-0.0,1184.111572265625,1.0,283.2081604003906,284.8865661621094,291.22857666015625,292.6694641113281,293.1499938964844,293.1499938964844,283.1499938964844,31835.48046875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6916801333427429,1.0,0.0,0.0,2.8658032417297363,2.8658196926116943,5.480069376062602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4393.091796875,0.0,798.7254638671875,1895.4371337890625,0.0,1545.72265625,0.7216485738754272,1.0,0.0,3.0,1.0,0.0
12333420,297.0390014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6722106933594,0.886665403842926,0.2642225325107574,0.2388900071382522,296.9984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6723022460937,0.9865522980690002,0.3586638271808624,0.3406263589859009,297.0096130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6723022460937,0.9723013639450072,0.3414799273014068,0.2396163642406463,297.015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6722717285156,0.9459640979766846,0.3154132068157196,0.2998762130737304,297.0608215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.672119140625,0.8206474184989929,0.2077019363641739,0.940131902694702,285.6723022460937,286.7850952148437,292.67010498046875,288.2496337890625,292.6719970703125,297.0609130859375,285.6727294921875,1.0,0.4488600492477417,1.0,1.0,0.0,1.0,-2.471967935562134,2.471963167190552,4.911799805995543e-06,1.9086291790008545,0.7765126824378967,0.7765126824378967,0.0,74.91866302490234,79.0,19815.212890625,-0.0,1178.0045166015625,1.0,283.2095642089844,284.9024353027344,291.1946105957031,292.6147766113281,293.1499938964844,293.1499938964844,283.1499938964844,31293.84765625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6861112713813782,1.0,0.0,0.0,2.793412446975708,2.793428421020508,5.206711080063542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4368.05224609375,0.0,745.7054443359375,1895.4371337890625,0.0,1502.9171142578125,0.7077161073684692,1.0,0.0,3.0,1.0,0.0
12333480,297.0370178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.67364501953125,0.8737775087356567,0.263325423002243,0.2382079511880874,296.99615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6736145019531,0.974045991897583,0.3574807047843933,0.3396383821964264,297.0074157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6736145019531,0.9583396315574646,0.3403739929199219,0.2389406561851501,297.01324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6736145019531,0.9304266571998596,0.3143278360366821,0.2989798486232757,297.058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6736755371094,0.8093863725662231,0.2069436907768249,0.93733149766922,285.6736145019531,286.8364562988281,292.628662109375,288.21844482421875,292.6305236816406,297.0589599609375,285.6734313964844,1.0,0.450012058019638,1.0,1.0,0.0,1.0,-2.464707612991333,2.464702606201172,4.882972461928148e-06,1.903002381324768,0.7682629823684692,0.7682629823684692,0.0,77.56680297851562,97.0,19514.751953125,-0.0,1180.6097412109375,1.0,283.210693359375,284.9113464355469,291.1634216308594,292.5660095214844,293.1499938964844,293.1499938964844,283.1499938964844,31082.369140625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6805911660194397,1.0,0.0,0.0,2.739203929901123,2.739219188690185,5.006590413358936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4346.0556640625,0.0,708.6953735351562,1895.4371337890625,0.0,1461.07861328125,0.6919296383857727,1.0,0.0,3.0,1.0,0.0
12333540,297.03497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.68560791015625,0.8574731945991516,0.2624095380306244,0.237553596496582,296.9938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6857604980469,0.9556270837783812,0.3562827706336975,0.3386842906475067,297.00518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.68572998046875,0.9384893774986268,0.3392523825168609,0.2382887899875641,297.0108337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6856994628906,0.9103541374206544,0.3132253289222717,0.2981160283088684,297.0567932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6854553222656,0.7938970327377319,0.2061655521392822,0.9346833825111388,285.6857604980469,286.8861389160156,292.588623046875,288.1888122558594,292.5904235839844,297.0569152832031,285.6864929199219,1.0,0.45220747590065,1.0,1.0,0.0,1.0,-2.457772016525269,2.4577672481536865,4.855515726376325e-06,1.8976267576217647,0.7598831653594971,0.7598831653594971,0.0,81.58805847167969,97.0,19208.16015625,-0.0,1189.325927734375,1.0,283.21246337890625,284.9350280761719,291.1329345703125,292.5145568847656,293.1499938964844,293.1499938964844,283.1499938964844,30416.7890625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6749691963195801,1.0,0.0,0.0,2.661019086837769,2.661033868789673,4.724864197669376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4323.46826171875,0.0,655.6362915039062,1895.4371337890625,0.0,1419.093017578125,0.6773778796195984,1.0,0.0,3.0,1.0,0.0
12333600,297.0329284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6931457519531,0.8403830528259277,0.2614802718162536,0.2369297444820404,296.9916381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6932678222656,0.9333683252334596,0.3550743758678436,0.3377650380134582,297.00299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6932678222656,0.9159755110740662,0.3381197452545166,0.2376625388860702,297.0084533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6932373046875,0.8906124830245972,0.3121097385883331,0.2972840666770935,297.0547180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6929931640625,0.777043879032135,0.2053707242012024,0.9321655631065368,285.6932983398437,286.9339904785156,292.54998779296875,288.1607971191406,292.5517272949219,297.0548400878906,285.69415283203125,1.0,0.4552200734615326,1.0,1.0,0.0,1.0,-2.451140880584717,2.451135873794556,4.82933546663844e-06,1.892485857009888,0.7512063980102539,0.7512063980102539,0.0,86.68154907226562,115.0,18958.302734375,-0.0,1202.8240966796875,1.0,283.2138977050781,284.95330810546875,291.1050109863281,292.468994140625,293.1499938964844,293.1499938964844,283.1499938964844,30146.37890625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6693857312202454,1.0,0.0,0.0,2.5987298488616943,2.5987441539764404,4.506253503677726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4303.7958984375,0.0,616.7205810546875,1895.4371337890625,0.0,1378.0379638671875,0.6605479121208191,1.0,0.0,3.0,1.0,0.0
12333660,297.03094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.70880126953125,0.823722243309021,0.2605421543121338,0.2363236099481582,296.9894714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.70904541015625,0.9105336666107178,0.353859007358551,0.3368671238422394,297.0008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7090148925781,0.8951951265335083,0.3369801342487335,0.2370515465736389,297.006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7089538574219,0.8713131546974182,0.3109842836856842,0.2964713275432586,297.0526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.70855712890625,0.7604946494102478,0.2045616507530212,0.9297260046005248,285.70904541015625,286.98095703125,292.5121154785156,288.1343078613281,292.5138854980469,297.052734375,285.7104187011719,1.0,0.4588681161403656,1.0,1.0,0.0,1.0,-2.4446921348571777,2.4446871280670166,4.803943284059642e-06,1.887484788894653,0.7424148321151733,0.7424148321151733,0.0,92.62977600097656,115.0,18663.0859375,-0.0,1220.0201416015625,1.0,283.21588134765625,284.9828491210937,291.0783996582031,292.4236145019531,293.1499938964844,293.1499938964844,283.1499938964844,29602.515625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.663788378238678,1.0,0.0,0.0,2.516995668411255,2.517009258270264,4.227253782573826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4282.7333984375,0.0,567.1651000976562,1895.4371337890625,0.0,1337.5426025390625,0.6449400782585144,1.0,0.0,3.0,1.0,0.0
12333720,297.0289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7191162109375,0.807282030582428,0.2595911026000976,0.2357366234064102,296.9873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.71942138671875,0.8906996846199036,0.3526327908039093,0.3359908163547516,296.9987487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7193908691406,0.8761361241340637,0.3358289301395416,0.2364565581083297,297.0038146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.71929931640625,0.8533015847206116,0.3098458349704742,0.2956773936748504,297.0505065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7188415527344,0.745184600353241,0.2037371546030044,0.9273554682731628,285.7194519042969,287.0279235839844,292.4742431640625,288.1092529296875,292.4759826660156,297.0506286621094,285.7214050292969,1.0,0.4630100429058075,1.0,1.0,0.0,1.0,-2.438417196273804,2.4384124279022217,4.779303708346561e-06,1.8826195001602173,0.7333245873451233,0.7333245873451233,0.0,99.25094604492188,133.0,18415.765625,-0.0,1240.122802734375,1.0,283.2174987792969,285.0055236816406,291.0545959472656,292.3831787109375,293.1499938964844,293.1499938964844,283.1499938964844,29199.59375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6583786010742188,1.0,0.0,0.0,2.453728199005127,2.453741312026977,4.0174106175072666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4264.9267578125,0.0,530.82666015625,1895.4371337890625,0.0,1299.05224609375,0.6279762387275696,1.0,0.0,3.0,1.0,0.0
12333780,297.02703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7392578125,0.7907491326332092,0.2586385309696197,0.2351591140031814,296.9853210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.739501953125,0.872523307800293,0.3514054715633392,0.3351261019706726,296.9967956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7394714355469,0.8586252331733704,0.3346771895885467,0.2358697652816772,297.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7394104003906,0.8369786143302917,0.3087031543254852,0.2948930263519287,297.0484313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7389831542969,0.7312876582145691,0.2029035091400146,0.9250190854072572,285.7395324707031,287.0749206542969,292.4363708496094,288.0855712890625,292.4381103515625,297.0485534667969,285.7410888671875,1.0,0.4675323963165283,1.0,1.0,0.0,1.0,-2.432229995727539,2.432225227355957,4.7550679482810665e-06,1.8778201341629028,0.7241581082344055,0.7241581082344055,0.0,106.41558837890624,133.0,18117.453125,-0.0,1262.4735107421875,1.0,283.2197570800781,285.0383605957031,291.0309143066406,292.3418273925781,293.1499938964844,293.1499938964844,283.1499938964844,28553.587890625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6529107689857483,1.0,0.0,0.0,2.3737080097198486,2.373720407485962,3.759654418900027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4245.302734375,0.0,486.5408325195313,1895.4371337890625,0.0,1260.81298828125,0.6122462153434753,1.0,0.0,3.0,1.0,0.0
12333840,297.025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7511901855469,0.7754625678062439,0.2576736211776733,0.2345956861972808,296.9833374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7513427734375,0.8560776114463806,0.3501672148704529,0.3342766165733337,296.99481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7513427734375,0.8429245948791504,0.3335137069225311,0.2352944612503051,296.9993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.75128173828125,0.8221600651741028,0.3075478971004486,0.2941211760044098,297.0463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7510070800781,0.7183800935745239,0.202056273818016,0.9227231740951538,285.7513732910156,287.12188720703125,292.3984680175781,288.06317138671875,292.4002380371094,297.0464782714844,285.7528381347656,1.0,0.4723448753356933,1.0,1.0,0.0,1.0,-2.426155805587769,2.4261510372161865,4.731339231511811e-06,1.8731094598770144,0.7146732211112976,0.7146732211112976,0.0,114.0061264038086,121.0,17873.140625,-0.0,1286.6011962890625,1.0,283.22149658203125,285.0608215332031,291.0098571777344,292.3055725097656,293.1499938964844,293.1499938964844,283.1499938964844,28333.56640625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6476345658302307,1.0,0.0,0.0,2.3091742992401123,2.3091864585876465,3.55800693796482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4226.53955078125,0.0,454.1350402832031,1895.4371337890625,0.0,1224.5633544921875,0.5947157740592957,1.0,0.0,3.0,1.0,0.0
12333900,297.02349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.77752685546875,0.7682148218154907,0.2567199170589447,0.2338752150535583,296.9815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.77783203125,0.8483999371528625,0.3489359319210052,0.3332617878913879,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7778015136719,0.8355964422225952,0.3323593735694885,0.2345969080924987,296.99737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7777099609375,0.8149420022964478,0.3063963055610657,0.293182224035263,297.0444030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7772216796875,0.7118072509765625,0.2012078016996383,0.919628381729126,285.7778625488281,287.1688842773437,292.360595703125,288.04205322265625,292.3623352050781,297.04449462890625,285.7796325683594,1.0,0.4733947217464447,1.0,1.0,0.0,1.0,-2.4183907508850098,2.418385982513428,4.701176294474863e-06,1.8671313524246216,0.7052013278007507,0.7052013278007507,0.0,117.57292175292967,121.0,17544.767578125,-0.0,1291.969970703125,1.0,283.2242431640625,285.10284423828125,290.9877014160156,292.2642822265625,293.1499938964844,293.1499938964844,283.1499938964844,27600.5546875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6421546339988708,1.0,0.0,0.0,2.2244834899902344,2.2244949340820312,3.301807680600177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4207.89404296875,0.0,411.9385681152344,1895.4371337890625,0.0,1187.6063232421875,0.5787546038627625,1.0,0.0,3.0,1.0,0.0
12333960,297.02227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.798583984375,0.7649977207183838,0.2558010220527649,0.2330942749977111,296.9801330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.798828125,0.8450193405151367,0.347729355096817,0.3321752250194549,296.9917297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7987976074219,0.832366406917572,0.3312334418296814,0.2338490039110183,296.9957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7987365722656,0.8116154670715332,0.3052665591239929,0.2921680808067322,297.0427551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7982788085937,0.7086411118507385,0.2003780901432037,0.9161517024040222,285.7988586425781,287.2158508300781,292.3226928710937,288.0221252441406,292.324462890625,297.0428466796875,285.8001708984375,1.0,0.4730256497859955,1.0,1.0,0.0,1.0,-2.4098544120788574,2.4098496437072754,4.6680561354151e-06,1.8605180978775024,0.6954981684684753,0.6954981684684753,0.0,118.76871490478516,109.0,17269.283203125,-0.0,1286.6317138671875,1.0,283.2267150878906,285.1366271972656,290.9668884277344,292.226318359375,293.1499938964844,293.1499938964844,283.1499938964844,27237.15234375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.636581540107727,1.0,0.0,0.0,2.154458999633789,2.154469966888428,3.097204341884208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4190.515625,0.0,380.1965942382813,1895.4371337890625,0.0,1150.7625732421875,0.5605257153511047,1.0,0.0,3.0,1.0,0.0
12334020,297.021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8233642578125,0.764274001121521,0.2549139857292175,0.2322811633348465,296.9790344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8236999511719,0.8442784547805786,0.3465457558631897,0.3310461640357971,296.99072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8236389160156,0.8316720724105835,0.3301331698894501,0.2330716848373413,296.994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8235778808594,0.8108260035514832,0.3041577637195587,0.2911095023155212,297.0414428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8230285644531,0.7078003287315369,0.1995692402124405,0.9124614000320436,285.82373046875,287.2628479003906,292.2848205566406,288.0033874511719,292.2865905761719,297.04150390625,285.8255615234375,1.0,0.471488744020462,1.0,1.0,0.0,1.0,-2.4008827209472656,2.400877952575684,4.633366643247427e-06,1.853561520576477,0.685684859752655,0.685684859752655,0.0,118.37872314453124,109.0,16964.904296875,-0.0,1274.3121337890625,1.0,283.22955322265625,285.1763916015625,290.9465637207031,292.1871337890625,293.1499938964844,293.1499938964844,283.1499938964844,26434.173828125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6308234333992004,1.0,0.0,0.0,2.074948787689209,2.0749590396881104,2.8728180723192054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4171.16796875,0.0,344.6151428222656,1895.4371337890625,0.0,1113.5008544921875,0.5447620749473572,1.0,0.0,3.0,1.0,0.0
12334080,297.0209655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.841552734375,0.7654891014099121,0.2540479004383087,0.2314490377902984,296.9781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.841796875,0.8455867171287537,0.3453763723373413,0.3298893570899963,296.9899597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8417663574219,0.8329524993896484,0.3290485441684723,0.2322755306959152,296.9932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8417053222656,0.8120477199554443,0.3030625283718109,0.2900215089321136,297.0403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8412780761719,0.7088325619697571,0.1987776160240173,0.9086359739303588,285.841796875,287.309814453125,292.2469482421875,287.9857177734375,292.24871826171875,297.0404357910156,285.8432312011719,1.0,0.4690420627593994,1.0,1.0,0.0,1.0,-2.391634464263916,2.391629934310913,4.597742645273684e-06,1.8463873863220213,0.6756120920181274,0.6756120920181274,0.0,116.75398254394533,97.0,16633.71484375,-0.0,1256.71240234375,1.0,283.23193359375,285.2062072753906,290.9284973144531,292.1527709960937,293.1499938964844,293.1499938964844,283.1499938964844,26264.990234375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6250720024108887,1.0,0.0,0.0,2.004671812057495,2.0046818256378174,2.681513535662816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4151.203125,0.0,317.310546875,1895.4371337890625,0.0,1077.1192626953125,0.5267192721366882,1.0,0.0,3.0,1.0,0.0
12334140,297.0208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8745422363281,0.7683080434799194,0.2532214224338531,0.2306026369333267,296.9776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.87481689453125,0.8485919833183289,0.3442388772964477,0.3287112116813659,296.9895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8747863769531,0.8358611464500427,0.327999085187912,0.2314648479223251,296.9925231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8747253417969,0.81488436460495,0.3019962012767792,0.2889111638069153,297.0396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.87420654296875,0.7113526463508606,0.198013499379158,0.9047168493270874,285.8748474121094,287.35675048828125,292.2090759277344,287.9691162109375,292.2108459472656,297.0397033691406,285.8764343261719,1.0,0.4658821225166321,1.0,1.0,0.0,1.0,-2.3821861743927,2.3821816444396973,4.561484729492804e-06,1.839051604270935,0.6656031608581543,0.6656031608581543,0.0,114.17401885986328,97.0,16363.333984375,-0.0,1235.12353515625,1.0,283.2354736328125,285.25543212890625,290.9091491699219,292.1132202148437,293.1499938964844,293.1499938964844,283.1499938964844,25316.35546875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6189396381378174,1.0,0.0,0.0,1.928324103355408,1.9283335208892824,2.481152705513523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4134.78955078125,0.0,286.4271240234375,1895.4371337890625,0.0,1039.2725830078125,0.5113468170166016,1.0,0.0,3.0,1.0,0.0
12334200,297.0209655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8946533203125,0.7725876569747925,0.2524136304855346,0.2297614216804504,296.9773254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8949584960937,0.853144645690918,0.3431156277656555,0.3275319635868072,296.9894104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8949279785156,0.8402456641197205,0.3269645869731903,0.2306552827358245,296.9919738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.89483642578125,0.8191041946411133,0.3009434640407562,0.2877972722053528,297.0391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8943176269531,0.7150949835777283,0.1972674429416656,0.90077942609787,285.8949890136719,287.4036865234375,292.17120361328125,287.9534912109375,292.1730041503906,297.0392150878906,285.89678955078125,1.0,0.4621662497520447,1.0,1.0,0.0,1.0,-2.372718334197998,2.372713804244995,4.525300028035417e-06,1.8317002058029173,0.6552757620811462,0.6552757620811462,0.0,110.8459243774414,85.0,15989.8310546875,-0.0,1210.64404296875,1.0,283.23809814453125,285.2881774902344,290.8932189941406,292.0804443359375,293.1499938964844,293.1499938964844,283.1499938964844,25210.955078125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6128872632980347,1.0,0.0,0.0,1.853685975074768,1.8536949157714844,2.292797489644727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4113.05712890625,0.0,261.340576171875,1895.4371337890625,0.0,1002.899169921875,0.493379682302475,1.0,0.0,3.0,1.0,0.0
12334260,297.02154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9363708496094,0.7782144546508789,0.2516531944274902,0.228920042514801,296.9774475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9367980957031,0.8591465950012207,0.3420332074165344,0.326348215341568,296.9896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9367370605469,0.8460084199905396,0.3259746730327606,0.2298433482646942,296.9918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9366455078125,0.824542224407196,0.2999273836612701,0.2866774797439575,297.0390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9358825683594,0.7198521494865417,0.1965539455413818,0.8968252539634705,285.93682861328125,287.4506225585937,292.13336181640625,287.9388122558594,292.1351623535156,297.0390625,285.9395751953125,1.0,0.4580098092556,1.0,1.0,0.0,1.0,-2.3632142543792725,2.363209724426269,4.489116690820083e-06,1.824313998222351,0.6451436281204224,0.6451436281204224,0.0,106.94698333740234,85.0,15737.4775390625,-0.0,1184.0059814453125,1.0,283.24249267578125,285.348876953125,290.874755859375,292.0396728515625,293.1499938964844,293.1499938964844,283.1499938964844,24206.19921875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6062946915626526,1.0,0.0,0.0,1.7757349014282229,1.7757433652877808,2.104019074522512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4097.60693359375,0.0,233.63641357421875,1895.4371337890625,0.0,964.4140014648438,0.4780710637569427,1.0,0.0,3.0,1.0,0.0
