time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12334320,297.0223693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9619140625,0.7852417826652527,0.2509181201457977,0.2281035780906677,296.977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.96240234375,0.8666778802871704,0.3409731984138489,0.3251850605010986,296.9901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9623107910156,0.8532395958900452,0.3250079452991485,0.2290489375591278,296.99188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.96221923828125,0.8312441110610962,0.2989319562911987,0.2855745255947113,297.0391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9614562988281,0.7256191968917847,0.1958633512258529,0.8929351568222046,285.9624328613281,287.4975280761719,292.0955505371094,287.925048828125,292.09735107421875,297.0391845703125,285.9664306640625,1.0,0.4535110294818878,1.0,1.0,0.0,1.0,-2.3538835048675537,2.353878974914551,4.453741894394625e-06,1.817062973976136,0.6346988677978516,0.6346988677978516,0.0,102.59129333496094,73.0,15407.375,-0.0,1155.931396484375,1.0,283.2457275390625,285.3886413574219,290.860107421875,292.0068359375,293.1499938964844,293.1499938964844,283.1499938964844,23964.810546875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5997371673583984,1.0,0.0,0.0,1.7003459930419922,1.700353980064392,1.9291589126169129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4076.141357421875,0.0,211.29519653320312,1895.4371337890625,0.0,927.337646484375,0.4603182077407837,1.0,0.0,3.0,1.0,0.0
12334380,297.0235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0094909667969,0.7936433553695679,0.250227689743042,0.2272960543632507,296.978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0100402832031,0.8757652640342712,0.3399533927440643,0.3240288197994232,296.9910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0099792480469,0.8619886636734009,0.3240844309329986,0.2282602488994598,296.9923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00982666015625,0.8392653465270996,0.2979725301265716,0.2844767272472381,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.00885009765625,0.7324207425117493,0.1952047049999237,0.8890777826309204,286.01007080078125,287.5444030761719,292.0577392578125,287.9121398925781,292.0595703125,297.03961181640625,286.01318359375,1.0,0.4487363994121551,1.0,1.0,0.0,1.0,-2.3446238040924072,2.3446195125579834,4.418772732606158e-06,1.8098623752594,0.6244900822639465,0.6244900822639465,0.0,97.89752960205078,73.0,15065.5400390625,-0.0,1126.7950439453125,1.0,283.2507019042969,285.4544982910156,290.8432006835937,291.96783447265625,293.1499938964844,293.1499938964844,283.1499938964844,23048.822265625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5926437973976135,1.0,0.0,0.0,1.6233466863632202,1.6233543157577517,1.758393182171858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4060.14892578125,0.0,187.8812255859375,1895.4371337890625,0.0,888.6668090820312,0.445222795009613,1.0,0.0,3.0,1.0,0.0
12334440,297.0247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.02978515625,0.8035358190536499,0.2495438754558563,0.226511999964714,296.979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.02996826171875,0.8865896463394165,0.3389404416084289,0.3228941261768341,296.99200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0299377441406,0.8724727034568787,0.3231665790081024,0.2274889051914215,296.9927673339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0299072265625,0.848861038684845,0.2970197796821594,0.283397227525711,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0295715332031,0.7404825687408447,0.194558784365654,0.885298490524292,286.0299987792969,287.5912475585937,292.0199584960937,287.8999938964844,292.02178955078125,297.0401611328125,286.03082275390625,1.0,0.4437442421913147,1.0,1.0,0.0,1.0,-2.33555555343628,2.3355510234832764,4.384669864521129e-06,1.802812933921814,0.6138209700584412,0.6138209700584412,0.0,92.9345245361328,61.0,14805.6455078125,-0.0,1097.01416015625,1.0,283.25372314453125,285.4836730957031,290.8321228027344,291.943115234375,293.1499938964844,293.1499938964844,283.1499938964844,22469.13671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5858688354492188,1.0,0.0,0.0,1.5810121297836304,1.5810195207595823,1.6678762904120958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4048.23828125,0.0,175.5287628173828,1895.4371337890625,0.0,853.1459350585938,0.429356962442398,1.0,0.0,3.0,1.0,0.0
12334500,297.0262756347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0889587402344,0.8146210312843323,0.2488998025655746,0.2257252186536789,296.9803161621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.089599609375,0.8992321491241455,0.3379637002944946,0.3217567205429077,296.9932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.08953857421875,0.884819507598877,0.3222880065441131,0.2267149835824966,296.9935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.08935546875,0.8602522611618042,0.2960989475250244,0.2823147475719452,297.0409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0882263183594,0.7500291466712952,0.1939402222633361,0.8815295100212097,286.08966064453125,287.6380615234375,291.9822082519531,287.8886108398437,291.9840393066406,297.0408935546875,286.0929260253906,1.0,0.4385671317577362,1.0,1.0,0.0,1.0,-2.3264858722686768,2.326481580734253,4.350691597210243e-06,1.7957569360733032,0.6036325097084045,0.6036325097084045,0.0,87.78475952148438,61.0,14411.13671875,-0.0,1066.7120361328125,1.0,283.2596435546875,285.5655822753906,290.8167724609375,291.902099609375,293.1499938964844,293.1499938964844,283.1499938964844,21821.958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5785103440284729,1.0,0.0,0.0,1.4829328060150146,1.482939600944519,1.4673588566438414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4025.31005859375,0.0,151.0903778076172,1895.4371337890625,0.0,816.0868530273438,0.4141130745410919,1.0,0.0,3.0,1.0,0.0
12334560,297.0283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1337890625,0.8270081877708435,0.2483170330524444,0.2249921262264251,296.9819030761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1342468261719,0.9148794412612916,0.337043821811676,0.3206700980663299,296.9950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1341857910156,0.8995500802993774,0.3214701414108276,0.2259822785854339,296.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1340637207031,0.8740580677986145,0.2952287495136261,0.2812763452529907,297.0421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1332702636719,0.7616513967514038,0.1933636218309402,0.8779194355010986,286.13427734375,287.6848449707031,291.9444885253906,287.8779296875,291.9463195800781,297.04205322265625,286.1365966796875,1.0,0.4332530200481415,1.0,1.0,0.0,1.0,-2.317835092544556,2.3178305625915527,4.318403171055252e-06,1.7890220880508425,0.5932886004447937,0.5932886004447937,0.0,82.44488525390625,49.0,14112.0166015625,-0.0,1036.32958984375,1.0,283.2647399902344,285.62603759765625,290.8044738769531,291.8720397949219,293.1499938964844,293.1499938964844,283.1499938964844,21348.4453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5710462331771851,1.0,0.0,0.0,1.419571042060852,1.4195774793624878,1.3446451418985816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4010.455322265625,0.0,136.47161865234375,1895.4371337890625,0.0,780.0669555664062,0.4008123278617859,1.0,0.0,3.0,1.0,0.0
12334620,297.0303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.17730712890625,0.8415085077285767,0.2477500438690185,0.2242825031280517,296.9835510253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.177734375,0.934758722782135,0.3361409306526184,0.3196074068546295,296.9968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1776733398437,0.9179206490516664,0.3206685781478882,0.2252677977085113,296.99609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1775817871094,0.8906500935554504,0.2943739295005798,0.2802589237689972,297.0433959960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1767883300781,0.7757604718208313,0.1928049027919769,0.8744039535522461,286.1777648925781,287.7315979003906,291.9067687988281,287.86785888671875,291.9085998535156,297.0433044433594,286.1800537109375,1.0,0.4278234243392944,1.0,1.0,0.0,1.0,-2.3094022274017334,2.3093979358673096,4.287056981411297e-06,1.7824604511260986,0.5829097032546997,0.5829097032546997,0.0,76.98385620117188,49.0,13909.9677734375,-0.0,1005.9161987304688,1.0,283.2696838378906,285.6850891113281,290.7949523925781,291.84442138671875,293.1499938964844,293.1499938964844,283.1499938964844,20900.015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5637593269348145,1.0,0.0,0.0,1.369252324104309,1.3692585229873655,1.251008967528833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4000.42578125,0.0,125.38166809082033,1895.4371337890625,0.0,746.3812866210938,0.3891086876392364,1.0,0.0,3.0,1.0,0.0
12334680,297.0318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1894226074219,0.8591304421424866,0.247136652469635,0.2235630303621292,296.98468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1894836425781,0.9574180841445924,0.3351980149745941,0.3185373246669769,296.99810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.189453125,0.9410719275474548,0.3198212087154388,0.2245460748672485,296.9969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.189453125,0.9107435941696168,0.2934837639331817,0.2792348861694336,297.0444030761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1893310546875,0.792778730392456,0.1922279149293899,0.8708932995796204,286.1894836425781,287.7783203125,291.8691101074219,287.8584289550781,291.8709411621094,297.0443420410156,286.18963623046875,1.0,0.4222871363162994,1.0,1.0,0.0,1.0,-2.300938606262207,2.300934314727783,4.2557289816613775e-06,1.7758814096450806,0.5719743967056274,0.5719743967056274,0.0,71.45982360839844,37.0,13690.6533203125,-0.0,975.437744140625,1.0,283.2723693847656,285.7035827636719,290.7925109863281,291.83251953125,293.1499938964844,293.1499938964844,283.1499938964844,20598.634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5574855804443359,1.0,0.0,0.0,1.3421554565429688,1.3421615362167358,1.2019850714750646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3992.262451171875,0.0,119.50841522216795,1895.4371337890625,0.0,718.5145263671875,0.3789100050926208,1.0,0.0,3.0,1.0,0.0
12334740,297.0332336425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2403259277344,0.8810030817985535,0.2465226948261261,0.2228061705827713,296.9857482910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2408447265625,0.9810417890548706,0.3342539966106415,0.3174323737621307,296.999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.24078369140625,0.966808021068573,0.3189734220504761,0.2237956225872039,296.9977111816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2406311035156,0.9373071193695068,0.2925914525985718,0.278179407119751,297.0453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.23974609375,0.812952995300293,0.1916510760784149,0.8672967553138733,286.2408752441406,287.8249816894531,291.8314819335937,287.8495178222656,291.83331298828125,297.0452575683594,286.24322509765625,1.0,0.416642814874649,1.0,1.0,0.0,1.0,-2.29221248626709,2.292208194732666,4.223546056891792e-06,1.7690925598144531,0.5614672303199768,0.5614672303199768,0.0,65.91099548339844,37.0,13423.064453125,-0.0,944.8131103515624,1.0,283.2776794433594,285.77252197265625,290.7850341796875,291.80419921875,293.1499938964844,293.1499938964844,283.1499938964844,20443.080078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5511486530303955,1.0,0.0,0.0,1.2783863544464111,1.2783921957015991,1.0904800262778737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3977.451904296875,0.0,107.87042999267578,1895.4371337890625,0.0,691.4020385742188,0.3686634600162506,1.0,0.0,3.0,1.0,0.0
12334800,297.034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2593994140625,0.90602844953537,0.2458992004394531,0.2220813333988189,296.9870910644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2596740722656,0.9990000128746032,0.3333450853824615,0.3136289715766907,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2596435546875,0.9906707406044006,0.3181154131889343,0.223069816827774,296.99835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2595520019531,0.9653708338737488,0.2916886806488037,0.277152270078659,297.046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.25909423828125,0.8337802290916443,0.1910677403211593,0.8638244271278381,286.2596740722656,287.87158203125,291.7938842773437,287.8410949707031,291.7957458496094,297.0461120605469,286.2609558105469,1.0,0.4107926189899444,1.0,1.0,0.0,1.0,-2.2806735038757324,2.2806692123413086,4.181635176792042e-06,1.7603710889816284,0.5504465103149414,0.5504465103149414,0.0,60.71817779541016,55.0,13132.443359375,-0.0,912.9251708984376,1.0,283.2813415527344,285.8003845214844,290.7816162109375,291.7904052734375,293.1499938964844,293.1499938964844,283.1499938964844,20341.154296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5454282760620117,1.0,0.0,0.0,1.2393516302108765,1.2393572330474854,1.0249024029462817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3965.032470703125,0.0,101.152099609375,1895.4371337890625,0.0,667.795654296875,0.3593668341636657,1.0,0.0,3.0,1.0,0.0
12334860,297.03564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.31378173828125,0.9104843139648438,0.2452868819236755,0.2214863300323486,296.993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3142395019531,0.9990000128746032,0.3329335153102875,0.3086075782775879,297.0013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.314208984375,0.9940966367721558,0.3172709047794342,0.2224454134702682,296.9990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3140869140625,0.9695202708244324,0.2907936573028564,0.2762632071971893,297.0469665527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.31317138671875,0.8371502757072449,0.1904897689819336,0.861030638217926,286.3143005371094,287.91815185546875,291.7563171386719,287.8331604003906,291.7581787109375,297.0469055175781,286.31671142578125,1.0,0.4087877869606018,1.0,1.0,0.0,1.0,-2.268572807312012,2.268568754196167,4.136948973609833e-06,1.7506667375564575,0.5398480892181396,0.5398480892181396,0.0,59.50873947143555,55.0,12851.0986328125,-0.0,896.3345947265625,1.0,283.2876281738281,285.87353515625,290.7716369628906,291.75933837890625,293.1499938964844,293.1499938964844,283.1499938964844,20189.021484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5392073392868042,1.0,0.0,0.0,1.1800689697265625,1.1800743341445925,9.291978386727352e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3950.45703125,0.0,91.54672241210938,1895.4371337890625,0.0,643.0313720703125,0.3503195345401764,1.0,0.0,3.0,1.0,0.0
12334920,297.0366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3334655761719,0.9078058004379272,0.2446636408567428,0.220954492688179,296.9983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.333740234375,0.9990000128746032,0.3324263989925384,0.3103466331958771,297.0022277832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3337097167969,0.9920081496238708,0.3164200186729431,0.2218725234270095,296.9996032714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3336486816406,0.9667713046073914,0.2898955047130584,0.2754391729831695,297.0477600097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3331298828125,0.8349234461784363,0.1899170279502868,0.8585407733917236,286.3337707519531,287.96466064453125,291.71881103515625,287.8255920410156,291.7206726074219,297.0477294921875,286.3351745605469,1.0,0.4087404906749725,1.0,1.0,0.0,1.0,-2.265342950820923,2.265338897705078,4.124946826777887e-06,1.7480090856552124,0.5287063121795654,0.5287063121795654,0.0,59.69437789916992,73.0,12629.765625,-0.0,893.8812255859375,1.0,283.2915954589844,285.9012451171875,290.76715087890625,291.7452697753906,293.1499938964844,293.1499938964844,283.1499938964844,20055.982421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5334798693656921,1.0,0.0,0.0,1.150325894355774,1.1503311395645142,8.829481146221951e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3941.07763671875,0.0,86.8542709350586,1895.4371337890625,0.0,621.044189453125,0.3420039415359497,1.0,0.0,3.0,1.0,0.0
12334980,297.03790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4029235839844,0.8973871469497681,0.2440683990716934,0.2204602807760238,296.9976501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4037170410156,0.995922863483429,0.3314013183116913,0.3146713376045227,297.0034484863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4035949707031,0.9829823970794678,0.3156018853187561,0.2213321477174759,297.0003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4034118652344,0.9555541276931764,0.2890210151672363,0.2746609151363373,297.04864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4020080566406,0.8262661695480347,0.1893557608127594,0.85628741979599,286.4037475585937,288.0111389160156,291.68133544921875,287.8183898925781,291.6831970214844,297.048583984375,286.4076538085937,1.0,0.4103317558765411,1.0,1.0,0.0,1.0,-2.2658514976501465,2.2658472061157227,4.1269740904681385e-06,1.7485072612762451,0.5182331800460815,0.5182331800460815,0.0,61.35344696044922,73.0,12367.404296875,-0.0,900.7060546875,1.0,283.29840087890625,285.9882202148437,290.7565002441406,291.7128601074219,293.1499938964844,293.1499938964844,283.1499938964844,19970.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5271530747413635,1.0,0.0,0.0,1.088905692100525,1.0889108180999756,7.911776123137315e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3925.86328125,0.0,78.14228820800781,1895.4371337890625,0.0,597.6343383789062,0.3338032364845276,1.0,0.0,3.0,1.0,0.0
12335040,297.038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.428466796875,0.876664400100708,0.2434485703706741,0.2200724780559539,296.9955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4287414550781,0.9769906401634216,0.3302335143089294,0.3137733936309814,297.0043640136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4287109375,0.961800754070282,0.314764142036438,0.2208778709173202,297.0009460449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4286499023437,0.9310242533683776,0.2881258428096771,0.2739892601966858,297.0491943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4281311035156,0.8084127902984619,0.1887664198875427,0.8544635772705078,286.42877197265625,288.0575256347656,291.6439208984375,287.8114929199219,291.6457824707031,297.0491638183594,286.430419921875,1.0,0.4128991067409515,1.0,1.0,0.0,1.0,-2.261193990707397,2.2611899375915527,4.109958354092669e-06,1.7448261976242063,0.5071707367897034,0.5071707367897034,0.0,65.11090087890625,91.0,12137.103515625,-0.0,910.4269409179688,1.0,283.3033447265625,286.0229187011719,290.7524108886719,291.7001953125,293.1499938964844,293.1499938964844,283.1499938964844,19852.28125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5213341116905212,1.0,0.0,0.0,1.0602232217788696,1.0602282285690308,7.50046353914513e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3917.46630859375,0.0,74.13746643066406,1895.4371337890625,0.0,576.8919067382812,0.326196014881134,1.0,0.0,3.0,1.0,0.0
12335100,297.0396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4954528808594,0.8543127179145813,0.2428281009197235,0.2197001725435257,296.9944152832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.49615478515625,0.9513534903526306,0.3291394114494324,0.3128980696201324,297.0052795410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4960632324219,0.9344999194145204,0.3139306008815765,0.2204392105340957,297.0014343261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4958801269531,0.9038361310958862,0.2872301340103149,0.2733408808708191,297.049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4945678710937,0.7871339917182922,0.1881657987833023,0.8527370095252991,286.4962158203125,288.1038818359375,291.6065673828125,287.80487060546875,291.6084289550781,297.0495300292969,286.5001220703125,1.0,0.4163075387477875,1.0,1.0,0.0,1.0,-2.255695104598999,2.2556910514831543,4.090083166374825e-06,1.7405763864517212,0.4966754615306854,0.4966754615306854,0.0,70.07893371582031,91.0,11825.3544921875,-0.0,924.3474731445312,1.0,283.3104553222656,286.10675048828125,290.74273681640625,291.6686706542969,293.1499938964844,293.1499938964844,283.1499938964844,19735.701171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5150073766708374,1.0,0.0,0.0,1.0003085136413574,1.000313401222229,6.676692976270715e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3900.360107421875,0.0,66.5289535522461,1895.4371337890625,0.0,555.1685791015625,0.3190785050392151,1.0,0.0,3.0,1.0,0.0
12335160,297.04083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.55133056640625,0.8340017795562744,0.2422430217266082,0.2193843424320221,296.9942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5518798828125,0.9238780736923218,0.3281398415565491,0.3121484220027923,297.0065002441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.55181884765625,0.9076710939407348,0.3131361007690429,0.2200473248958587,297.002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5516662597656,0.8804616928100586,0.2863636314868927,0.2727455496788025,297.0500793457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5506286621094,0.7670853734016418,0.1875791102647781,0.8511847853660583,286.5519104003906,288.150146484375,291.5692443847656,287.7984619140625,291.57110595703125,297.050048828125,286.5549011230469,1.0,0.4204376637935638,1.0,1.0,0.0,1.0,-2.25136399269104,2.251359939575196,4.074397111253347e-06,1.737189769744873,0.4861324727535248,0.4861324727535248,0.0,75.7770004272461,109.0,11537.3134765625,-0.0,941.912353515625,1.0,283.31842041015625,286.1778564453125,290.733154296875,291.6430969238281,293.1499938964844,293.1499938964844,283.1499938964844,19592.705078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5082910656929016,1.0,0.0,0.0,0.9556336998939514,0.9556384086608888,6.093633686532486e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3887.448486328125,0.0,61.140403747558594,1895.4371337890625,0.0,533.0202026367188,0.3125993311405182,1.0,0.0,3.0,1.0,0.0
12335220,297.0419006347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6049194335937,0.8152527809143066,0.2416544556617736,0.2191025912761688,296.9945373535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.60546875,0.8991561532020569,0.3271794021129608,0.3114830255508423,297.0076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6054077148437,0.8850324153900146,0.3123419880867004,0.2196845412254333,297.0028991699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6052551269531,0.8590256571769714,0.2854959070682525,0.272185355424881,297.0505065917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.604248046875,0.7489513158798218,0.1869872957468032,0.8497627973556519,286.6054992675781,288.19635009765625,291.531982421875,287.7922058105469,291.5338439941406,297.05047607421875,286.6083984375,1.0,0.4251236021518707,1.0,1.0,0.0,1.0,-2.247409105300904,2.2474050521850586,4.060108039993793e-06,1.7341010570526123,0.4756141304969787,0.4756141304969787,0.0,82.15056610107422,109.0,11312.89453125,-0.0,962.3715209960938,1.0,283.325927734375,286.2454833984375,290.72509765625,291.6184387207031,293.1499938964844,293.1499938964844,283.1499938964844,19505.08984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5014714598655701,1.0,0.0,0.0,0.9183022975921632,0.9183068871498108,5.626842991546257e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3877.105712890625,0.0,56.95204544067383,1895.4371337890625,0.0,511.4564514160156,0.3064756095409393,1.0,0.0,3.0,1.0,0.0
12335280,297.04217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6265563964844,0.7965986728668213,0.2409993857145309,0.218817338347435,296.99444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6268615722656,0.877941370010376,0.3261866867542267,0.3108494281768799,297.00811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6268005371094,0.8645358085632324,0.3114848732948303,0.2193216383457183,297.00299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6267395019531,0.8399595022201538,0.2845759391784668,0.2716280519962311,297.05047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.626220703125,0.732866108417511,0.186355710029602,0.8483660221099854,286.6268615722656,288.24249267578125,291.4947814941406,287.7861022949219,291.49664306640625,297.0505065917969,286.62841796875,1.0,0.4302353858947754,1.0,1.0,0.0,1.0,-2.2435226440429688,2.243518590927124,4.046106823807349e-06,1.731074333190918,0.4646000862121582,0.4646000862121582,0.0,89.10327911376953,112.0,11107.3994140625,-0.0,985.0390014648438,1.0,283.3310852050781,286.2757263183594,290.72381591796875,291.6083068847656,293.1499938964844,293.1499938964844,283.1499938964844,19477.541015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4954489469528198,1.0,0.0,0.0,0.8961478471755981,0.8961523771286011,5.3586177273246e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3869.723388671875,0.0,54.61466979980469,1895.4371337890625,0.0,493.15814208984375,0.3001489341259002,1.0,0.0,3.0,1.0,0.0
12335340,297.0423889160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6893310546875,0.7832954525947571,0.2403346300125122,0.2184234857559204,296.99444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6900634765625,0.8634244203567505,0.325200468301773,0.3101273775100708,297.00848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6899719238281,0.8506704568862915,0.3106195032596588,0.2188762724399566,297.00299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6897888183594,0.8270198106765747,0.2836444973945617,0.2709662318229675,297.0503234863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6884460449219,0.7217298150062561,0.185709536075592,0.8465144634246826,286.69012451171875,288.2885437011719,291.4576110839844,287.7800598144531,291.4595031738281,297.0503234863281,286.6941833496094,1.0,0.4336298108100891,1.0,1.0,0.0,1.0,-2.2386298179626465,2.2386257648468018,4.028545845358167e-06,1.7272807359695437,0.454122394323349,0.454122394323349,0.0,94.49713897705078,112.0,10825.298828125,-0.0,1000.6505737304688,1.0,283.3384704589844,286.35125732421875,290.7150573730469,291.5760803222656,293.1499938964844,293.1499938964844,283.1499938964844,19317.873046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4888780415058136,1.0,0.0,0.0,0.8489893078804016,0.848993718624115,4.80947761616335e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3763.912109375,0.0,49.70205307006836,1895.4371337890625,0.0,473.959228515625,0.2949181795120239,1.0,0.0,3.0,1.0,0.0
12335400,297.0425109863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7184143066406,0.7731803059577942,0.2396679669618606,0.2180095314979553,296.9944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.71875,0.8525362014770508,0.3242200016975403,0.3093928396701813,297.0087585449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7186889648437,0.8403109312057495,0.3097507655620575,0.2184150218963623,297.0029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7185974121094,0.8170300722122192,0.2827074527740478,0.2702760100364685,297.05010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.718017578125,0.7128017544746399,0.185057520866394,0.8444963097572327,286.71875,288.33453369140625,291.4205322265625,287.7740478515625,291.42242431640625,297.0501403808594,286.7204895019531,1.0,0.436436116695404,1.0,1.0,0.0,1.0,-2.23344349861145,2.233439445495605,4.009949407191016e-06,1.723244547843933,0.443186491727829,0.443186491727829,0.0,98.96627044677734,100.0,10596.099609375,-0.0,1012.3713989257812,1.0,283.3453674316406,286.3917236328125,290.7096862792969,291.5601501464844,293.1499938964844,293.1499938964844,283.1499938964844,19313.884765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4824309051036834,1.0,0.0,0.0,0.8255187273025513,0.8255230784416199,4.54723405596269e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3706.09619140625,0.0,47.50847625732422,1895.4371337890625,0.0,455.8666076660156,0.2891668975353241,1.0,0.0,3.0,1.0,0.0
12335460,297.0429077148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7838439941406,0.7686963677406311,0.2390245348215103,0.2174878716468811,296.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7845764160156,0.8477128148078918,0.323263019323349,0.3085508942604065,297.0092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.78448486328125,0.8357372879981995,0.3089027106761932,0.2178688496351242,297.0030212402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7842712402344,0.8123717904090881,0.2817835807800293,0.2694702744483948,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.782958984375,0.7084594368934631,0.1844131797552108,0.8419402241706848,286.7846374511719,288.38043212890625,291.383544921875,287.7680358886719,291.3854064941406,297.04998779296875,286.78863525390625,1.0,0.436705619096756,1.0,1.0,0.0,1.0,-2.2271132469177246,2.227109432220459,3.987342552136397e-06,1.7183345556259155,0.4327560067176819,0.4327560067176819,0.0,100.77408599853516,100.0,10309.2666015625,-0.0,1012.7614135742188,1.0,283.3538818359375,286.4694519042969,290.6966857910156,291.520751953125,293.1499938964844,293.1499938964844,283.1499938964844,19146.60546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4750087857246399,1.0,0.0,0.0,0.7811921834945679,0.7811964750289917,4.072014192502138e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3588.964599609375,0.0,43.3038215637207,1895.4371337890625,0.0,435.9094848632813,0.2847631275653839,1.0,0.0,3.0,1.0,0.0
12335520,297.04345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.81671142578125,0.7675883769989014,0.238399252295494,0.2169372141361236,296.9952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8172302246094,0.8464622497558594,0.3223218619823456,0.3076750934123993,297.0097961425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8171691894531,0.8345898985862732,0.3080685138702392,0.2172974795103073,297.0032043457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8170166015625,0.8110705614089966,0.2808700501918793,0.2686212658882141,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.81610107421875,0.7071940302848816,0.1837799847126007,0.8391461372375488,286.8172607421875,288.4262390136719,291.3465881347656,287.7619934082031,291.34844970703125,297.04998779296875,286.82049560546875,1.0,0.4357465207576751,1.0,1.0,0.0,1.0,-2.2203383445739746,2.220334529876709,3.963195467804326e-06,1.7130638360977173,0.4219006299972534,0.4219006299972534,0.0,100.81730651855467,88.0,10040.7822265625,-0.0,1006.0154418945312,1.0,283.3617553710937,286.5130615234375,290.6885986328125,291.4996337890625,293.1499938964844,293.1499938964844,283.1499938964844,19084.2734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4675174653530121,1.0,0.0,0.0,0.7533590197563171,0.7533631920814514,3.7870190539024406e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3506.151123046875,0.0,40.8681869506836,1895.4371337890625,0.0,416.6648864746094,0.2798799574375152,1.0,0.0,3.0,1.0,0.0
12335580,297.0447082519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9001770019531,0.7688333988189697,0.237848475575447,0.2163614630699157,296.99627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.90106201171875,0.8476950526237488,0.3214462697505951,0.3067696690559387,297.0110778808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.90093994140625,0.8358321189880371,0.3073052763938904,0.2167038917541504,297.0039367675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.90069580078125,0.8121804594993591,0.2800120115280151,0.2677375376224518,297.0504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8990783691406,0.708177387714386,0.1831889450550079,0.8361839056015015,286.9010925292969,288.4719543457031,291.3096923828125,287.7558288574219,291.31158447265625,297.0503845214844,286.90576171875,1.0,0.4337761998176574,1.0,1.0,0.0,1.0,-2.213226556777954,2.2132225036621094,3.937914698326495e-06,1.7075207233428955,0.4118271172046661,0.4118271172046661,0.0,99.59513092041016,88.0,9803.5419921875,-0.0,994.1923828125,1.0,283.371337890625,286.59527587890625,290.67413330078125,291.4585876464844,293.1499938964844,293.1499938964844,283.1499938964844,18983.380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4589705467224121,1.0,0.0,0.0,0.716215193271637,0.7162193059921265,3.42279200538087e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3412.461669921875,0.0,37.742618560791016,1895.4371337890625,0.0,395.74749755859375,0.2760880887508392,1.0,0.0,3.0,1.0,0.0
12335640,297.0461730957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9345397949219,0.7721860408782959,0.2373262345790863,0.2158163338899612,296.9975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9349365234375,0.851132869720459,0.3205966353416443,0.305888295173645,297.0125427246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.93487548828125,0.8391979336738586,0.3065679967403412,0.2161318212747573,297.0048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9347839355469,0.8153743147850037,0.2791766226291656,0.2668690383434295,297.0510559082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.93408203125,0.7110978364944458,0.1826218068599701,0.8332383036613464,286.9349670410156,288.5176086425781,291.2728881835937,287.7495422363281,291.2747802734375,297.051025390625,286.9369201660156,1.0,0.4310240149497986,1.0,1.0,0.0,1.0,-2.206244707107544,2.2062408924102783,3.913184627890587e-06,1.7020816802978516,0.4011695384979248,0.4011695384979248,0.0,97.34715270996094,76.0,9591.8876953125,-0.0,978.7127075195312,1.0,283.3797912597656,286.6407165527344,290.6678771972656,291.44097900390625,293.1499938964844,293.1499938964844,283.1499938964844,19004.27734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4507312178611755,1.0,0.0,0.0,0.6971296072006226,0.6971336603164673,3.242802293357272e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3365.359619140625,0.0,36.3058967590332,1895.4371337890625,0.0,376.56439208984375,0.2715982496738434,1.0,0.0,3.0,1.0,0.0
12335700,297.0479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0107727050781,0.7772659659385681,0.2368390560150146,0.2152487337589264,296.9990539550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0116271972656,0.856413722038269,0.3197790682315826,0.3049831688404083,297.0142517089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.01153564453125,0.8443242907524109,0.3058642446994781,0.2155409306287765,297.0059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0112609863281,0.820189893245697,0.2783687710762024,0.2659757435321808,297.05194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0096740722656,0.7154399752616882,0.1820800006389618,0.8302021622657776,287.0116882324219,288.5631408691406,291.2361755371094,287.7430725097656,291.238037109375,297.0518798828125,287.0162658691406,1.0,0.4276370704174042,1.0,1.0,0.0,1.0,-2.1990463733673096,2.199042558670044,3.887769707944244e-06,1.696471095085144,0.3911471366882324,0.3911471366882324,0.0,94.33534240722656,76.0,9302.6552734375,-0.0,960.2476806640624,1.0,283.3893127441406,286.7135314941406,290.6578063964844,291.4055480957031,293.1499938964844,293.1499938964844,283.1499938964844,18812.283203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4420742392539978,1.0,0.0,0.0,0.6583030819892883,0.6583070755004883,2.891646921909796e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3242.442138671875,0.0,33.17948913574219,1895.4371337890625,0.0,357.3732604980469,0.2685554623603821,1.0,0.0,3.0,1.0,0.0
12335760,297.0503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0840759277344,0.7842078804969788,0.2364340871572494,0.2147226482629776,297.001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0848693847656,0.8636871576309204,0.3190368413925171,0.3041153252124786,297.01666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.08477783203125,0.8513675332069397,0.3052414357662201,0.2149811834096908,297.0077209472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.08453369140625,0.8266730904579163,0.277627021074295,0.2651116847991943,297.05328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0830383300781,0.721159040927887,0.1815911382436752,0.8272532224655151,287.0848999023437,288.60858154296875,291.19952392578125,287.7363586425781,291.201416015625,297.0531616210937,287.0890197753906,1.0,0.4237594306468963,1.0,1.0,0.0,1.0,-2.1921191215515137,2.192115306854248,3.863384790747659e-06,1.691064953804016,0.381282776594162,0.381282776594162,0.0,90.67980194091795,64.0,9030.6796875,-0.0,939.7582397460938,1.0,283.4005432128906,286.79022216796875,290.64630126953125,291.3733215332031,293.1499938964844,293.1499938964844,283.1499938964844,18684.568359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4328086972236633,1.0,0.0,0.0,0.6270231604576111,0.6270270347595215,2.623376360588736e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3153.683349609375,0.0,30.826642990112305,1895.4371337890625,0.0,337.8417358398437,0.2659094035625458,1.0,0.0,3.0,1.0,0.0
12335820,297.0531616210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.15167236328125,0.7930074334144592,0.2360744476318359,0.2142334282398224,297.00372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.15240478515625,0.8730128407478333,0.3183388710021972,0.3032827079296112,297.0193786621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1523132324219,0.8604074120521545,0.3046639859676361,0.2144496142864227,297.0097351074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.152099609375,0.8348577618598938,0.2769242823123932,0.2642762064933777,297.0549011230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1507568359375,0.7282188534736633,0.1811379790306091,0.8244055509567261,287.1524353027344,288.6539306640625,291.1629638671875,287.7294006347656,291.1648254394531,297.0547790527344,287.1563720703125,1.0,0.4194945693016052,1.0,1.0,0.0,1.0,-2.185468912124634,2.185465097427368,3.84005443265778e-06,1.685876727104187,0.3715126812458038,0.3715126812458038,0.0,86.5274658203125,64.0,8811.6435546875,-0.0,917.8096923828124,1.0,283.4122314453125,286.8612976074219,290.6368408203125,291.3442687988281,293.1499938964844,293.1499938964844,283.1499938964844,18656.93359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4233970046043396,1.0,0.0,0.0,0.6018150448799133,0.6018189191818237,2.4166823209270664e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3085.094970703125,0.0,29.102027893066406,1895.4371337890625,0.0,318.9745483398437,0.2633762657642364,1.0,0.0,3.0,1.0,0.0
12335880,297.0552062988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1770324707031,0.8035547137260437,0.2356643378734588,0.2137352675199508,297.005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.17730712890625,0.8843788504600525,0.3175989687442779,0.3024435937404632,297.0214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1772766113281,0.8714709877967834,0.3040367066860199,0.2139113545417785,297.0112609863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1771850585937,0.844821035861969,0.2761849761009216,0.2634336352348327,297.0562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1766662597656,0.7366691827774048,0.1806681752204895,0.8215540647506714,287.1773376464844,288.6991882324219,291.12646484375,287.7221374511719,291.1283569335937,297.05615234375,287.1788635253906,1.0,0.4149104952812195,1.0,1.0,0.0,1.0,-2.178779602050781,2.178775787353516,3.816681328316918e-06,1.680668592453003,0.3611708581447601,0.3611708581447601,0.0,82.0282974243164,52.0,8617.40234375,-0.0,894.6642456054688,1.0,283.4212951660156,286.8982238769531,290.6368713378906,291.3345947265625,293.1499938964844,293.1499938964844,283.1499938964844,18765.025390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4151740372180938,1.0,0.0,0.0,0.5874367952346802,0.5874406695365906,2.3025856776826004e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3041.95751953125,0.0,28.294225692749023,1895.4371337890625,0.0,303.2151794433594,0.2596170008182525,1.0,0.0,3.0,1.0,0.0
12335940,297.0571594238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2499389648437,0.8154403567314148,0.2352528125047683,0.2131857126951217,297.00738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2508239746094,0.8978321552276611,0.3168583214282989,0.3015570044517517,297.0233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.250732421875,0.8846579194068909,0.3034078478813171,0.2133334279060363,297.0126647949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2504577636719,0.8567883372306824,0.2754438817501068,0.262547880411148,297.0575561523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.248779296875,0.7467386722564697,0.1802004128694534,0.8185756206512451,287.2508850097656,288.74432373046875,291.0900573730469,287.71453857421875,291.0919494628906,297.05743408203125,287.2556457519531,1.0,0.4100463092327118,1.0,1.0,0.0,1.0,-2.1717193126678467,2.171715497970581,3.792086090470548e-06,1.675166130065918,0.35150146484375,0.35150146484375,0.0,77.29117584228516,52.0,8386.7099609375,-0.0,870.4259643554688,1.0,283.4313659667969,286.96075439453125,290.6310729980469,291.30487060546875,293.1499938964844,293.1499938964844,283.1499938964844,18619.662109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4069975018501282,1.0,0.0,0.0,0.5581533908843994,0.5581571459770203,2.0787419785506245e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,2937.236328125,0.0,26.265758514404297,1895.4371337890625,0.0,288.1464538574219,0.2575802505016327,1.0,0.0,3.0,1.0,0.0
12336000,297.05889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2801208496094,0.8288446068763733,0.2348380535840988,0.2126482129096985,297.0090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.28045654296875,0.9146029949188232,0.3161147236824035,0.3006808161735534,297.0250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2803955078125,0.9005697965621948,0.3027748465538025,0.2127643525600433,297.0139465332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2803039550781,0.8715013265609741,0.274699330329895,0.2616690993309021,297.0587463378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2797241210937,0.7591383457183838,0.1797342151403427,0.8156205415725708,287.28045654296875,288.7893371582031,291.05377197265625,287.70654296875,291.0556335449219,297.0586853027344,287.2821655273437,1.0,0.4049600958824157,1.0,1.0,0.0,1.0,-2.1647331714630127,2.164729356765747,3.767832140511018e-06,1.669721245765686,0.3412991166114807,0.3412991166114807,0.0,72.32511138916016,40.0,8172.3955078125,-0.0,845.5636596679688,1.0,283.44097900390625,287.0039978027344,290.6286926269531,291.2931823730469,293.1499938964844,293.1499938964844,283.1499938964844,18670.09375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3994335234165191,1.0,0.0,0.0,0.5428633689880371,0.542867124080658,1.9664120998186263e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,2889.58154296875,0.0,25.38210105895996,1895.4371337890625,0.0,274.6842956542969,0.254282146692276,1.0,0.0,3.0,1.0,0.0
12336060,297.06072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.35552978515625,0.8447787761688232,0.2344392538070678,0.2120884507894516,297.0106811523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3564758300781,0.9362415075302124,0.3153848648071289,0.2997828722000122,297.0267944335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3563537597656,0.9208548069000244,0.3021570146083832,0.2121774703264236,297.0152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3560791015625,0.8894466161727905,0.2739652097225189,0.2607693672180176,297.0599975585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.35430908203125,0.774403989315033,0.1792767792940139,0.8126026391983032,287.3565368652344,288.8342590332031,291.0175476074219,287.6981201171875,291.0194091796875,297.0599060058594,287.3616943359375,1.0,0.3996766805648803,1.0,1.0,0.0,1.0,-2.157571792602539,2.1575682163238525,3.743052957361215e-06,1.6641371250152588,0.3317618370056152,0.3317618370056152,0.0,67.2071533203125,40.0,7934.078125,-0.0,820.1383666992188,1.0,283.4525146484375,287.0668334960937,290.6201171875,291.2611694335937,293.1499938964844,293.1499938964844,283.1499938964844,18483.0546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3917074203491211,1.0,0.0,0.0,0.5143773555755615,0.5143811106681824,1.7654571138336905e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,2781.126708984375,0.0,23.47966957092285,1895.4371337890625,0.0,261.3525085449219,0.252824991941452,1.0,0.0,3.0,1.0,0.0
12336120,297.0625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3901062011719,0.864997923374176,0.2340500056743621,0.2115562558174133,297.0123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3904724121094,0.9615104794502258,0.314663678407669,0.2989098131656647,297.0285339355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.39044189453125,0.946934461593628,0.3015478849411011,0.2116113305091858,297.0165100097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.39031982421875,0.9120967984199524,0.2732375264167785,0.2598893344402313,297.06121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3895874023437,0.7935565710067749,0.1788269579410553,0.8096485733985901,287.3905029296875,288.8790588378906,290.9814147949219,287.6892395019531,290.9833068847656,297.0611877441406,287.3926086425781,1.0,0.3942367434501648,1.0,1.0,0.0,1.0,-2.1505990028381348,2.150595188140869,3.719010464919848e-06,1.6587002277374268,0.321742445230484,0.321742445230484,0.0,61.933326721191406,28.0,7737.4189453125,-0.0,794.474609375,1.0,283.4635925292969,287.1143493652344,290.61407470703125,291.2452697753906,293.1499938964844,293.1499938964844,283.1499938964844,18566.45703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3842748999595642,1.0,0.0,0.0,0.500784695148468,0.5007883906364441,1.6733837426841092e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,2740.4716796875,0.0,22.778181076049805,1895.4371337890625,0.0,248.87608337402344,0.249958261847496,1.0,0.0,3.0,1.0,0.0
