time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12336180,297.0643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4640197753906,0.8910737037658691,0.2336786687374115,0.2110119611024856,297.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4650573730469,0.9878990650177002,0.3139585852622986,0.2980252206325531,297.0303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4649353027344,0.9758367538452148,0.3009563088417053,0.2110354602336883,297.0178527832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.464599609375,0.943118691444397,0.2725222706794739,0.2589974999427795,297.0624694824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4627380371094,0.8168970346450806,0.17838716506958,0.8066627383232117,287.4651184082031,288.9237365722656,290.94537353515625,287.6798400878906,290.947265625,297.0624389648437,287.4716796875,1.0,0.3886527121067047,1.0,1.0,0.0,1.0,-2.14353346824646,2.1435296535491943,3.694731049108668e-06,1.6531894207000732,0.3123255670070648,0.3123255670070648,0.0,56.567665100097656,28.0,7494.8115234375,-0.0,768.5553588867188,1.0,283.4762878417969,287.1757202148437,290.6029663085937,291.2117614746094,293.1499938964844,293.1499938964844,283.1499938964844,18357.80078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3765665292739868,1.0,0.0,0.0,0.4734650552272796,0.4761500060558319,1.4957855398733955e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,2634.42724609375,0.0,21.15656471252441,1895.4371337890625,0.0,236.2450561523437,0.2491606026887893,1.0,0.0,3.0,1.0,0.0
12336240,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5155944824219,0.9157912731170654,0.2333150058984756,0.2105514407157898,297.0179138183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5163269042969,0.9990000128746032,0.313477098941803,0.2888796627521515,297.0321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.51629638671875,0.9968120455741882,0.3003728985786438,0.2105245441198349,297.01910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5160522460937,0.9690062999725342,0.2718085050582886,0.258184015750885,297.0635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5145568847656,0.8365063667297363,0.1779451221227646,0.804010808467865,287.51641845703125,288.9682922363281,290.9094543457031,287.6698913574219,290.9113464355469,297.06365966796875,287.5211181640625,1.0,0.3825767934322357,1.0,1.0,0.0,1.0,-2.127159595489502,2.1271560192108154,3.639437409219681e-06,1.6408166885375977,0.3027215898036957,0.3027215898036957,0.0,52.29120635986328,46.0,7273.6953125,-0.0,738.7066650390625,1.0,283.4894104003906,287.23260498046875,290.5926818847656,291.1876525878906,293.1499938964844,293.1499938964844,283.1499938964844,18314.892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3687930405139923,1.0,0.0,0.0,0.4559022486209869,0.4694977700710296,1.3868738157896132e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,2580.534423828125,0.0,20.66837882995605,1895.4371337890625,0.0,223.7706756591797,0.2478681802749633,1.0,0.0,3.0,1.0,0.0
12336300,297.06756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5569152832031,0.9221811890602112,0.2329198569059372,0.2101759612560272,297.0289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5576171875,0.9990000128746032,0.3137222230434418,0.2832084894180298,297.0341491699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5576171875,0.9990000128746032,0.2998232543468475,0.2090971767902374,297.0200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.557373046875,0.9743143916130066,0.271072655916214,0.2574632167816162,297.0646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5559387207031,0.8410167098045349,0.1774949431419372,0.8018295168876648,287.5577392578125,289.0127258300781,290.8736267089844,287.65936279296875,290.8755187988281,297.0644226074219,287.5629577636719,1.0,0.380445271730423,1.0,1.0,0.0,1.0,-2.114565849304199,2.1145622730255127,3.596123633542448e-06,1.6306207180023191,0.2929877340793609,0.2929877340793609,0.0,51.06232070922852,46.0,7055.02197265625,-0.0,723.4930419921875,1.0,283.5027160644531,287.27880859375,290.5841369628906,291.1647033691406,293.1499938964844,293.1499938964844,283.1499938964844,18247.537109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3613659143447876,1.0,0.0,0.0,0.4384394586086273,0.469878226518631,1.2826635753526716e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,2514.8818359375,0.0,20.496597290039062,1895.4371337890625,0.0,212.0478515625,0.2468824386596679,1.0,0.0,3.0,1.0,0.0
12336360,297.0687255859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6051940917969,0.9207676649093628,0.2325111329555511,0.2098189741373062,297.0381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6059875488281,0.9990000128746032,0.3138598799705505,0.2838481962680816,297.0362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6059875488281,0.9990000128746032,0.2992937862873077,0.2093001008033752,297.0208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6056823730469,0.9727928042411804,0.2703307569026947,0.2567705810070038,297.0655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.60406494140625,0.8397616147994995,0.1770486831665039,0.7998424768447876,287.60614013671875,289.0570068359375,290.837890625,287.6482238769531,290.8397827148437,297.0649719238281,287.61212158203125,1.0,0.3803856372833252,1.0,1.0,0.0,1.0,-2.112126350402832,2.112122774124145,3.587613946365309e-06,1.62855064868927,0.2833539247512817,0.2833539247512817,0.0,51.08609771728516,64.0,6858.650390625,-0.0,721.4318237304688,1.0,283.5159912109375,287.3244934082031,290.5749206542969,291.1407165527344,293.1499938964844,293.1499938964844,283.1499938964844,18188.0625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3541414439678192,1.0,0.0,0.0,0.4217913150787353,0.4731276631355285,1.1871039262700832e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,2446.70654296875,0.0,20.475231170654297,1895.4371337890625,0.0,200.7813415527344,0.2461519539356231,1.0,0.0,3.0,1.0,0.0
12336420,297.0697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6585998535156,0.912611484527588,0.2321022599935531,0.2094882279634475,297.0416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6595458984375,0.9990000128746032,0.3134993314743042,0.2900717556476593,297.0368957519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.65948486328125,0.994410514831543,0.2986394166946411,0.2093462646007537,297.02166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6591491699219,0.9650862216949464,0.2695900797843933,0.2561092972755432,297.0664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6573791503906,0.8334823250770569,0.1766019016504287,0.7980213165283203,287.6596374511719,289.1011962890625,290.8022766113281,287.63641357421875,290.8041687011719,297.065673828125,287.6661071777344,1.0,0.3821040391921997,1.0,1.0,0.0,1.0,-2.1162381172180176,2.116234540939331,3.601358002924826e-06,1.6316624879837036,0.2738362550735473,0.2738362550735473,0.0,52.15060424804688,64.0,6675.99951171875,-0.0,728.790283203125,1.0,283.5293884277344,287.3728942871094,290.5646057128906,291.1160583496094,293.1499938964844,293.1499938964844,283.1499938964844,18146.484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3470436930656433,1.0,0.0,0.0,0.4061304032802582,0.4766523838043213,1.1005873545855138e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,2381.84716796875,0.0,20.49222183227539,1895.4371337890625,0.0,189.7997131347656,0.2455783933401107,1.0,0.0,3.0,1.0,0.0
12336480,297.07080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7147521972656,0.8972162008285522,0.2316930294036865,0.2092045098543167,297.03729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7158203125,0.9942179918289183,0.3123895525932312,0.2967284321784973,297.0374450683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.71563720703125,0.98135507106781,0.2979790866374969,0.2089555710554123,297.0223693847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7153015136719,0.948441207408905,0.2688484489917755,0.2554977834224701,297.06719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7134704589844,0.8209719061851501,0.1761455535888672,0.7964130640029907,287.7158203125,289.1452331542969,290.7667541503906,287.6238708496094,290.76861572265625,297.06640625,287.7223815917969,1.0,0.3852433562278747,1.0,1.0,0.0,1.0,-2.1230032444000244,2.122999429702759,3.6243413887859775e-06,1.6369739770889282,0.2644286155700683,0.2644286155700683,0.0,54.534950256347656,82.0,6501.037109375,-0.0,742.4371337890625,1.0,283.54296875,287.4230651855469,290.5536499023437,291.09136962890625,293.1499938964844,293.1499938964844,283.1499938964844,18120.689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3400950729846954,1.0,0.0,0.0,0.391372948884964,0.4795764088630676,1.0221855362146924e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,2320.857666015625,0.0,20.50425148010254,1895.4371337890625,0.0,179.0913848876953,0.2450944930315017,1.0,0.0,3.0,1.0,0.0
12336540,297.0712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7644958496094,0.8679044246673584,0.2312372773885727,0.2090144604444503,297.0320739746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7653503417969,0.9653443694114684,0.3111604452133178,0.295792669057846,297.037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7652282714844,0.9497550129890442,0.2973043024539947,0.2086420655250549,297.0226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.76495361328125,0.9131579399108888,0.2680632472038269,0.2549857795238495,297.0673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.763427734375,0.7946955561637878,0.1756371706724167,0.7952343821525574,287.765380859375,289.1891174316406,290.7313537597656,287.6106262207031,290.73321533203125,297.0668640136719,287.770751953125,1.0,0.3889792263507843,1.0,1.0,0.0,1.0,-2.117029190063477,2.11702561378479,3.604346375141176e-06,1.6324734687805176,0.2549989223480224,0.2549989223480224,0.0,59.63978958129883,82.0,6313.52587890625,-0.0,756.4613647460938,1.0,283.55682373046875,287.47149658203125,290.54217529296875,291.06671142578125,293.1499938964844,293.1499938964844,283.1499938964844,18107.55859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3333377540111542,1.0,0.0,0.0,0.3773033022880554,0.4816419184207916,9.519771637656053e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,2261.3193359375,0.0,20.49531936645508,1895.4371337890625,0.0,168.68006896972656,0.2446590363979339,1.0,0.0,3.0,1.0,0.0
12336600,297.0714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8101806640625,0.8431143164634705,0.2307513356208801,0.2088112384080886,297.0283508300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8109741210937,0.9337146282196044,0.3100480139255523,0.2949219346046448,297.0379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8108825683594,0.9176928400993348,0.2966096699237823,0.2083346247673034,297.0225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.81060791015625,0.8848569989204407,0.2672535181045532,0.254464328289032,297.0672302246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8091735839844,0.7708030939102173,0.1751019805669784,0.7939888834953308,287.8110046386719,289.2328796386719,290.6960754394531,287.5966186523437,290.69793701171875,297.0670471191406,287.816162109375,1.0,0.3934570848941803,1.0,1.0,0.0,1.0,-2.113247871398926,2.11324429512024,3.5915631997340824e-06,1.6295264959335327,0.2455380409955978,0.2455380409955978,0.0,65.29358673095703,100.0,6131.916015625,-0.0,773.5267944335938,1.0,283.5709228515625,287.5162658691406,290.5299072265625,291.0414428710937,293.1499938964844,293.1499938964844,283.1499938964844,18100.154296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3267588317394256,1.0,0.0,0.0,0.3637164533138275,0.483110249042511,8.897596437407174e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,2201.252685546875,0.0,20.46955680847168,1895.4371337890625,0.0,158.51040649414062,0.2442461252212524,1.0,0.0,3.0,1.0,0.0
12336660,297.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8539733886719,0.8211708664894104,0.2302297204732895,0.2086027562618255,297.02569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8547668457031,0.9037644267082214,0.3090165555477142,0.2941707968711853,297.0378723144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.85467529296875,0.8903635740280151,0.2958871722221374,0.2080312818288803,297.0222473144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8544006347656,0.8597792983055115,0.2664129734039306,0.2539424300193786,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8529968261719,0.7495664358139038,0.1745349764823913,0.792731761932373,287.85479736328125,289.2764892578125,290.660888671875,287.5817565917969,290.6627502441406,297.0668029785156,287.8598022460937,1.0,0.3985327780246734,1.0,1.0,0.0,1.0,-2.1095938682556152,2.1095902919769287,3.579236363293603e-06,1.6266800165176392,0.2360624074935913,0.2360624074935913,0.0,71.67524719238281,100.0,5954.51611328125,-0.0,793.2575073242188,1.0,283.5853576660156,287.5584716796875,290.5165710449219,291.0152587890625,293.1499938964844,293.1499938964844,283.1499938964844,18096.30078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3203252851963043,1.0,0.0,0.0,0.3506174981594085,0.4840807616710663,8.34889668510641e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,2141.374267578125,0.0,20.42943572998047,1895.4371337890625,0.0,148.5009765625,0.2438484877347946,1.0,0.0,3.0,1.0,0.0
12336720,297.0706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8965759277344,0.8004838824272156,0.2296787500381469,0.208386093378067,297.0235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8973388671875,0.8796016573905945,0.3080201745033264,0.2934889793395996,297.0374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8972473144531,0.8670471906661987,0.2951397597789764,0.2077249884605407,297.02166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.89697265625,0.8382769227027893,0.2655457258224487,0.2534151375293731,297.0661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8956298828125,0.7314172387123108,0.1739411652088165,0.7914476990699768,287.8973693847656,289.3199768066406,290.6258239746094,287.5660705566406,290.6277160644531,297.0663146972656,287.9022521972656,1.0,0.4040015041828155,1.0,1.0,0.0,1.0,-2.1059720516204834,2.105968475341797,3.567043677321635e-06,1.6238605976104736,0.2265684157609939,0.2265684157609939,0.0,78.57331848144531,103.0,5780.4404296875,-0.0,814.7988891601562,1.0,283.6001892089844,287.5997009277344,290.5021057128906,290.98809814453125,293.1499938964844,293.1499938964844,283.1499938964844,18092.892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3139845430850982,1.0,0.0,0.0,0.3379613161087036,0.4848079979419708,7.861012285559354e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,2082.32861328125,0.0,20.38312339782715,1895.4371337890625,0.0,138.54246520996094,0.2434635013341903,1.0,0.0,3.0,1.0,0.0
12336780,297.06988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9377136230469,0.7855707406997681,0.2291009873151779,0.208088144659996,297.0218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9384460449219,0.8632552027702332,0.3070503175258636,0.2927854657173157,297.0368957519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.9383544921875,0.8514658808708191,0.29436856508255,0.2073584496974945,297.0208435058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9381103515625,0.8238316178321838,0.2646525502204895,0.252804547548294,297.0652160644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.9367980957031,0.7189062833786011,0.1733216047286987,0.7897677421569824,287.9384765625,289.36328125,290.5909118652344,287.54949951171875,290.5927734375,297.0655212402344,287.9431457519531,1.0,0.4077585339546203,1.0,1.0,0.0,1.0,-2.101578950881958,2.1015753746032715,3.5523155474948e-06,1.6204602718353271,0.2170485407114029,0.2170485407114029,0.0,83.99624633789062,103.0,5609.1103515625,-0.0,830.2877197265625,1.0,283.61541748046875,287.6400756835937,290.4864196777344,290.9599609375,293.1499938964844,293.1499938964844,283.1499938964844,18090.109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3077248036861419,1.0,0.0,0.0,0.3257279992103576,0.4853053987026214,7.423246017879137e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,2024.14013671875,0.0,20.331132888793945,1895.4371337890625,0.0,128.59033203125,0.2430899292230606,1.0,0.0,3.0,1.0,0.0
12336840,297.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9771728515625,0.7741720676422119,0.2285061776638031,0.2077399045228958,297.0203552246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.9778747558594,0.8509942889213562,0.3060920238494873,0.2920635640621185,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.977783203125,0.8398190140724182,0.2935805022716522,0.2069537192583084,297.0198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9775390625,0.8124911785125732,0.2637399733066559,0.2521398961544037,297.0641784667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.9762878417969,0.7085850238800049,0.172683835029602,0.787834644317627,287.9779052734375,289.40643310546875,290.5560913085937,287.531982421875,290.5579528808594,297.0645446777344,287.9823913574219,1.0,0.4109095633029938,1.0,1.0,0.0,1.0,-2.096688270568848,2.096684694290161,3.5359341836738167e-06,1.6166598796844482,0.2074869871139526,0.2074869871139526,0.0,88.56742095947266,91.0,5440.47900390625,-0.0,842.2167358398438,1.0,283.63116455078125,287.6798095703125,290.4696044921875,290.9308166503906,293.1499938964844,293.1499938964844,283.1499938964844,18087.17578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.301519900560379,1.0,0.0,0.0,0.3138787150382995,0.4856822192668915,7.026175641300369e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,1966.7718505859373,0.0,20.27725982666016,1895.4371337890625,0.0,118.57810974121094,0.2427287548780441,1.0,0.0,3.0,1.0,0.0
12336900,297.0680236816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.014892578125,0.7689646482467651,0.2278987318277359,0.2072819024324417,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.0155639648437,0.8453863263130188,0.3051400482654571,0.2912501096725464,297.03533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0154724121094,0.8345200419425964,0.2927783131599426,0.2064633965492248,297.018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0152282714844,0.8068957328796387,0.2628107666969299,0.2513570189476013,297.0630798339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.0140380859375,0.7033734321594238,0.1720312088727951,0.7853464484214783,288.0155944824219,289.4494323730469,290.5214233398437,287.5135192871094,290.5232849121094,297.0635070800781,288.01983642578125,1.0,0.4114526212215423,1.0,1.0,0.0,1.0,-2.0906457901000977,2.090642213821411,3.5157750062353443e-06,1.6119792461395264,0.1978754699230194,0.1978754699230194,0.0,90.56051635742188,91.0,5274.30029296875,-0.0,843.860107421875,1.0,283.6473999023437,287.71893310546875,290.4530944824219,290.9011535644531,293.1499938964844,293.1499938964844,283.1499938964844,18084.130859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2955372929573059,1.0,0.0,0.0,0.3023955821990967,0.4859716296195984,6.6629866068979035e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,1910.2822265625,0.0,20.22278213500977,1895.4371337890625,0.0,106.94585418701172,0.242380291223526,1.0,0.0,3.0,1.0,0.0
12336960,297.06707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0506896972656,0.7673594355583191,0.2272872775793075,0.2067532539367675,297.017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.05133056640625,0.843587338924408,0.3041923642158508,0.2903741896152496,297.03448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.05126953125,0.8328721523284912,0.2919684052467346,0.2059161812067031,297.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.051025390625,0.8049423098564148,0.2618714869022369,0.2504946887493133,297.0619812011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.0498962402344,0.7015542984008789,0.1713712513446808,0.7824918031692505,288.0513610839844,289.4922790527344,290.48687744140625,287.4940490722656,290.4887390136719,297.0624084472656,288.055419921875,1.0,0.4106769561767578,1.0,1.0,0.0,1.0,-2.08383846282959,2.083834886550904,3.493109488772461e-06,1.6066876649856567,0.1881985515356063,0.1881985515356063,0.0,90.83186340332033,79.0,5110.78466796875,-0.0,838.6881713867188,1.0,283.6641845703125,287.75750732421875,290.4544372558594,290.881103515625,293.1499938964844,293.1499938964844,283.1499938964844,18081.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2925111353397369,1.0,0.0,0.0,0.2912529408931732,0.4862068891525268,6.328065627059232e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,1855.673095703125,0.0,20.16892433166504,1895.4371337890625,0.0,91.95201110839844,0.242045059800148,1.0,0.0,3.0,1.0,0.0
12337020,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0849304199219,0.7682183384895325,0.226673275232315,0.2061763554811477,297.0166931152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.0855407714844,0.8443808555603027,0.30324587225914,0.2894529998302459,297.0336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.0854797363281,0.8337239027023315,0.2911520004272461,0.2053287625312805,297.0165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.08526611328125,0.8056202530860901,0.2609240412712097,0.2495760917663574,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0841369628906,0.7020897269248962,0.170706570148468,0.7793837785720825,288.0855712890625,289.53497314453125,290.45245361328125,287.4735412597656,290.4543151855469,297.06134033203125,288.0894775390625,1.0,0.408837616443634,1.0,1.0,0.0,1.0,-2.076498508453369,2.0764949321746826,3.468754130153684e-06,1.6009786128997805,0.1784508377313614,0.1784508377313614,0.0,89.8769302368164,79.0,4950.3408203125,-0.0,828.7301025390625,1.0,283.6815795898437,287.79571533203125,290.4561462402344,290.8707580566406,293.1499938964844,293.1499938964844,283.1499938964844,18077.783203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2919813692569732,1.0,0.0,0.0,0.2804374992847442,0.4864134490489959,6.0172955507198375e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,1801.8631591796875,0.0,20.116605758666992,1895.4371337890625,0.0,88.77532196044922,0.2417233288288116,1.0,0.0,3.0,1.0,0.0
12337080,297.0653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.11773681640625,0.7711024880409241,0.2260565608739853,0.2055614292621612,297.0156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1183166503906,0.847302258014679,0.302297830581665,0.2884939908981323,297.0327453613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1182556152344,0.8366259336471558,0.2903291583061218,0.2047091275453567,297.0154724121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1180419921875,0.8084170818328857,0.259969025850296,0.2486125081777572,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1169738769531,0.7045468091964722,0.1700380891561508,0.7760785818099976,288.11834716796875,289.5774841308594,290.41815185546875,287.45196533203125,290.4200134277344,297.0602722167969,288.1221008300781,1.0,0.4061506390571594,1.0,1.0,0.0,1.0,-2.068737745285034,2.0687344074249268,3.443099103606073e-06,1.5949395895004272,0.1686258763074875,0.1686258763074875,0.0,87.95884704589844,67.0,4793.06103515625,-0.0,815.0686645507812,1.0,283.6995544433594,287.8337097167969,290.4456787109375,290.853759765625,293.1499938964844,293.1499938964844,283.1499938964844,18074.517578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2919238805770874,1.0,0.0,0.0,0.2699376344680786,0.4866056442260742,5.72741054583048e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,1748.181884765625,0.0,20.066314697265625,1895.4371337890625,0.0,88.42597961425781,0.2414151281118393,1.0,0.0,3.0,1.0,0.0
12337140,297.064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.149169921875,0.7759177088737488,0.2254362553358078,0.2049134075641632,297.0146179199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.14971923828125,0.8522613048553467,0.3013458847999573,0.287500649690628,297.0318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.149658203125,0.8414822220802307,0.2894990444183349,0.2040611058473587,297.01434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1494445800781,0.8130735158920288,0.2590059638023376,0.2476095408201217,297.05877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1484375,0.708789587020874,0.1693657785654068,0.772604763507843,288.1497497558594,289.6198425292969,290.3840026855469,287.4292907714844,290.3858642578125,297.05926513671875,288.1533508300781,1.0,0.4027300775051117,1.0,1.0,0.0,1.0,-2.0606119632720947,2.060608386993408,3.416344043216668e-06,1.588613986968994,0.1587137579917907,0.1587137579917907,0.0,85.22526550292969,67.0,4638.9208984375,-0.0,798.3197021484375,1.0,283.7182006835937,287.87164306640625,290.4255065917969,290.8264465332031,293.1499938964844,293.1499938964844,283.1499938964844,18071.361328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2917132079601288,1.0,0.0,0.0,0.2597392499446869,0.4867863059043884,5.455696783229769e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,1694.8548583984375,0.0,20.01813507080078,1895.4371337890625,0.0,87.13958740234375,0.2411203682422638,1.0,0.0,3.0,1.0,0.0
12337200,297.06365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.17938232421875,0.7824438214302063,0.0,0.2042412310838699,297.0136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.179931640625,0.8590552806854248,0.0,0.2864810824394226,297.0309753417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.17987060546875,0.8480967879295349,0.0,0.2033920437097549,297.01324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1796569824219,0.8192252516746521,0.0,0.2465776056051254,297.0578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1786804199219,0.7143688201904297,0.0,0.7690113186836243,288.179931640625,294.1499938964844,290.3500061035156,287.40545654296875,290.35186767578125,297.05828857421875,288.18341064453125,0.0,0.0,1.0,1.0,0.0,1.0,-2.05222225189209,2.0522189140319824,3.3888361485878704e-06,1.5820811986923218,0.0,0.0,0.0,81.90666198730469,60.0,4488.05615234375,-0.0,779.421142578125,0.0,283.7375183105469,287.9096984863281,290.4011535644531,290.7928466796875,293.1499938964844,293.1499938964844,278.1499938964844,18068.181640625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2498366087675094,0.4869706630706787,5.200127439763946e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.0,0.0,19.97246742248535,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337260,297.2527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2337646484375,0.3576014339923858,0.0,0.0008398410282097,297.2085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.234375,0.3576014339923858,0.0,0.0008843935793265,297.2501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2343444824219,0.3576014339923858,0.0,0.0006532100960612,297.1558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2341003417969,0.3576014339923858,0.0,0.0008843934629112,297.156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2322692871094,0.0,0.0,0.0041951737366616,288.2445983886719,294.1499938964844,290.316162109375,287.3810729980469,290.3482666015625,296.6454467773437,287.14324951171875,0.0,0.0,0.800000011920929,0.800000011920929,0.2000000029802322,1.0,-0.0089498208835721,0.009007136337459,-5.731531928176992e-05,-0.0112546030431985,0.0,0.0,0.0,-0.0470432490110397,60.0,866.5823974609375,-0.0,-5.461288765218342e-06,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,-4.919711500406265e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.497405424018415e-14,-1.731105493327223e-13,-1.2338188535219454e-19,-7.86116671758208e-10,-7.861158390909392e-10,-8.477444019904347e-16,0.0,0.0,0.0,0.0,0.0,1.7562534026325324e-22,9.07192800588547e-18,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337320,297.4337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.25457763671875,0.0,0.0,0.000831615703646,297.3979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2549743652344,0.0,0.0,0.0011365372920408,297.45330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.255126953125,0.0,0.0,0.0008095037192106,297.3002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2544860839844,0.0,0.0,0.0009905793704092,297.279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2528381347656,0.0,0.0,0.0032368027605116,288.2730712890625,294.1499938964844,290.2825012207031,287.3567199707031,290.3221740722656,295.9869689941406,286.5754699707031,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0012227341067045,0.0033180529717355,-0.002095318865031,-0.0157866049557924,0.0,0.0,0.0,-0.0073255244642496,60.0,328.8067321777344,-0.0,-4.819170044356724e-06,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.066303644938939e-28,1.0142468051193139e-27,6.857638910634989e-31,-4.7645475070059456e-18,-4.7611440723755954e-18,-3.403482290169882e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337380,297.5694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2626037597656,0.0,0.0,0.0001140707026934,297.54510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2625427246094,0.0,0.0,0.0001271506625926,297.604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2628173828125,0.0,0.0,9.310624591307716e-05,297.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2621765136719,0.0,0.0,0.0001232169452123,297.38555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2610778808594,0.0,0.0,0.0005450841272249,288.2841491699219,294.1499938964844,290.2490539550781,287.3324279785156,290.30474853515625,295.1919860839844,286.3946228027344,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.003519354853779,0.0036774864420294,-0.000158131646458,-0.0160258673131465,0.0,0.0,0.0,-0.0204562004655599,60.0,125.51105499267578,-0.0,-9.872542960920329e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.795417796357205e-38,3.848479018793276e-38,9.10647960155972e-39,-1.4177454030916948e-20,-1.1298648202762904e-20,-2.878806837896005e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337440,297.6734924316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2106018066406,0.0,0.0,9.560242324369028e-05,297.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2107238769531,0.0,0.0,0.0001008026811177,297.7199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2106628417969,0.0,0.0,7.443774666171521e-05,297.5067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2109069824219,0.0,0.0,0.0001007306709652,297.4774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2098999023437,0.0,0.0,0.000477100664284,288.2109069824219,294.1499938964844,290.2157897949219,287.3081970214844,290.2763061523437,294.45782470703125,286.3551940917969,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010193815687671,0.0008031853940337,0.0002161962474929,-0.0181706473231315,0.0,0.0,0.0,-0.0083328485488891,60.0,49.19607162475586,-0.0,-7.073439434179819e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.322573527832152e-21,4.235308119629635e-21,4.087265004305734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337500,297.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2096862792969,0.0,0.0,9.521590982330964e-05,297.7528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2098083496094,0.0,0.0,0.0001002645076368,297.8096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2097473144531,0.0,0.0,7.40553077775985e-05,297.58087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2099914550781,0.0,0.0,0.0001002659046207,297.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2090148925781,0.0,0.0,0.0004756312991958,288.2095947265625,294.1499938964844,290.1827087402344,287.28399658203125,290.2756042480469,293.8277282714844,286.36871337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162324178963,3.598828612894067e-08,0.0010161964455619,-0.0189322680234909,0.0,0.0,0.0,-0.0085828425362706,60.0,19.40538024902344,-0.0,-7.019500003480061e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.430479400298408e-21,4.213726702798314e-21,4.2167526975000936e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337560,297.82037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2087097167969,0.0,0.0,9.521140600554644e-05,297.8275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2088317871094,0.0,0.0,0.0001002623102976,297.88134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2087707519531,0.0,0.0,7.405339420074597e-05,297.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2090148925781,0.0,0.0,0.0001002622811938,297.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2080383300781,0.0,0.0,0.0004755998670589,288.20819091796875,294.1499938964844,290.1498413085937,287.2598876953125,290.2746276855469,293.28643798828125,286.4000244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146133136004,7.574660010334355e-09,0.0010146057466045,-0.0188913885504007,0.0,0.0,0.0,-0.0085670305415987,60.0,8.68796157836914,-0.0,-7.018761749577608e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.428338747346e-21,4.214153621698445e-21,4.2141851256475554e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337620,297.8738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2076416015625,0.0,0.0,9.519932063994928e-05,297.8887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.207763671875,0.0,0.0,0.0001002496137516,297.9398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2077331542969,0.0,0.0,7.404400821542367e-05,297.6907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2079467773437,0.0,0.0,0.0001002495628199,297.6859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2069702148437,0.0,0.0,0.0004755393892992,288.2066955566406,294.1499938964844,290.1171875,287.2358703613281,290.2733459472656,292.8221740722656,286.43634033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144835105165,7.557653169953937e-09,0.0010144759435206,-0.0188514087349176,0.0,0.0,0.0,-0.0085594663396477,60.0,4.805299758911133,-0.0,-7.016966208084342e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.428316129126124e-21,4.214158064563063e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337680,297.9186096191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.20654296875,0.0,0.0,9.518687147647142e-05,297.940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2066345214844,0.0,0.0,0.000100236502476,297.9888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.20660400390625,0.0,0.0,7.403433119179681e-05,297.7317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.20684814453125,0.0,0.0,0.0001002364588202,297.738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.20587158203125,0.0,0.0,0.0004754772235173,288.2051086425781,294.1499938964844,290.0847473144531,287.2118835449219,290.27178955078125,292.4206237792969,286.4731140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143498657271,7.542030999729832e-09,0.0010143422987312,-0.0188105031847953,0.0,0.0,0.0,-0.0085517242550849,60.0,3.2422068119049072,-0.0,-7.015118796971366e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.428315321332559e-21,4.214158064563063e-21,4.214157256769496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337740,297.9560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2053527832031,0.0,0.0,9.517418220639227e-05,297.98321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2054443359375,0.0,0.0,0.0001002231365418,298.02996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2054138183594,0.0,0.0,7.402445771731436e-05,297.76580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.20562744140625,0.0,0.0,0.0001002230928861,297.784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2046813964844,0.0,0.0,0.0004754138353746,288.20343017578125,294.1499938964844,290.0525207519531,287.18798828125,290.2699584960937,292.0758361816406,286.5091552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142137762159,7.526111289735127e-09,0.0010142062092199,-0.0187688134610652,0.0,0.0,0.0,-0.0085438331589102,60.0,2.7665586471557617,-0.0,-7.0132358587216e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.428315321332559e-21,4.214158064563063e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337800,297.9881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2040710449219,0.0,0.0,9.516130376141518e-05,298.0199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2041931152344,0.0,0.0,0.0001002095741569,298.06524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.20416259765625,0.0,0.0,7.401443872367963e-05,297.79510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2043762207031,0.0,0.0,0.0001002095232252,297.8248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.20343017578125,0.0,0.0,0.0004753494868054,288.20166015625,294.1499938964844,290.0204772949219,287.1641845703125,290.2678527832031,291.7768249511719,286.54376220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140755912289,7.509952659745522e-09,0.0010140680242329,-0.0187264923006296,0.0,0.0,0.0,-0.0085358219221234,60.0,2.5622262954711914,-0.0,-7.011324498762407e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337860,298.0156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2027587890625,0.0,0.0,9.514827252132818e-05,298.0514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.202880859375,0.0,0.0,0.0001001958444248,298.095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2028503417969,0.0,0.0,7.400429603876546e-05,297.8204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2030639648437,0.0,0.0,0.0001001958007691,297.8604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2021179199219,0.0,0.0,0.0004752844106405,288.1997985839844,294.1499938964844,289.9886779785156,287.14044189453125,290.2654724121094,291.5177001953125,286.576904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139357764273,7.493607512287781e-09,0.0010139283258467,-0.0186836812645196,0.0,0.0,0.0,-0.0085277194157242,60.0,2.459544897079468,-0.0,-7.009391822521138e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337920,298.0395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2013854980469,0.0,0.0,9.513513214187697e-05,298.07879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2015075683594,0.0,0.0,0.0001001820055535,298.12225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.20147705078125,0.0,0.0,7.399408059427515e-05,297.84246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2016906738281,0.0,0.0,0.0001001819618977,297.8920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.20074462890625,0.0,0.0,0.0004752187815029,288.1978759765625,294.1499938964844,289.95709228515625,287.1167907714844,290.2628479003906,291.292236328125,286.60858154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137947974726,7.477128249888665e-09,0.001013787346892,-0.0186405200511217,0.0,0.0,0.0,-0.0085195498540997,60.0,2.393718957901001,-0.0,-7.007443514339684e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337980,298.0602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.199951171875,0.0,0.0,9.51219190028496e-05,298.1025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2000732421875,0.0,0.0,0.0001001681011985,298.1454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2000427246094,0.0,0.0,7.398380694212392e-05,297.8617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.20025634765625,0.0,0.0,0.0001001680575427,297.920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1993103027344,0.0,0.0,0.0004751528031192,288.19586181640625,294.1499938964844,289.9257202148437,287.09326171875,290.2599182128906,291.0961608886719,286.6388244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136532364413,7.460566386896517e-09,0.0010136457858607,-0.0185971427708864,0.0,0.0,0.0,-0.0085113393142819,60.0,2.3418588638305664,-0.0,-7.005485969102665e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338040,298.0785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.198486328125,0.0,0.0,9.510869131190702e-05,298.1234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1985778808594,0.0,0.0,0.0001001541604637,298.1661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.19854736328125,0.0,0.0,7.397351146209985e-05,297.87890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1987609863281,0.0,0.0,0.0001001541168079,297.9454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1978454589844,0.0,0.0,0.0004750867083203,288.1937866210937,294.1499938964844,289.8945617675781,287.0697937011719,290.2567749023437,290.92364501953125,286.6678466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013511326164,7.443972549481259e-09,0.0010135038755834,-0.0185536816716194,0.0,0.0,0.0,-0.0085031129419803,60.0,2.2955782413482666,-0.0,-7.003524160609231e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338100,298.0946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1969299316406,0.0,0.0,9.509547089692204e-05,298.1418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1970520019531,0.0,0.0,0.0001001402415568,298.1843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.197021484375,0.0,0.0,7.396323053399101e-05,297.89404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1972351074219,0.0,0.0,0.000100140197901,297.9682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1963195800781,0.0,0.0,0.0004750206717289,288.1916198730469,294.1499938964844,289.8636474609375,287.04644775390625,290.2533569335937,290.7725830078125,286.6955871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013369532302,7.427399140169655e-09,0.0010133621981367,-0.0185102727264165,0.0,0.0,0.0,-0.0084948968142271,60.0,2.2523372173309326,-0.0,-7.001565194286742e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338160,298.1088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1953430175781,0.0,0.0,9.508232324151322e-05,298.1582336425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1954650878906,0.0,0.0,0.0001001263954094,298.2006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1954345703125,0.0,0.0,7.395300781354308e-05,297.9075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1956481933594,0.0,0.0,0.0001001263517537,297.9888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1947326660156,0.0,0.0,0.0004749550134874,288.1893920898437,294.1499938964844,289.8329467773437,287.023193359375,290.24969482421875,290.63922119140625,286.7221984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132285533472,7.410914548700019e-09,0.001013221219182,-0.0184670984745025,0.0,0.0,0.0,-0.0084867244586348,60.0,2.2106950283050537,-0.0,-6.999617596648022e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
