time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12338220,298.1215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1937255859375,0.0,0.0,9.506930655334143e-05,298.1728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1938171386719,0.0,0.0,0.0001001126875053,298.21533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1937866210937,0.0,0.0,7.394287968054414e-05,297.919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1940002441406,0.0,0.0,0.0001001126438495,298.0077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1930847167969,0.0,0.0,0.0004748899955302,288.1871337890625,294.1499938964844,289.802490234375,287.0000305175781,290.2458190917969,290.5209350585937,286.7477111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130889713764,7.394591161613562e-09,0.0010130816372111,-0.0184243451803922,0.0,0.0,0.0,-0.008478632196784,60.0,2.170245409011841,-0.0,-6.99768918366317e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338280,298.1329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1920471191406,0.0,0.0,9.505647176411004e-05,298.18603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.192138671875,0.0,0.0,0.000100099176052,298.2286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1921081542969,0.0,0.0,7.393289706669748e-05,297.9306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1923217773437,0.0,0.0,0.0001000991323962,298.0252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.19140625,0.0,0.0,0.0004748259088955,288.1847839355469,294.1499938964844,289.7722473144531,286.9769897460937,290.2416687011719,290.4150390625,286.7721862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012951368466,7.378503585897533e-09,0.0010129440343007,-0.0183822084218263,0.0,0.0,0.0,-0.0084706572815775,60.0,2.1307835578918457,-0.0,-6.995788481845011e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338340,298.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1903076171875,0.0,0.0,9.504387708147988e-05,298.1978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1904296875,0.0,0.0,0.0001000859119812,298.24072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1903686523437,0.0,0.0,7.392310362774879e-05,297.9405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1905822753906,0.0,0.0,0.0001000858683255,298.04156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.189697265625,0.0,0.0,0.0004747630155179,288.1824035644531,294.1499938964844,289.7422790527344,286.9540710449219,290.2373046875,290.3206481933594,286.7956848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128163266927,7.362709997238426e-09,0.0010128089925274,-0.0183408427983522,0.0,0.0,0.0,-0.0084628276526927,60.0,2.092280626296997,-0.0,-6.993923307163642e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338400,298.15240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.18853759765625,0.0,0.0,9.503158071311192e-05,298.2086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.18865966796875,0.0,0.0,0.0001000729607767,298.25177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1885986328125,0.0,0.0,7.391353574348614e-05,297.9496459960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1888427734375,0.0,0.0,0.0001000729171209,298.0565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1879272460937,0.0,0.0,0.0004747015773318,288.179931640625,294.1499938964844,289.7125244140625,286.9312744140625,290.2326965332031,290.23553466796875,286.8182678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012684428133,7.347283670355864e-09,0.0010126770939677,-0.0183004382997751,0.0,0.0,0.0,-0.0084551805630326,60.0,2.054645299911499,-0.0,-6.992101475589152e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338460,298.1607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1867370605469,0.0,0.0,9.501958265900612e-05,298.2183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1868591308594,0.0,0.0,0.0001000603297143,298.26190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1867980957031,0.0,0.0,7.390420796582475e-05,297.9578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.18701171875,0.0,0.0,0.0001000602860585,298.0703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1861267089844,0.0,0.0,0.0004746416525449,288.17742919921875,294.1499938964844,289.6830139160156,286.9085998535156,290.2278747558594,290.1586608886719,286.8399353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125557892024,7.3322392601937744e-09,0.0010125484550371,-0.0182610340416431,0.0,0.0,0.0,-0.0084477216005325,60.0,2.017863512039185,-0.0,-6.990324408207016e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338520,298.1683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1849060058594,0.0,0.0,9.500789019512013e-05,298.2272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1849975585937,0.0,0.0,0.000100048011518,298.2711486816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1849670410156,0.0,0.0,7.389511301880702e-05,297.9654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1851806640625,0.0,0.0,0.0001000479678623,298.0829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1842956542969,0.0,0.0,0.0004745832411572,288.1748962402344,294.1499938964844,289.6537475585937,286.88604736328125,290.22283935546875,290.0885925292969,286.8607788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124302934855,7.3175692172355874e-09,0.0010124229593202,-0.0182226113975048,0.0,0.0,0.0,-0.0084404498338699,60.0,1.9818781614303589,-0.0,-6.98859281555997e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338580,298.1750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1830139160156,0.0,0.0,9.49964887695387e-05,298.2353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.18310546875,0.0,0.0,0.000100036006188,298.2796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1830749511719,0.0,0.0,7.388624362647533e-05,297.9723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.18328857421875,0.0,0.0,0.0001000359625322,298.0945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1824035644531,0.0,0.0,0.000474526284961,288.1723022460937,294.1499938964844,289.6247253417969,286.8636169433594,290.21759033203125,290.0248107910156,286.8807373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123079409822,7.303262439251057e-09,0.001012300606817,-0.0181851387023925,0.0,0.0,0.0,-0.0084333568811416,60.0,1.946713924407959,-0.0,-6.986903144934331e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338640,298.1812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1810913085937,0.0,0.0,9.49853638303466e-05,298.24267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1811828613281,0.0,0.0,0.0001000242846203,298.28741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.18115234375,0.0,0.0,7.387758523691446e-05,297.9787292480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1813659667969,0.0,0.0,0.0001000242482405,298.1051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.18048095703125,0.0,0.0,0.0004744707257486,288.1696472167969,294.1499938964844,289.5959777832031,286.8413391113281,290.21209716796875,289.9658508300781,286.8999938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121886152774,7.289302939028631e-09,0.0010121812811121,-0.0181485768407583,0.0,0.0,0.0,-0.0084264362230896,60.0,1.9122601747512813,-0.0,-6.985255396330103e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338700,298.1868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1791381835937,0.0,0.0,9.497450082562864e-05,298.2493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1792297363281,0.0,0.0,0.0001000128468149,298.2945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.17919921875,0.0,0.0,7.386913785012439e-05,297.9845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1794128417969,0.0,0.0,0.0001000128104351,298.11505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.17852783203125,0.0,0.0,0.0004744164762087,288.1669616699219,294.1499938964844,289.56744384765625,286.8191833496094,290.2064208984375,289.91131591796875,286.91851806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120719671249,7.275673397089122e-09,0.0010120647493749,-0.0181128773838281,0.0,0.0,0.0,-0.0084196794778108,60.0,1.8785382509231567,-0.0,-6.983646727576345e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338760,298.1919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1771545410156,0.0,0.0,9.496389247942716e-05,298.2554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.17724609375,0.0,0.0,0.000100001670944,298.30108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1772155761719,0.0,0.0,7.38608869141899e-05,297.989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.17742919921875,0.0,0.0,0.0001000016345642,298.1241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1765441894531,0.0,0.0,0.0004743634781334,288.16424560546875,294.1499938964844,289.5391845703125,286.79718017578125,290.2005615234375,289.8606262207031,286.93634033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119581129401,7.262352941239669e-09,0.0010119507787749,-0.0180779881775379,0.0,0.0,0.0,-0.0084130764007568,60.0,1.845525503158569,-0.0,-6.982075007044841e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338820,298.19647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1751403808594,0.0,0.0,9.495350968791172e-05,298.2610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1752319335937,0.0,0.0,9.999073517974466e-05,298.3070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1752014160156,0.0,0.0,7.385281060123816e-05,297.99493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1754150390625,0.0,0.0,9.99906987999566e-05,298.13238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1745300292969,0.0,0.0,0.0004743116151075,288.1614685058594,294.1499938964844,289.5111999511719,286.7753295898437,290.1944580078125,289.813232421875,286.9534606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118465870618,7.2493198111089904e-09,0.0010118393693119,-0.0180438533425331,0.0,0.0,0.0,-0.0084066148847341,60.0,1.8132035732269287,-0.0,-6.98053668202192e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338880,298.2005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.173095703125,0.0,0.0,9.494333789916708e-05,298.2660827636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1731872558594,0.0,0.0,9.998002497013658e-05,298.3125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.17315673828125,0.0,0.0,7.384489435935393e-05,297.99951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.17333984375,0.0,0.0,9.997998859034853e-05,298.1399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1725158691406,0.0,0.0,0.0004742607998196,288.15869140625,294.1499938964844,289.48345947265625,286.7536315917969,290.1882019042969,289.7685852050781,286.9699401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101173738949,7.236551358147381e-09,0.00101173017174,-0.0180104095488786,0.0,0.0,0.0,-0.008400285616517,60.0,1.781529188156128,-0.0,-6.979030331422109e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338940,298.20428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1710205078125,0.0,0.0,9.493335528532044e-05,298.2706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1711120605469,0.0,0.0,9.99695184873417e-05,298.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.17108154296875,0.0,0.0,7.383713818853721e-05,298.00372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1712646484375,0.0,0.0,9.996947483159602e-05,298.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1704406738281,0.0,0.0,0.0004742109740618,288.1558532714844,294.1499938964844,289.4559936523437,286.7320556640625,290.18170166015625,289.72662353515625,286.9857788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116302873939,7.224024045626721e-09,0.0010116230696439,-0.0179775971919298,0.0,0.0,0.0,-0.0083940746262669,60.0,1.7505500316619873,-0.0,-6.977552402531728e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339000,298.2076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1689147949219,0.0,0.0,9.492355457041413e-05,298.2748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.16900634765625,0.0,0.0,9.995919390348718e-05,298.3221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1689758300781,0.0,0.0,7.382950570899993e-05,298.0075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1691589355469,0.0,0.0,9.995915024774148e-05,298.1531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1683349609375,0.0,0.0,0.0004741619923152,288.1529846191406,294.1499938964844,289.4288024902344,286.7106628417969,290.175048828125,289.6866455078125,287.0010681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115250479429,7.2117134486404674e-09,0.001011517830193,-0.0179453529417514,0.0,0.0,0.0,-0.0083879716694355,60.0,1.7201467752456665,-0.0,-6.976100053179837e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339060,298.2106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1667785644531,0.0,0.0,9.49138993746601e-05,298.2785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1668701171875,0.0,0.0,9.994902939070016e-05,298.32623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1668395996094,0.0,0.0,7.382200419669971e-05,298.0111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.16705322265625,0.0,0.0,9.994899301091208e-05,298.15887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.16619873046875,0.0,0.0,0.0004741137963719,288.15008544921875,294.1499938964844,289.40185546875,286.6894226074219,290.168212890625,289.64862060546875,287.0157470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114213218912,7.199595586371288e-09,0.0010114142205566,-0.0179136153310537,0.0,0.0,0.0,-0.0083819646388292,60.0,1.6903817653656006,-0.0,-6.974671151738221e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339120,298.2132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.16461181640625,0.0,0.0,9.490438969805837e-05,298.2819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.16473388671875,0.0,0.0,9.993901039706544e-05,298.3300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1646728515625,0.0,0.0,7.381460454780608e-05,298.0144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1648864746094,0.0,0.0,9.993896674131976e-05,298.16412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1640625,0.0,0.0,0.0004740662698168,288.1471862792969,294.1499938964844,289.37518310546875,286.6683349609375,290.16119384765625,289.61212158203125,287.0299072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011319225654,7.187647810269482e-09,0.001011312007904,-0.0178823210299015,0.0,0.0,0.0,-0.0083760414272546,60.0,1.661176085472107,-0.0,-6.973261434950474e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339180,298.2156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1624450683594,0.0,0.0,9.489498916082084e-05,298.28497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1625366210937,0.0,0.0,9.992911509471014e-05,298.3334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1625061035156,0.0,0.0,7.380729221040383e-05,298.0174255371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1627197265625,0.0,0.0,9.992907871492208e-05,298.1688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.161865234375,0.0,0.0,0.0004740193544421,288.14422607421875,294.1499938964844,289.3487854003906,286.6474304199219,290.15399169921875,289.5771789550781,287.0435485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112182935699,7.175849692231395e-09,0.00101121107582,-0.0178514178842306,0.0,0.0,0.0,-0.008370192721486,60.0,1.632585048675537,-0.0,-6.971870192273856e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339240,298.21783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1602478027344,0.0,0.0,9.488569776294752e-05,298.2877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.16033935546875,0.0,0.0,9.991932893171906e-05,298.3365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1603088378906,0.0,0.0,7.380006718449295e-05,298.02020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1604919433594,0.0,0.0,9.991928527597338e-05,298.1732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.15966796875,0.0,0.0,0.0004739729338325,288.1412353515625,294.1499938964844,289.3226928710937,286.626708984375,290.1466369628906,289.5434265136719,287.05670166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111185256391,7.164178139618116e-09,0.0010111113078892,-0.0178208481520414,0.0,0.0,0.0,-0.00836440641433,60.0,1.6045219898223877,-0.0,-6.970493870994687e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339300,298.2197570800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.15802001953125,0.0,0.0,9.48764936765656e-05,298.2901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1581115722656,0.0,0.0,9.990963008021936e-05,298.3392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1580810546875,0.0,0.0,7.379290036624297e-05,298.0227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.15826416015625,0.0,0.0,9.990959370043127e-05,298.1771850585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.157470703125,0.0,0.0,0.0004739269497804,288.13824462890625,294.1499938964844,289.2968444824219,286.60614013671875,290.1390686035156,289.5108947753906,287.0693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110195726156,7.152616721128879e-09,0.0010110124712809,-0.0177905652672052,0.0,0.0,0.0,-0.0083586750552058,60.0,1.5770467519760132,-0.0,-6.9691310500275e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339360,298.2214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1557922363281,0.0,0.0,9.486735507380216e-05,298.2923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1558837890625,0.0,0.0,9.99000112642534e-05,298.341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1558532714844,0.0,0.0,7.378579903161153e-05,298.0250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1560363769531,0.0,0.0,9.989997488446534e-05,298.1808166503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1552124023437,0.0,0.0,0.0004738813149742,288.1352233886719,294.1499938964844,289.27130126953125,286.58575439453125,290.1313781738281,289.4793395996094,287.0814819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109215509146,7.141146340927662e-09,0.0010109143331646,-0.0177605226635932,0.0,0.0,0.0,-0.0083529893308877,60.0,1.5501058101654053,-0.0,-6.967778887201348e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339420,298.2229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.15350341796875,0.0,0.0,9.48582892306149e-05,298.2943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.15362548828125,0.0,0.0,9.989045793190598e-05,298.34405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.153564453125,0.0,0.0,7.377874135272577e-05,298.0271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1537780761719,0.0,0.0,9.989042155211791e-05,298.1841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1529541015625,0.0,0.0,0.0004738360003102,288.1321716308594,294.1499938964844,289.2460327148437,286.5655822753906,290.1235046386719,289.44873046875,287.0932312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108241112902,7.129753232248959e-09,0.0010108170099556,-0.0177306812256574,0.0,0.0,0.0,-0.0083473408594727,60.0,1.5236892700195312,-0.0,-6.966435250888027e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339480,298.2243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1512451171875,0.0,0.0,9.484926704317333e-05,298.2961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1513366699219,0.0,0.0,9.988095553126186e-05,298.3460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1513061523437,0.0,0.0,7.37717273295857e-05,298.02911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1514892578125,0.0,0.0,9.98809191514738e-05,298.1871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.15069580078125,0.0,0.0,0.0004737909475807,288.1291198730469,294.1499938964844,289.2210693359375,286.5455627441406,290.1155090332031,289.4188232421875,287.10455322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107271373271,7.118423628327264e-09,0.0010107200359925,-0.0177010055631399,0.0,0.0,0.0,-0.0083417240530252,60.0,1.497752666473389,-0.0,-6.965100141087532e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339540,298.2255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.14892578125,0.0,0.0,9.48402885114774e-05,298.2976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1490173339844,0.0,0.0,9.987150406232104e-05,298.3479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.14898681640625,0.0,0.0,7.376474241027609e-05,298.0308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1492004394531,0.0,0.0,9.987146768253297e-05,298.1899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1483764648437,0.0,0.0,0.0004737460985779,288.12603759765625,294.1499938964844,289.1963806152344,286.5257568359375,290.1073303222656,289.3897705078125,287.1154479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106307454407,7.107148203289171e-09,0.001010623644106,-0.0176714733242988,0.0,0.0,0.0,-0.0083361342549324,60.0,1.4723613262176514,-0.0,-6.963771426171661e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339600,298.22662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1466064453125,0.0,0.0,9.483134635956958e-05,298.29901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.146728515625,0.0,0.0,9.986208897316828e-05,298.3495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.14666748046875,0.0,0.0,7.375778659479693e-05,298.03240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1468811035156,0.0,0.0,9.98620453174226e-05,298.1925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1460876464844,0.0,0.0,0.000473701453302,288.1229553222656,294.1499938964844,289.1719970703125,286.506103515625,290.0990295410156,289.3612976074219,287.1259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105347028002,7.095918963528902e-09,0.0010105276014655,-0.0176420602947473,0.0,0.0,0.0,-0.0083305677399039,60.0,1.4474241733551023,-0.0,-6.96244768505494e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339660,298.2275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.144287109375,0.0,0.0,9.48224333114922e-05,298.3002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1443786621094,0.0,0.0,9.9852702987846e-05,298.3510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.14434814453125,0.0,0.0,7.375085260719061e-05,298.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.14453125,0.0,0.0,9.985266660805792e-05,298.1948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.14373779296875,0.0,0.0,0.0004736569535452,288.1198425292969,294.1499938964844,289.1479187011719,286.4866943359375,290.0906066894531,289.33349609375,287.1361083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104390094056,7.084729691797521e-09,0.001010431908071,-0.0176127534359693,0.0,0.0,0.0,-0.0083250207826495,60.0,1.4229775667190552,-0.0,-6.961129628280105e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339720,298.2283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1419372558594,0.0,0.0,9.48135566432029e-05,298.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1420288085937,0.0,0.0,9.984335338231176e-05,298.35235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1419982910156,0.0,0.0,7.374394772341475e-05,298.0350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1421813964844,0.0,0.0,9.984331700252368e-05,298.197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.14141845703125,0.0,0.0,0.0004736125993076,288.11669921875,294.1499938964844,289.1241149902344,286.46746826171875,290.08203125,289.3062438964844,287.1459045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010343665257,7.073578611738185e-09,0.0010103365639224,-0.0175835452973842,0.0,0.0,0.0,-0.0083194924518466,60.0,1.3990049362182615,-0.0,-6.95981512421895e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339780,298.2291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1395874023437,0.0,0.0,9.480470180278644e-05,298.3021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1396789550781,0.0,0.0,9.9834032880608e-05,298.3535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1396484375,0.0,0.0,7.373706466751173e-05,298.0362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.13983154296875,0.0,0.0,9.983399650081992e-05,298.1990051269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1390380859375,0.0,0.0,0.0004735683905892,288.1135559082031,294.1499938964844,289.1006164550781,286.4484558105469,290.07330322265625,289.279541015625,287.1553039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102486703544,7.062464835172477e-09,0.0010102415690198,-0.017554435878992,0.0,0.0,0.0,-0.0083139827474951,60.0,1.3755228519439695,-0.0,-6.95850630449968e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339840,298.2297668457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.13720703125,0.0,0.0,9.479588334215804e-05,298.3029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1372985839844,0.0,0.0,9.982474148273468e-05,298.3545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.13726806640625,0.0,0.0,7.373020343948156e-05,298.0372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.137451171875,0.0,0.0,9.98247051029466e-05,298.2008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1366882324219,0.0,0.0,0.0004735243564937,288.11041259765625,294.1499938964844,289.0774230957031,286.4296569824219,290.064453125,289.2533569335937,287.1643981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101539082825,7.051391470724866e-09,0.0010101469233632,-0.0175254307687282,0.0,0.0,0.0,-0.0083084935322403,60.0,1.352476954460144,-0.0,-6.957201748036823e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339900,298.2303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.13482666015625,0.0,0.0,9.478710126131772e-05,298.3035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1349182128906,0.0,0.0,9.981549374060704e-05,298.3554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1348876953125,0.0,0.0,7.372337131528184e-05,298.0381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.13507080078125,0.0,0.0,9.981545736081898e-05,298.2025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.13427734375,0.0,0.0,0.0004734804679173,288.10723876953125,294.1499938964844,289.0545349121094,286.4110412597656,290.05548095703125,289.2276306152344,287.1731872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100596118718,7.0403620711090314e-09,0.0010100526269525,-0.0174965430051088,0.0,0.0,0.0,-0.0083030257374048,60.0,1.329892635345459,-0.0,-6.955902165373119e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339960,298.23077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1324157714844,0.0,0.0,9.47783628362231e-05,298.3041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.13250732421875,0.0,0.0,9.98062823782675e-05,298.3562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1324768066406,0.0,0.0,7.371657557087019e-05,298.0390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1326599121094,0.0,0.0,9.980625327443704e-05,298.2041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.13189697265625,0.0,0.0,0.0004734368121717,288.10406494140625,294.1499938964844,289.031982421875,286.3926696777344,290.04638671875,289.2023620605469,287.1816101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099657811224,7.029385074019956e-09,0.0010099586797878,-0.0174677912145853,0.0,0.0,0.0,-0.0082975840196013,60.0,1.3077515363693235,-0.0,-6.95460968813677e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340020,298.2311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1300048828125,0.0,0.0,9.476966806687416e-05,298.3045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1300964355469,0.0,0.0,9.979712922358884e-05,298.35699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.13006591796875,0.0,0.0,7.3709808930289e-05,298.0397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1302490234375,0.0,0.0,9.979709284380078e-05,298.2055358886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1294860839844,0.0,0.0,0.0004733933892566,288.1008605957031,294.1499938964844,289.0097045898437,286.37451171875,290.03717041015625,289.1775207519531,287.18975830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098724160343,7.018469805331051e-09,0.0010098653146997,-0.0174391996115446,0.0,0.0,0.0,-0.0082921730354428,60.0,1.286051630973816,-0.0,-6.953323605785044e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340080,298.23150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1275939941406,0.0,0.0,9.476103150518612e-05,298.3049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.127685546875,0.0,0.0,9.978803427657112e-05,298.3575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.12762451171875,0.0,0.0,7.370309322141111e-05,298.0404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1278076171875,0.0,0.0,9.978800517274068e-05,298.2068786621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1270751953125,0.0,0.0,0.0004733502573799,288.0976867675781,294.1499938964844,288.9877624511719,286.3565673828125,290.02783203125,289.153076171875,287.1976318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097796330228,7.0076282554509825e-09,0.0010097726481035,-0.0174108035862445,0.0,0.0,0.0,-0.0082867983728647,60.0,1.2647736072540283,-0.0,-6.95204747103162e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340140,298.2317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1251525878906,0.0,0.0,9.475246770307422e-05,298.3052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.125244140625,0.0,0.0,9.977901936508717e-05,298.35809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1252136230469,0.0,0.0,7.369643572019413e-05,298.0409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1253967285156,0.0,0.0,9.977898298529908e-05,298.2081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1246337890625,0.0,0.0,0.0004733074747491,288.094482421875,294.1499938964844,288.9661560058594,286.3388671875,290.01837158203125,289.1290588378906,287.2052001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096876649186,6.9968741911452526e-09,0.0010096806799992,-0.0173826348036527,0.0,0.0,0.0,-0.008281466551125,60.0,1.243942141532898,-0.0,-6.950780573333759e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340200,298.2319641113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1227111816406,0.0,0.0,9.474398393649608e-05,298.3053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.122802734375,0.0,0.0,9.977008448913692e-05,298.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1227722167969,0.0,0.0,7.368983642663807e-05,298.04150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1229248046875,0.0,0.0,9.977004810934886e-05,298.2092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1221923828125,0.0,0.0,0.0004732651286758,288.0912780761719,294.1499938964844,288.94482421875,286.3213806152344,290.00885009765625,289.1054382324219,287.2125244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095966281369,6.986224487803838e-09,0.0010095896432176,-0.0173547398298978,0.0,0.0,0.0,-0.0082761878147721,60.0,1.2235089540481567,-0.0,-6.949527175947878e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340260,298.23211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1202392578125,0.0,0.0,9.473560203332454e-05,298.3055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1203308105469,0.0,0.0,9.976125875255092e-05,298.3588562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.12030029296875,0.0,0.0,7.368331716861576e-05,298.0419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1204833984375,0.0,0.0,9.976122237276286e-05,298.2103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1197509765625,0.0,0.0,0.0004732232482638,288.0880432128906,294.1499938964844,288.9238586425781,286.3041381835937,289.9991760253906,289.0821838378906,287.21954345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095066390931,6.975695576727503e-09,0.0010094996541738,-0.0173271615058183,0.0,0.0,0.0,-0.0082709677517414,60.0,1.2035247087478638,-0.0,-6.948287278873978e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340320,298.23223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1177978515625,0.0,0.0,9.47273292695172e-05,298.3055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1178894042969,0.0,0.0,9.975254943128677e-05,298.359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1178283691406,0.0,0.0,7.367688522208482e-05,298.0423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1180114746094,0.0,0.0,9.975251305149868e-05,298.2113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1172790527344,0.0,0.0,0.0004731819499284,288.0848388671875,294.1499938964844,288.9031982421875,286.2871398925781,289.9894104003906,289.0592956542969,287.2263488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094178142026,6.9653092182875315e-09,0.0010094108292832,-0.0172999557107687,0.0,0.0,0.0,-0.0082658184692263,60.0,1.183915138244629,-0.0,-6.947064434825735e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340380,298.2322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1153259277344,0.0,0.0,9.471919474890456e-05,298.3055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.11541748046875,0.0,0.0,9.974397835321724e-05,298.3593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1153869628906,0.0,0.0,7.367054786300287e-05,298.04266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.11553955078125,0.0,0.0,9.974394197342916e-05,298.21221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.11480712890625,0.0,0.0,0.0004731412918772,288.08160400390625,294.1499938964844,288.88287353515625,286.2703857421875,289.97955322265625,289.03680419921875,287.2328796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093303862959,6.955088061033621e-09,0.0010093234013766,-0.0172731839120388,0.0,0.0,0.0,-0.0082607520744204,60.0,1.1647577285766602,-0.0,-6.945861485974093e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340440,298.2322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.11285400390625,0.0,0.0,9.471119847148655e-05,298.3054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1129455566406,0.0,0.0,9.973556007025763e-05,298.3594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1128845214844,0.0,0.0,7.366433419520035e-05,298.0429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1130676269531,0.0,0.0,9.973552369046956e-05,298.21307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1123352050781,0.0,0.0,0.0004731013614218,288.078369140625,294.1499938964844,288.8628845214844,286.2538757324219,289.9696350097656,289.0146179199219,287.2392272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092444717884,6.94504809217733e-09,0.001009237486869,-0.0172468852251768,0.0,0.0,0.0,-0.0082557741552591,60.0,1.1459529399871826,-0.0,-6.944679853404524e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340500,298.2322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1103515625,0.0,0.0,9.470338409300894e-05,298.3053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1104431152344,0.0,0.0,9.972732368623838e-05,298.35955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.11041259765625,0.0,0.0,7.36582514946349e-05,298.0431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.110595703125,0.0,0.0,9.972729458240792e-05,298.2138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.10986328125,0.0,0.0,0.0004730623331852,288.0751342773437,294.1499938964844,288.8432006835937,286.23760986328125,289.9595947265625,288.9928283691406,287.24530029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091605363413,6.935230612015175e-09,0.001009153551422,-0.0172211714088916,0.0,0.0,0.0,-0.0082509079948067,60.0,1.127602458000183,-0.0,-6.943524510916177e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
