time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12340560,298.23211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1078796386719,0.0,0.0,9.469575161347166e-05,298.3051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1079406738281,0.0,0.0,9.97192837530747e-05,298.3595886230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.10791015625,0.0,0.0,7.365231431322172e-05,298.0433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.10809326171875,0.0,0.0,9.971925464924424e-05,298.21453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1073913574219,0.0,0.0,0.0004730242071673,288.0718994140625,294.1499938964844,288.8238830566406,286.2215881347656,289.949462890625,288.9714050292969,287.25115966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090784635394,6.925640061439253e-09,0.0010090715950354,-0.017196049913764,0.0,0.0,0.0,-0.0082461535930633,60.0,1.1096372604370115,-0.0,-6.94239616905179e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340620,298.2319641113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1053771972656,0.0,0.0,9.46883301367052e-05,298.3049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.10546875,0.0,0.0,9.971146937459709e-05,298.35955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1054382324219,0.0,0.0,7.364654447883368e-05,298.0435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1055908203125,0.0,0.0,9.971144027076662e-05,298.2151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1048889160156,0.0,0.0,0.0004729871288873,288.06866455078125,294.1499938964844,288.8049011230469,286.2058410644531,289.9392395019531,288.9503173828125,287.2568054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008998719044,6.9163150762108225e-09,0.00100899185054,-0.0171716250479221,0.0,0.0,0.0,-0.0082415305078029,60.0,1.092056155204773,-0.0,-6.94129838052504e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340680,298.2317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1028747558594,0.0,0.0,9.468112693866716e-05,298.3046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1029663085937,0.0,0.0,9.97038878267631e-05,298.3594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1029357910156,0.0,0.0,7.364094199147075e-05,298.0437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.10308837890625,0.0,0.0,9.970385144697502e-05,298.2157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1023864746094,0.0,0.0,0.0004729511565528,288.0654296875,294.1499938964844,288.7862548828125,286.1903381347656,289.9289855957031,288.9295349121094,287.2622985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008921302855,6.907263205846448e-09,0.001008914434351,-0.0171479154378175,0.0,0.0,0.0,-0.0082370424643158,60.0,1.0748023986816406,-0.0,-6.940233276964136e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340740,298.2315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1003723144531,0.0,0.0,9.467420750297606e-05,298.3043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1004638671875,0.0,0.0,9.96966045931913e-05,298.359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.10040283203125,0.0,0.0,7.363556505879387e-05,298.0438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1005859375,0.0,0.0,9.969656821340322e-05,298.21636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0998840332031,0.0,0.0,0.0004729166103061,288.06219482421875,294.1499938964844,288.7679443359375,286.1750793457031,289.9186096191406,288.9091186523437,287.2675476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088469134643,6.898567495028374e-09,0.0010088400449603,-0.0171251371502876,0.0,0.0,0.0,-0.0082327323034405,60.0,1.0580016374588013,-0.0,-6.939210805967377e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340800,298.23126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.09783935546875,0.0,0.0,9.46675063460134e-05,298.3039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0979309082031,0.0,0.0,9.968954691430554e-05,298.3592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.097900390625,0.0,0.0,7.36303481971845e-05,298.0439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0980834960937,0.0,0.0,9.968951053451748e-05,298.2168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0973815917969,0.0,0.0,0.0004728831409011,288.0589599609375,294.1499938964844,288.75,286.1601257324219,289.908203125,288.8890075683594,287.27264404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087749687954,6.8901417904498885e-09,0.0010087679838761,-0.0171030685305595,0.0,0.0,0.0,-0.0082285553216934,60.0,1.041534185409546,-0.0,-6.938219598850992e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340860,298.2308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0953369140625,0.0,0.0,9.466100891586392e-05,298.3035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0954284667969,0.0,0.0,9.96827002381906e-05,298.3590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.09539794921875,0.0,0.0,7.362529868260026e-05,298.0439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0955505371094,0.0,0.0,9.968267113436012e-05,298.21734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0948486328125,0.0,0.0,0.0004728506901301,288.05572509765625,294.1499938964844,288.7330017089844,286.1459045410156,289.897705078125,288.869384765625,287.27752685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008705003187,6.881970993077857e-09,0.001008698134683,-0.0170816667377948,0.0,0.0,0.0,-0.0082245040684938,60.0,1.0256901979446411,-0.0,-6.93725823452951e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340920,298.2304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.09283447265625,0.0,0.0,9.46544751059264e-05,298.3031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0928955078125,0.0,0.0,9.96758244582452e-05,298.3588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0928649902344,0.0,0.0,7.362021278822795e-05,298.0439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0930480957031,0.0,0.0,9.967578807845712e-05,298.2177734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.09234619140625,0.0,0.0,0.0004728180647362,288.052490234375,294.1499938964844,288.7174987792969,286.1329040527344,289.8871765136719,288.8501892089844,287.28228759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086348047479,6.8737535663387925e-09,0.001008627936244,-0.0170601420104503,0.0,0.0,0.0,-0.0082204304635524,60.0,1.010507583618164,-0.0,-6.936291185866139e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340980,298.2300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0903015136719,0.0,0.0,9.464793402003124e-05,298.3027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.09039306640625,0.0,0.0,9.966893412638456e-05,298.35858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0903625488281,0.0,0.0,7.361512689385563e-05,298.0439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.09051513671875,0.0,0.0,9.966889774659649e-05,298.2182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0898132324219,0.0,0.0,0.0004727853811345,288.0492553710937,294.1499938964844,288.7034912109375,286.1210632324219,289.8766174316406,288.8317565917969,287.286865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085643734782,6.865527257815529e-09,0.0010085575049743,-0.017038594931364,0.0,0.0,0.0,-0.0082163522019982,60.0,0.9964905381202698,-0.0,-6.93532413720277e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341040,298.2295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0877685546875,0.0,0.0,9.464138565817848e-05,298.3022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0878601074219,0.0,0.0,9.966203651856632e-05,298.3583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0878295898437,0.0,0.0,7.36100337235257e-05,298.0439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0879821777344,0.0,0.0,9.966200013877824e-05,298.21856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0873107910156,0.0,0.0,0.0004727526684291,288.0460205078125,294.1499938964844,288.6908874511719,286.1103820800781,289.86602783203125,288.81396484375,287.2912902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084939422085,6.8572916234188605e-09,0.0010084870737046,-0.0170170236378908,0.0,0.0,0.0,-0.0082122702151536,60.0,0.9833920001983644,-0.0,-6.93435566745393e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341100,298.2291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0852355957031,0.0,0.0,9.46348300203681e-05,298.3016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0853271484375,0.0,0.0,9.965512435883284e-05,298.3580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0852966308594,0.0,0.0,7.360492600128055e-05,298.0438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.08544921875,0.0,0.0,9.965509525500238e-05,298.2189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.08477783203125,0.0,0.0,0.0004727199266199,288.04278564453125,294.1499938964844,288.6796875,286.1007995605469,289.8554382324219,288.797119140625,287.2955322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084235109388,6.849044886791944e-09,0.0010084166424348,-0.0169954225420951,0.0,0.0,0.0,-0.0082081817090511,60.0,0.9714882969856262,-0.0,-6.933385776619616e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341160,298.22869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.08270263671875,0.0,0.0,9.462825983064248e-05,298.3011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0827941894531,0.0,0.0,9.964821219909936e-05,298.357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.082763671875,0.0,0.0,7.359981827903539e-05,298.04376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0829162597656,0.0,0.0,9.964817581931128e-05,298.21923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0822448730469,0.0,0.0,0.0004726871266029,288.03955078125,294.1499938964844,288.6697692871094,286.0922546386719,289.8448486328125,288.7811584472656,287.29962158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083528468385,6.840787492023992e-09,0.0010083459783345,-0.0169737935066223,0.0,0.0,0.0,-0.0082040876150131,60.0,0.9606025815010072,-0.0,-6.932414464699832e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341220,298.2283020019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0801696777344,0.0,0.0,9.462168236495928e-05,298.3006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.08026123046875,0.0,0.0,9.964127821149305e-05,298.3573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0802307128906,0.0,0.0,7.359470328083262e-05,298.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.08038330078125,0.0,0.0,9.96412491076626e-05,298.2195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0797119140625,0.0,0.0,0.0004726542392745,288.0363464355469,294.1499938964844,288.6611328125,286.0847473144531,289.83428955078125,288.7661437988281,287.3035888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082820663228,6.8325163304905345e-09,0.0010082753142341,-0.0169521272182464,0.0,0.0,0.0,-0.0081999879330396,60.0,0.9507111310958862,-0.0,-6.931441731694576e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341280,298.2279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.07763671875,0.0,0.0,9.46150757954456e-05,298.3000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0777282714844,0.0,0.0,9.96343296719715e-05,298.3569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.07769775390625,0.0,0.0,7.3589566454757e-05,298.04351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0778503417969,0.0,0.0,9.963430056814104e-05,298.21978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.07720947265625,0.0,0.0,0.0004726212937384,288.0331115722656,294.1499938964844,288.6537475585937,286.0782165527344,289.82373046875,288.75201416015625,287.30743408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082111693918,6.824218523604486e-09,0.0010082043008878,-0.0169303938746452,0.0,0.0,0.0,-0.0081958742812275,60.0,0.9417431950569152,-0.0,-6.930466156518379e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341340,298.2275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0751037597656,0.0,0.0,9.460844739805908e-05,298.29949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0751953125,0.0,0.0,9.962734475266188e-05,298.3565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0751647949219,0.0,0.0,7.358441507676616e-05,298.0433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0753173828125,0.0,0.0,9.962731564883144e-05,298.2200622558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0746765136719,0.0,0.0,0.0004725881735794,288.0299072265625,294.1499938964844,288.64752197265625,286.0726318359375,289.813232421875,288.73895263671875,287.3111267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081399232149,6.815886965938489e-09,0.0010081330547109,-0.0169085692614316,0.0,0.0,0.0,-0.0081917438656091,60.0,0.9337865710258484,-0.0,-6.9294870286285e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341400,298.2272033691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.07257080078125,0.0,0.0,9.460178262088448e-05,298.2989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0726623535156,0.0,0.0,9.96203307295218e-05,298.356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0726318359375,0.0,0.0,7.357922731898725e-05,298.043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0727844238281,0.0,0.0,9.962029434973374e-05,298.2203063964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0721435546875,0.0,0.0,0.0004725548787973,288.0267028808594,294.1499938964844,288.6424255371094,286.0679626464844,289.80279541015625,288.72686767578125,287.3147277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080682113766,6.8075092229946685e-09,0.001008061459288,-0.0168866254389286,0.0,0.0,0.0,-0.0081875901669263,60.0,0.9267053008079528,-0.0,-6.928501505854001e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341460,298.22686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0700378417969,0.0,0.0,9.459508146392182e-05,298.2983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.07012939453125,0.0,0.0,9.961326577467844e-05,298.3558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0700988769531,0.0,0.0,7.357401045737788e-05,298.0430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0702514648437,0.0,0.0,9.961323667084798e-05,298.22052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0696105957031,0.0,0.0,0.0004725213802885,288.02349853515625,294.1499938964844,288.6383972167969,286.0641784667969,289.7923889160156,288.7158508300781,287.31817626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079961502924,6.799084850683812e-09,0.0010079893982037,-0.0168645586818456,0.0,0.0,0.0,-0.0081834141165018,60.0,0.9205161929130554,-0.0,-6.927511719823087e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341520,298.2265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0675048828125,0.0,0.0,9.458832209929824e-05,298.2976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0675964355469,0.0,0.0,9.960614988813175e-05,298.3554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.06756591796875,0.0,0.0,7.356875721598044e-05,298.0429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0677185058594,0.0,0.0,9.960612078430132e-05,298.2207336425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.06707763671875,0.0,0.0,0.000472487648949,288.0202941894531,294.1499938964844,288.6354064941406,286.06121826171875,289.78204345703125,288.7058410644531,287.3215026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079236235469,6.790596529526738e-09,0.0010079167550429,-0.0168423242866992,0.0,0.0,0.0,-0.0081792064011096,60.0,0.91515451669693,-0.0,-6.92651411782208e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341580,298.2262878417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0649719238281,0.0,0.0,9.45815263548866e-05,298.297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0650634765625,0.0,0.0,9.95989903458394e-05,298.3550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0650329589844,0.0,0.0,7.356346759479493e-05,298.0427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.065185546875,0.0,0.0,9.959896124200895e-05,298.2209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0645446777344,0.0,0.0,0.0004724536847788,288.0171203613281,294.1499938964844,288.6333923339844,286.0590515136719,289.77178955078125,288.69683837890625,287.3247375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078505147248,6.782053585396852e-09,0.0010078437626361,-0.0168199464678764,0.0,0.0,0.0,-0.0081749707460403,60.0,0.910584568977356,-0.0,-6.925509410393715e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341640,298.2260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0624389648437,0.0,0.0,9.457466512685642e-05,298.2964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0625305175781,0.0,0.0,9.959176531992851e-05,298.3545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0625,0.0,0.0,7.355813431786373e-05,298.0426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0626525878906,0.0,0.0,9.959173621609808e-05,298.2210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.06201171875,0.0,0.0,0.0004724194295704,288.013916015625,294.1499938964844,288.63232421875,286.0576477050781,289.7616271972656,288.6888427734375,287.3278503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077768238261,6.7734338138336625e-09,0.0010077700717374,-0.0167973693460226,0.0,0.0,0.0,-0.008170697838068,60.0,0.9067909121513368,-0.0,-6.924496886995257e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341700,298.22576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0599060058594,0.0,0.0,9.456775296712294e-05,298.2958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0599975585937,0.0,0.0,9.958448936231434e-05,298.3541564941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0599670410156,0.0,0.0,7.355275738518685e-05,298.0424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.06011962890625,0.0,0.0,9.958446025848389e-05,298.2212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0594787597656,0.0,0.0,0.0004723849124275,288.0107421875,294.1499938964844,288.63214111328125,286.05694580078125,289.7515563964844,288.6817932128906,287.33087158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077025508508,6.764754090227143e-09,0.0010076957987621,-0.016774633899331,0.0,0.0,0.0,-0.0081663951277732,60.0,0.903696060180664,-0.0,-6.923476547626707e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341760,298.2255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.057373046875,0.0,0.0,9.456077532377094e-05,298.2952575683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0574645996094,0.0,0.0,9.957714064512402e-05,298.353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.05743408203125,0.0,0.0,7.354732952080667e-05,298.0423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0575866699219,0.0,0.0,9.957711154129356e-05,298.221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.05694580078125,0.0,0.0,0.0004723500751424,288.007568359375,294.1499938964844,288.6327819824219,286.05694580078125,289.7415771484375,288.6757202148437,287.33380126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076276957988,6.7559939864736415e-09,0.0010076209437102,-0.0167516879737377,0.0,0.0,0.0,-0.0081620523706078,60.0,0.90129154920578,-0.0,-6.92244697120259e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341820,298.2253112792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0548400878906,0.0,0.0,9.455373947275802e-05,298.2946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.054931640625,0.0,0.0,9.956973372027278e-05,298.35333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0549011230469,0.0,0.0,7.35418580006808e-05,298.0422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0550537109375,0.0,0.0,9.956970461644232e-05,298.2215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0544128417969,0.0,0.0,0.0004723149177152,288.0044250488281,294.1499938964844,288.6342163085937,286.0575866699219,289.731689453125,288.67059326171875,287.33660888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007552142255,6.7471588316436745e-09,0.0010075453901663,-0.0167285446077585,0.0,0.0,0.0,-0.0081576723605394,60.0,0.8995416760444641,-0.0,-6.921408868265645e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341880,298.2251281738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.05230712890625,0.0,0.0,9.454663813812658e-05,298.2940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0523986816406,0.0,0.0,9.956224675988778e-05,298.3529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0523681640625,0.0,0.0,7.353632827289402e-05,298.04205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0525207519531,0.0,0.0,9.956221765605731e-05,298.22174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0518798828125,0.0,0.0,0.0004722794401459,288.0012512207031,294.1499938964844,288.63641357421875,286.0588684082031,289.721923828125,288.6664428710937,287.3393249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074757738038,6.738236191239366e-09,0.0010074691381305,-0.0167051739990711,0.0,0.0,0.0,-0.00815324857831,60.0,0.8984503149986267,-0.0,-6.920360817730399e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341940,298.2249450683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0497741699219,0.0,0.0,9.453948587179184e-05,298.2933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.04986572265625,0.0,0.0,9.95547161437571e-05,298.3524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0498352050781,0.0,0.0,7.353076944127679e-05,298.0419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.04998779296875,0.0,0.0,9.955468703992663e-05,298.2218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0493469238281,0.0,0.0,0.0004722437006421,287.99810791015625,294.1499938964844,288.6392517089844,286.0606689453125,289.7122497558594,288.6630859375,287.34197998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073990561068,6.729256707416198e-09,0.0010073923040181,-0.0166816525161266,0.0,0.0,0.0,-0.0081487977877259,60.0,0.89787757396698,-0.0,-6.919305661767794e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342000,298.2247619628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0472717285156,0.0,0.0,9.453225356992334e-05,298.29278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0473327636719,0.0,0.0,9.954709821613504e-05,298.35205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0473022460937,0.0,0.0,7.352514512604102e-05,298.0418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0474548339844,0.0,0.0,9.95470691123046e-05,298.2220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0468444824219,0.0,0.0,0.0004722075827885,287.9949645996094,294.1499938964844,288.64276123046875,286.06304931640625,289.7027282714844,288.66064453125,287.3445129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073214070871,6.720178191699233e-09,0.0010073146549984,-0.0166578721255064,0.0,0.0,0.0,-0.0081442967057228,60.0,0.8979002833366394,-0.0,-6.918239137121418e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342060,298.2245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.04473876953125,0.0,0.0,9.452497033635154e-05,298.29217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0447998046875,0.0,0.0,9.95394293568097e-05,298.3516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0447692871094,0.0,0.0,7.351947715505958e-05,298.041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.044921875,0.0,0.0,9.953940025297924e-05,298.22216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0443115234375,0.0,0.0,0.0004721712030004,287.9918518066406,294.1499938964844,288.6468811035156,286.0658874511719,289.6932983398437,288.658935546875,287.34698486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072431759908,6.711038835760519e-09,0.0010072365403175,-0.0166339334100484,0.0,0.0,0.0,-0.0081397658213973,60.0,0.8983692526817322,-0.0,-6.917165507047687e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342120,298.2244567871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0422058105469,0.0,0.0,9.4517607067246e-05,298.29156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.04229736328125,0.0,0.0,9.95316804619506e-05,298.3512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0422668457031,0.0,0.0,7.351375097641721e-05,298.0416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0423889160156,0.0,0.0,9.953165135812014e-05,298.2222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.04180908203125,0.0,0.0,0.0004721344448626,287.9887084960937,294.1499938964844,288.6515197753906,286.0691833496094,289.6840209960937,288.6581115722656,287.349365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071642464026,6.701802224284847e-09,0.001007157494314,-0.0166097395122051,0.0,0.0,0.0,-0.0081351874396204,60.0,0.8993687629699707,-0.0,-6.91608050829018e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342180,298.22430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0397033691406,0.0,0.0,9.451020741835237e-05,298.2909851074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0397644042969,0.0,0.0,9.95238806353882e-05,298.3507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.03973388671875,0.0,0.0,7.35079956939444e-05,298.04156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0398864746094,0.0,0.0,9.952385880751537e-05,298.222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0392761230469,0.0,0.0,0.0004720974829979,287.985595703125,294.1499938964844,288.6566467285156,286.0729064941406,289.67486572265625,288.6579284667969,287.3516845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070847347378,6.692510989836364e-09,0.0010070780990645,-0.0165854021906852,0.0,0.0,0.0,-0.0081305811181664,60.0,0.9007415175437928,-0.0,-6.914989825190787e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342240,298.22418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.03717041015625,0.0,0.0,9.45027350098826e-05,298.2903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0372314453125,0.0,0.0,9.951601532520726e-05,298.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0372314453125,0.0,0.0,7.350218220381066e-05,298.0414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.037353515625,0.0,0.0,9.95159862213768e-05,298.2225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0367736816406,0.0,0.0,0.0004720601718872,287.9825134277344,294.1499938964844,288.6622314453125,286.0770263671875,289.66583251953125,288.658447265625,287.3539123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070046409964,6.683137598884059e-09,0.0010069978889077,-0.0165608488023281,0.0,0.0,0.0,-0.0081259338185191,60.0,0.9025220274925232,-0.0,-6.913888483950359e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342300,298.2240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.03466796875,0.0,0.0,9.44951971177943e-05,298.289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.03472900390625,0.0,0.0,9.95080772554502e-05,298.3499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0346984863281,0.0,0.0,7.349632505793124e-05,298.0414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.03485107421875,0.0,0.0,9.950805542757736e-05,298.22265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.03424072265625,0.0,0.0,0.0004720225115306,287.9794006347656,294.1499938964844,288.668212890625,286.0814819335937,289.6569519042969,288.6596374511719,287.3560791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069237323477,6.6736820514279316e-09,0.0010069170966744,-0.0165360793471336,0.0,0.0,0.0,-0.008121246472001,60.0,0.9046781063079834,-0.0,-6.912778616197103e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342360,298.22393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0321350097656,0.0,0.0,9.448760829400273e-05,298.2891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0322265625,0.0,0.0,9.950008825398982e-05,298.3495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0321960449219,0.0,0.0,7.349041698034853e-05,298.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0323486328125,0.0,0.0,9.950005915015936e-05,298.2227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.03173828125,0.0,0.0,0.0004719846183434,287.976318359375,294.1499938964844,288.6745300292969,286.08624267578125,289.648193359375,288.66143798828125,287.3581848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068423580378,6.664161666947166e-09,0.0010068357223644,-0.0165111422538757,0.0,0.0,0.0,-0.0081165265291929,60.0,0.9071656465530396,-0.0,-6.911660221931015e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342420,298.22381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0296325683594,0.0,0.0,9.447996853850782e-05,298.2886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0297241210937,0.0,0.0,9.949204104486852e-05,298.3491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0296936035156,0.0,0.0,7.348447252297774e-05,298.0412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0298156738281,0.0,0.0,9.949201194103809e-05,298.222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0292358398437,0.0,0.0,0.0004719464341178,287.9732360839844,294.1499938964844,288.6811828613281,286.0912475585937,289.6395568847656,288.6638488769531,287.3602294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067602852359,6.654572448638873e-09,0.0010067536495625,-0.0164860244840383,0.0,0.0,0.0,-0.008111773058772,60.0,0.9099458456039428,-0.0,-6.910534722237571e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342480,298.2237243652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0271301269531,0.0,0.0,9.447225602343678e-05,298.2880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0272216796875,0.0,0.0,9.94839210761711e-05,298.3487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0271911621094,0.0,0.0,7.347847713390365e-05,298.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0273132324219,0.0,0.0,9.948389197234064e-05,298.2229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0267333984375,0.0,0.0,0.0004719079297501,287.9701843261719,294.1499938964844,288.68804931640625,286.09649658203125,289.6311340332031,288.6669006347656,287.3621826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066776303574,6.6449024060943884e-09,0.0010066709946841,-0.0164606943726539,0.0,0.0,0.0,-0.0081069795414805,60.0,0.9130235910415648,-0.0,-6.909399274945828e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342540,298.2236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0246276855469,0.0,0.0,9.446452168049292e-05,298.2874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.02471923828125,0.0,0.0,9.94757720036432e-05,298.3483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0246887207031,0.0,0.0,7.347245991695672e-05,298.0411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0248107910156,0.0,0.0,9.947575017577036e-05,298.2231140136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.02423095703125,0.0,0.0,0.0004718693089671,287.9671325683594,294.1499938964844,288.69512939453125,286.1019592285156,289.6227722167969,288.6703186035156,287.36407470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065947426483,6.635203941840473e-09,0.0010065881069749,-0.0164352897554636,0.0,0.0,0.0,-0.0081021711230278,60.0,0.9162672758102416,-0.0,-6.908260985483139e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342600,298.2235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0221252441406,0.0,0.0,9.44567218539305e-05,298.2868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.022216796875,0.0,0.0,9.94675574474968e-05,298.34796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0221862792969,0.0,0.0,7.34663917683065e-05,298.0411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0223083496094,0.0,0.0,9.946752834366634e-05,298.22320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.021728515625,0.0,0.0,0.0004718303389381,287.9640808105469,294.1499938964844,288.702392578125,286.1075439453125,289.6146240234375,288.6742858886719,287.36590576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065110400319,6.6254188801906375e-09,0.0010065044043585,-0.0164096597582101,0.0,0.0,0.0,-0.0080973207950592,60.0,0.9197266101837158,-0.0,-6.90711274842215e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342660,298.2234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0196533203125,0.0,0.0,9.444889292353764e-05,298.28631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.01971435546875,0.0,0.0,9.945931378751992e-05,298.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0196838378906,0.0,0.0,7.346030179178342e-05,298.04107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.01983642578125,0.0,0.0,9.945928468368948e-05,298.22332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0192565917969,0.0,0.0,0.00047179122339,287.9610595703125,294.1499938964844,288.709716796875,286.1132507324219,289.6065368652344,288.6785583496094,287.3677062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064271045848,6.615601844117691e-09,0.0010064204689115,-0.0163839440792799,0.0,0.0,0.0,-0.0080924537032842,60.0,0.9233050346374512,-0.0,-6.905960248104749e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342720,298.22332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.01715087890625,0.0,0.0,9.444101306144148e-05,298.2857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0172119140625,0.0,0.0,9.945101191988216e-05,298.3471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0171813964844,0.0,0.0,7.345417543547228e-05,298.0410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.017333984375,0.0,0.0,9.94509900920093e-05,298.2234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0167541503906,0.0,0.0,0.0004717518750112,287.9580078125,294.1499938964844,288.7171325683594,286.1190490722656,289.5986022949219,288.68316650390625,287.3694763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063425870612,6.605720415109317e-09,0.0010063359513878,-0.0163580607622861,0.0,0.0,0.0,-0.0080875549465417,60.0,0.9269952774047852,-0.0,-6.904800642359987e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342780,298.222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0146789550781,0.0,0.0,9.443308954359964e-05,298.2851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0147399902344,0.0,0.0,9.94426736724563e-05,298.3467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.01470947265625,0.0,0.0,7.344801269937307e-05,298.0406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.01483154296875,0.0,0.0,9.944264456862584e-05,298.2236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0142822265625,0.0,0.0,0.0004717123229056,287.9550170898437,294.1499938964844,288.7245483398437,286.1248779296875,289.5907897949219,288.6881103515625,287.37115478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062576038762,6.5957919126446996e-09,0.0010062510846182,-0.0163320526480674,0.0,0.0,0.0,-0.0080826329067349,60.0,0.930787980556488,-0.0,-6.903635352273342e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342840,298.2171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0121765136719,0.0,0.0,9.442513692192732e-05,298.2846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.01226806640625,0.0,0.0,9.943429904524236e-05,298.3465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0122375488281,0.0,0.0,7.344182813540101e-05,298.035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0123596191406,0.0,0.0,9.943426994141193e-05,298.22564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0118103027344,0.0,0.0,0.000471672596177,287.9519958496094,294.1499938964844,288.7319030761719,286.1307373046875,289.5831298828125,288.6933288574219,287.372802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061723878607,6.585821221705146e-09,0.0010061657521873,-0.0163059365004301,0.0,0.0,0.0,-0.0080776903778314,60.0,0.9346205592155457,-0.0,-6.902465088387545e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
