time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12342900,298.21063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0097045898437,0.0,0.0,9.441715519642456e-05,298.2843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.009765625,0.0,0.0,9.942588803824036e-05,298.3465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0097351074219,0.0,0.0,7.34356144675985e-05,298.0307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0098876953125,0.0,0.0,9.942586621036752e-05,298.2276916503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.00933837890625,0.0,0.0,0.0004716326948255,287.9490051269531,294.1499938964844,288.7391967773437,286.13653564453125,289.5755615234375,288.69879150390625,287.3743896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060867061838,6.575809674558286e-09,0.0010060801869258,-0.0162797104567289,0.0,0.0,0.0,-0.0080727273598313,60.0,0.938464879989624,-0.0,-6.901290561245332e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342960,298.204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0072326660156,0.0,0.0,9.440914436709136e-05,298.283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0072937011719,0.0,0.0,9.941744792740792e-05,298.3465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0072631835937,0.0,0.0,7.342938624788076e-05,298.0275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0074157714844,0.0,0.0,9.941742609953508e-05,298.2293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0068664550781,0.0,0.0,0.0004715926770586,287.9460144042969,294.1499938964844,288.746337890625,286.1422424316406,289.56817626953125,288.7044677734375,287.3759460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060009080916,6.565765708899107e-09,0.0010059942724183,-0.0162534024566411,0.0,0.0,0.0,-0.0080677475780248,60.0,0.9422857761383056,-0.0,-6.900112481389442e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343020,298.1997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0047607421875,0.0,0.0,9.440110443392769e-05,298.2835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0048217773437,0.0,0.0,9.940898598870264e-05,298.3467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0047912597656,0.0,0.0,7.342313620029017e-05,298.0253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.00494384765625,0.0,0.0,9.940896416082978e-05,298.23077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.00439453125,0.0,0.0,0.0004715525428764,287.94305419921875,294.1499938964844,288.7532958984375,286.1478881835937,289.5608825683594,288.7102966308594,287.37744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059146443381,6.5556915451736594e-09,0.0010059081250801,-0.0162270125001668,0.0,0.0,0.0,-0.0080627538263797,60.0,0.9460480213165284,-0.0,-6.898930848819873e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343080,298.1954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0022888183594,0.0,0.0,9.439304994884878e-05,298.28326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0023803710937,0.0,0.0,9.940050222212447e-05,298.3468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0023498535156,0.0,0.0,7.341686432482675e-05,298.02374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0024719238281,0.0,0.0,9.940047311829404e-05,298.23199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0019226074219,0.0,0.0,0.0004715122922789,287.9400939941406,294.1499938964844,288.7600402832031,286.1533508300781,289.5537414550781,288.7162170410156,287.37890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058283805847,6.5455916242740394e-09,0.0010058217449113,-0.0162005573511123,0.0,0.0,0.0,-0.0080577470362186,60.0,0.9497211575508118,-0.0,-6.897745663536625e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343140,298.1918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9998474121094,0.0,0.0,9.438497363589704e-05,298.282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9999084472656,0.0,0.0,9.93919966276735e-05,298.346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9998779296875,0.0,0.0,7.341058517340571e-05,298.0227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0,0.0,0.0,9.939197479980066e-05,298.23297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9994812011719,0.0,0.0,0.0004714719543699,287.9371337890625,294.1499938964844,288.7664794921875,286.1586303710937,289.5467224121094,288.7221984863281,287.3803405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057417675852,6.535471275270765e-09,0.0010057352483272,-0.0161740463227033,0.0,0.0,0.0,-0.0080527300015091,60.0,0.9532554745674132,-0.0,-6.896559057167907e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343200,298.1888122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.99737548828125,0.0,0.0,9.437688277103008e-05,298.2826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9974670410156,0.0,0.0,9.938348375726493e-05,298.34698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9974365234375,0.0,0.0,7.340429147006944e-05,298.02203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.99755859375,0.0,0.0,9.938345465343446e-05,298.2338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9970092773437,0.0,0.0,0.0004714315582532,287.9342041015625,294.1499938964844,288.7725830078125,286.1636962890625,289.539794921875,288.72821044921875,287.3817138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056550381705,6.525334494966728e-09,0.0010056485189124,-0.016147494316101,0.0,0.0,0.0,-0.0080477045848965,60.0,0.9566236138343812,-0.0,-6.895369608628243e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343260,298.1863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.99493408203125,0.0,0.0,9.436878463020548e-05,298.2822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9949951171875,0.0,0.0,9.937495633494108e-05,298.3470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9949645996094,0.0,0.0,7.339799776673317e-05,298.0216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9951171875,0.0,0.0,9.937492723111065e-05,298.2345275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9945678710937,0.0,0.0,0.0004713911330327,287.9312744140625,294.1499938964844,288.7782897949219,286.1684875488281,289.53302001953125,288.7341613769531,287.3830261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010055683087557,6.515186612432444e-09,0.0010055617894977,-0.0161209125071764,0.0,0.0,0.0,-0.0080426735803484,60.0,0.9597995281219482,-0.0,-6.894180160088581e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343320,298.1842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.99249267578125,0.0,0.0,9.43606864893809e-05,298.2818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9925537109375,0.0,0.0,9.936642163665964e-05,298.34698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9925231933594,0.0,0.0,7.339168951148167e-05,298.02130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.99267578125,0.0,0.0,9.93663925328292e-05,298.2351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9921264648437,0.0,0.0,0.0004713506496045,287.9283447265625,294.1499938964844,288.7835998535156,286.1730041503906,289.5263366699219,288.7400207519531,287.38433837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054814629256,6.5050325126492226e-09,0.0010054749436676,-0.0160943139344453,0.0,0.0,0.0,-0.0080376397818326,60.0,0.9627148509025574,-0.0,-6.892989290463447e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343380,298.1825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.99005126953125,0.0,0.0,9.43525810725987e-05,298.281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9901123046875,0.0,0.0,9.93578869383782e-05,298.346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9901123046875,0.0,0.0,7.338538853218779e-05,298.0211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.990234375,0.0,0.0,9.935785783454776e-05,298.23565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9896850585937,0.0,0.0,0.0004713101661764,287.9254455566406,294.1499938964844,288.7884216308594,286.1771850585937,289.5197448730469,288.7457580566406,287.3855895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053946170955,6.494874860152322e-09,0.0010053880978375,-0.0160677060484886,0.0,0.0,0.0,-0.0080326041206717,60.0,0.9654037356376648,-0.0,-6.891798420838313e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343440,298.1810607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9876403808594,0.0,0.0,9.43444756558165e-05,298.28106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9877014160156,0.0,0.0,9.934935224009678e-05,298.3468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9876708984375,0.0,0.0,7.337908755289391e-05,298.02099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.98779296875,0.0,0.0,9.934933041222394e-05,298.2361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9872741699219,0.0,0.0,0.000471269711852,287.9225769042969,294.1499938964844,288.792724609375,286.18096923828125,289.5132751464844,288.7512512207031,287.3868103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053077712655,6.484723868993569e-09,0.0010053012520074,-0.0160411167889833,0.0,0.0,0.0,-0.0080275721848011,60.0,0.9677172899246216,-0.0,-6.890608261755915e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343500,298.17987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9851989746094,0.0,0.0,9.433637751499192e-05,298.2806091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9852600097656,0.0,0.0,9.934082481777295e-05,298.3466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9852294921875,0.0,0.0,7.337278657360002e-05,298.0209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9853515625,0.0,0.0,9.93407957139425e-05,298.23651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9848327636719,0.0,0.0,0.0004712292575277,287.919677734375,294.1499938964844,288.7964172363281,286.1843566894531,289.50689697265625,288.756591796875,287.38800048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052209254354,6.474575098280866e-09,0.0010052145225927,-0.0160145312547683,0.0,0.0,0.0,-0.0080225402489304,60.0,0.9697909951210022,-0.0,-6.889418102673518e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343560,298.1788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9827880859375,0.0,0.0,9.432829392608257e-05,298.2801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9828491210937,0.0,0.0,9.933230467140676e-05,298.346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9828186035156,0.0,0.0,7.336650014622137e-05,298.02081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9829406738281,0.0,0.0,9.93322828435339e-05,298.2368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.982421875,0.0,0.0,0.000471188861411,287.91680908203125,294.1499938964844,288.7995300292969,286.1872863769531,289.5006103515625,288.7616577148437,287.38916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051343124359,6.464441426601297e-09,0.0010051279095932,-0.0159879866987466,0.0,0.0,0.0,-0.0080175166949629,60.0,0.9714789390563964,-0.0,-6.888230785762063e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343620,298.1779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9803771972656,0.0,0.0,9.43202176131308e-05,298.2796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9804382324219,0.0,0.0,9.932380635291338e-05,298.3462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9804077148437,0.0,0.0,7.336021371884272e-05,298.0207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.98052978515625,0.0,0.0,9.932377724908292e-05,298.23712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9800109863281,0.0,0.0,0.000471148523502,287.9139709472656,294.1499938964844,288.80194091796875,286.18975830078125,289.494384765625,288.7663879394531,287.3902893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050478158518,6.454325074400913e-09,0.0010050412965938,-0.0159614868462085,0.0,0.0,0.0,-0.0080125015228986,60.0,0.9727512001991272,-0.0,-6.887044889936078e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343680,298.1772155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9779663085937,0.0,0.0,9.431217040400952e-05,298.2791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.97802734375,0.0,0.0,9.931532986229286e-05,298.345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9779968261719,0.0,0.0,7.335395639529452e-05,298.0206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9781188964844,0.0,0.0,9.931530803442e-05,298.2373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.97760009765625,0.0,0.0,0.0004711083311121,287.9111328125,294.1499938964844,288.8036499023437,286.1916809082031,289.4882507324219,288.7705993652344,287.3913879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049615520983,6.444242028891267e-09,0.0010049551492556,-0.0159350745379924,0.0,0.0,0.0,-0.0080075031146407,60.0,0.9733998775482178,-0.0,-6.885863257366509e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343740,298.176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9755554199219,0.0,0.0,9.430412319488823e-05,298.27862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9756164550781,0.0,0.0,9.930685337167232e-05,298.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9755859375,0.0,0.0,7.334769907174632e-05,298.0205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9757080078125,0.0,0.0,9.930683154379948e-05,298.23760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9751892089844,0.0,0.0,0.0004710681387223,287.9082946777344,294.1499938964844,288.8045654296875,286.1930236816406,289.482177734375,288.77459716796875,287.3924560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048754047602,6.43416209200609e-09,0.0010048688855022,-0.0159086715430021,0.0,0.0,0.0,-0.0080025065690279,60.0,0.973837673664093,-0.0,-6.88468162479694e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343800,298.1759338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.97314453125,0.0,0.0,9.429611964151265e-05,298.278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.97320556640625,0.0,0.0,9.929842781275512e-05,298.3453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.97320556640625,0.0,0.0,7.334147812798619e-05,298.0203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.97332763671875,0.0,0.0,9.929840598488228e-05,298.23779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9728088378906,0.0,0.0,0.0004710281791631,287.9054870605469,294.1499938964844,288.8046875,286.1937866210937,289.47613525390625,288.7779541015625,287.3934936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004789606668,6.424134557647676e-09,0.0010047832038253,-0.0158824045211076,0.0,0.0,0.0,-0.0079975351691246,60.0,0.9735689163208008,-0.0,-6.88350709765473e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343860,298.17535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.97076416015625,0.0,0.0,9.428813064005226e-05,298.2774963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9708251953125,0.0,0.0,9.929001680575313e-05,298.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9707946777344,0.0,0.0,7.333525718422607e-05,298.0201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9709167480469,0.0,0.0,9.928999497788028e-05,298.2379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9704284667969,0.0,0.0,0.0004709882778115,287.9026794433594,294.1499938964844,288.8039245605469,286.1939392089844,289.4701538085937,288.7809753417969,287.39453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047040414065,6.414125675036075e-09,0.0010046976385638,-0.0158561859279871,0.0,0.0,0.0,-0.007992573082447,60.0,0.9729750752449036,-0.0,-6.88233399159799e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343920,298.1748352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9683837890625,0.0,0.0,9.428019257029518e-05,298.27691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.96844482421875,0.0,0.0,9.928165673045442e-05,298.3445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9684143066406,0.0,0.0,7.332908717216924e-05,298.0199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9685363769531,0.0,0.0,9.928162762662396e-05,298.23809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9680480957031,0.0,0.0,0.0004709486092906,287.89990234375,294.1499938964844,288.80224609375,286.1933898925781,289.4642028808594,288.7832946777344,287.3955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046189418062,6.404177632646224e-09,0.0010046125389635,-0.0158301275223493,0.0,0.0,0.0,-0.0079876417294144,60.0,0.9715896248817444,-0.0,-6.881168701511342e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343980,298.1743469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.96600341796875,0.0,0.0,9.427226905245334e-05,298.2762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.966064453125,0.0,0.0,9.927331120707096e-05,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9660339355469,0.0,0.0,7.332292443607002e-05,298.01971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9661560058594,0.0,0.0,9.92732893791981e-05,298.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9656677246094,0.0,0.0,0.0004709090280812,287.8970947265625,294.1499938964844,288.7995910644531,286.1921081542969,289.45831298828125,288.7851867675781,287.396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045340750366,6.394251794716865e-09,0.0010045276721939,-0.0158041268587112,0.0,0.0,0.0,-0.0079827206209301,60.0,0.9698118567466736,-0.0,-6.880005543052904e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344040,298.1738586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.963623046875,0.0,0.0,9.42644037422724e-05,298.275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.96368408203125,0.0,0.0,9.9265031167306e-05,298.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9636535644531,0.0,0.0,7.33168053557165e-05,298.0194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9637756347656,0.0,0.0,9.926500206347556e-05,298.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9632873535156,0.0,0.0,0.0004708697379101,287.89434814453125,294.1499938964844,288.7959289550781,286.1900939941406,289.452392578125,288.7862548828125,287.3974304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044497903436,6.384399675596342e-09,0.0010044433875009,-0.0157783180475235,0.0,0.0,0.0,-0.0079778367653489,60.0,0.9671703577041626,-0.0,-6.878851621650028e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344100,298.1733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9612731933594,0.0,0.0,9.425656753592192e-05,298.27496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9613342285156,0.0,0.0,9.925677295541392e-05,298.34326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9613037109375,0.0,0.0,7.331070810323581e-05,298.01910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.96142578125,0.0,0.0,9.925675112754108e-05,298.2383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9609375,0.0,0.0,0.0004708305932581,287.8916015625,294.1499938964844,288.7912292480469,286.1872863769531,289.446533203125,288.7868347167969,287.3983459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043658548966,6.374577310452878e-09,0.0010043594520539,-0.0157525893300771,0.0,0.0,0.0,-0.0079729678109288,60.0,0.9640724658966064,-0.0,-6.877701252960834e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344160,298.1728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9588928222656,0.0,0.0,9.424878226127476e-05,298.2742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9589538574219,0.0,0.0,9.924857295118272e-05,298.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9589233398437,0.0,0.0,7.330465450650081e-05,298.0187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.95904541015625,0.0,0.0,9.924855112330988e-05,298.2384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.95855712890625,0.0,0.0,0.0004707917105406,287.88885498046875,294.1499938964844,288.785400390625,286.1836853027344,289.4406433105469,288.78668212890625,287.3992614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042823851108,6.36482599958299e-09,0.0010042760986834,-0.0157270450145006,0.0,0.0,0.0,-0.0079681333154439,60.0,0.9602130651474,-0.0,-6.87655870024173e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344220,298.17236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.95654296875,0.0,0.0,9.424104791833088e-05,298.2735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.95660400390625,0.0,0.0,9.924043115461244e-05,298.3422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9565734863281,0.0,0.0,7.329863728955388e-05,298.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9566955566406,0.0,0.0,9.92404093267396e-05,298.23846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9562072753906,0.0,0.0,0.0004707530897576,287.8861083984375,294.1499938964844,288.7784118652344,286.1791687011719,289.43475341796875,288.78570556640625,287.400146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041994974017,6.355137749380901e-09,0.0010041932109743,-0.0157016664743423,0.0,0.0,0.0,-0.0079633304849267,60.0,0.955576241016388,-0.0,-6.875424674035457e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344280,298.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9541931152344,0.0,0.0,9.423338633496314e-05,298.2728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9542541503906,0.0,0.0,9.923236211761832e-05,298.3417053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9542236328125,0.0,0.0,7.329267828026786e-05,298.0179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.954345703125,0.0,0.0,9.923234028974548e-05,298.23846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.953857421875,0.0,0.0,0.0004707148182205,287.8833923339844,294.1499938964844,288.77020263671875,286.1737976074219,289.4288330078125,288.7836608886719,287.4010009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041174245998,6.3455378729315726e-09,0.0010041111381724,-0.0156765189021825,0.0,0.0,0.0,-0.0079585714265704,60.0,0.9499192833900452,-0.0,-6.874299884884749e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344340,298.1712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9518737792969,0.0,0.0,9.42257247515954e-05,298.2720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.951904296875,0.0,0.0,9.92242930806242e-05,298.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.951904296875,0.0,0.0,7.328671927098185e-05,298.0174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9520263671875,0.0,0.0,9.922427125275136e-05,298.23846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9515380859375,0.0,0.0,0.0004706765466835,287.8807067871094,294.1499938964844,288.7607727050781,286.1674499511719,289.4228820800781,288.7810363769531,287.40185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040353517979,6.335939772839083e-09,0.0010040290653705,-0.0156513769179582,0.0,0.0,0.0,-0.0079538132995367,60.0,0.9437668323516846,-0.0,-6.873176516819512e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344400,298.17071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.94952392578125,0.0,0.0,9.421729191672056e-05,298.2712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9495849609375,0.0,0.0,9.921540913637727e-05,298.340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9495544433594,0.0,0.0,7.328015635721385e-05,298.0169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9496765136719,0.0,0.0,9.921538730850445e-05,298.2384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9491882324219,0.0,0.0,0.0004706344334408,287.87799072265625,294.1499938964844,288.75,286.1601257324219,289.4168701171875,288.7772521972656,287.4026794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039450135082,6.325379775518058e-09,0.0010039387270808,-0.015623714774847,0.0,0.0,0.0,-0.0079485783353447,60.0,0.936559557914734,-0.0,-6.87194017245929e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344460,298.17010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9472045898437,0.0,0.0,9.420918649993836e-05,298.2704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.947265625,0.0,0.0,9.920687443809584e-05,298.3399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9472351074219,0.0,0.0,7.327385537791997e-05,298.01641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9473571777344,0.0,0.0,9.9206852610223e-05,298.2384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9468688964844,0.0,0.0,0.0004705939209088,287.8753356933594,294.1499938964844,288.7379455566406,286.1521301269531,289.4108581542969,288.77276611328125,287.4034729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038582840934,6.315227008002466e-09,0.001003851997666,-0.0155971199274063,0.0,0.0,0.0,-0.0079435454681515,60.0,0.9287064671516418,-0.0,-6.870751434462363e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344520,298.16949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.94488525390625,0.0,0.0,9.419721754966304e-05,298.2696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9449462890625,0.0,0.0,9.919427247950809e-05,298.3393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9449157714844,0.0,0.0,7.326454942813143e-05,298.01580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9450378417969,0.0,0.0,9.919425065163524e-05,298.23834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9445495605469,0.0,0.0,0.0004705341707449,287.8726501464844,294.1499938964844,288.7247314453125,286.143798828125,289.4047546386719,288.76739501953125,287.4042663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100373046007,6.300266974790247e-09,0.0010037241736426,-0.015557930804789,0.0,0.0,0.0,-0.0079361293464899,60.0,0.9200084805488586,-0.0,-6.868999946618716e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344580,298.1688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.94256591796875,0.0,0.0,9.418300032848492e-05,298.26873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.942626953125,0.0,0.0,9.91793058346957e-05,298.33868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9425964355469,0.0,0.0,7.325348997255787e-05,298.0151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9427185058594,0.0,0.0,9.917928400682284e-05,298.23828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9422302246094,0.0,0.0,0.0004704631573986,287.8699951171875,294.1499938964844,288.7103576660156,286.1351318359375,289.3985900878906,288.7608642578125,287.405029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035784216597,6.2825038504854555e-09,0.0010035721352323,-0.0155114000663161,0.0,0.0,0.0,-0.0079273227602243,60.0,0.9103410243988036,-0.0,-6.86692089857388e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344640,298.1683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.94024658203125,0.0,0.0,9.4165799964685e-05,298.267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9403076171875,0.0,0.0,9.916118870023638e-05,298.3379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9403076171875,0.0,0.0,7.324010948650539e-05,298.0142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9403991699219,0.0,0.0,9.916116687236354e-05,298.2381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.93994140625,0.0,0.0,0.0004703772428911,287.86737060546875,294.1499938964844,288.69488525390625,286.12615966796875,289.3923034667969,288.75311279296875,287.4057922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033948346972,6.261024587672637e-09,0.0010033885482698,-0.0154551342129707,0.0,0.0,0.0,-0.0079166749492287,60.0,0.8997330665588379,-0.0,-6.864407708917497e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344700,298.167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9379577636719,0.0,0.0,9.41471807891503e-05,298.2668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9380187988281,0.0,0.0,9.914157999446616e-05,298.3372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.93798828125,0.0,0.0,7.322563033085316e-05,298.01336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9381103515625,0.0,0.0,9.914155816659333e-05,298.2380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9376525878906,0.0,0.0,0.0004702842270489,287.8647155761719,294.1499938964844,288.6783752441406,286.11688232421875,289.3859558105469,288.7445983886719,287.4065246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031958809122,6.237773853001727e-09,0.0010031897109001,-0.0153942285105586,0.0,0.0,0.0,-0.0079051479697227,60.0,0.8885810971260071,-0.0,-6.861687040782273e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344760,298.16717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9356689453125,0.0,0.0,9.412617509951816e-05,298.2658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.93572998046875,0.0,0.0,9.911946108331904e-05,298.33648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9356994628906,0.0,0.0,7.320928853005171e-05,298.0123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9358215332031,0.0,0.0,9.91194392554462e-05,298.2379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.93536376953125,0.0,0.0,0.0004701793077401,287.86212158203125,294.1499938964844,288.6608581542969,286.1073303222656,289.3795166015625,288.7350769042969,287.4072570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029716650024,6.211549052892451e-09,0.0010029654949903,-0.0153255313634872,0.0,0.0,0.0,-0.0078921476379036,60.0,0.8766674399375916,-0.0,-6.858619627791995e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344820,298.1666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9333801269531,0.0,0.0,9.410339407622814e-05,298.2648620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9334411621094,0.0,0.0,9.909547225106508e-05,298.3357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.93341064453125,0.0,0.0,7.319157157326117e-05,298.0111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9335327148437,0.0,0.0,9.909545042319225e-05,298.23779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9330749511719,0.0,0.0,0.000470065511763,287.8594970703125,294.1499938964844,288.64239501953125,286.0975341796875,289.3729858398437,288.724609375,287.407958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027284733951,6.183112688518122e-09,0.001002722303383,-0.0152510404586792,0.0,0.0,0.0,-0.0078780502080917,60.0,0.8640405535697937,-0.0,-6.855294287788638e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344880,298.1661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9311218261719,0.0,0.0,9.407861944055183e-05,298.2637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.93115234375,0.0,0.0,9.90693806670606e-05,298.3348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.93115234375,0.0,0.0,7.31722975615412e-05,298.00982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9312438964844,0.0,0.0,9.906935883918776e-05,298.2375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9307861328125,0.0,0.0,0.0004699417331721,287.85693359375,294.1499938964844,288.6230163574219,286.08746337890625,289.3662414550781,288.7127685546875,287.4086608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024640941992,6.152194309549941e-09,0.0010024579241871,-0.0151700479909777,0.0,0.0,0.0,-0.0078627234324812,60.0,0.8504976630210876,-0.0,-6.85167904634909e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344940,298.1656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9288330078125,0.0,0.0,9.405333548784256e-05,298.2626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.92889404296875,0.0,0.0,9.904275793815032e-05,298.3340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9288635253906,0.0,0.0,7.315263792406768e-05,298.0083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9289855957031,0.0,0.0,9.904273611027747e-05,298.2373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.92852783203125,0.0,0.0,0.0004698154807556,287.8543395996094,294.1499938964844,288.602783203125,286.0771789550781,289.3594665527344,288.700439453125,287.4093322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021942434832,6.120648432528242e-09,0.0010021881898865,-0.0150874108076095,0.0,0.0,0.0,-0.0078470846638083,60.0,0.8366894125938416,-0.0,-6.847991329550497e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345000,298.16522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.92657470703125,0.0,0.0,9.402654541190714e-05,298.2615661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9266357421875,0.0,0.0,9.901454177452253e-05,298.3331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9266052246094,0.0,0.0,7.313179958146065e-05,298.0068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9267272949219,0.0,0.0,9.901451994664968e-05,298.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.92626953125,0.0,0.0,0.0004696816322393,287.851806640625,294.1499938964844,288.5817565917969,286.0666809082031,289.3525695800781,288.6872253417969,287.4100036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019084438681,6.087217396810729e-09,0.0010019023902714,-0.0149998338893055,0.0,0.0,0.0,-0.007830511778593,60.0,0.8222258687019348,-0.0,-6.844084765589288e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345060,298.164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.92431640625,0.0,0.0,9.399873670190571e-05,298.2603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.92437744140625,0.0,0.0,9.898526332108304e-05,298.3321838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9243469238281,0.0,0.0,7.311016815947369e-05,298.00518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9244689941406,0.0,0.0,9.89852414932102e-05,298.2369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.92401123046875,0.0,0.0,0.0004695427487604,287.8492431640625,294.1499938964844,288.5599365234375,286.0559997558594,289.34552001953125,288.6731262207031,287.4106750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016117012128,6.052522483201983e-09,0.001001605647616,-0.014908947981894,0.0,0.0,0.0,-0.0078133111819624,60.0,0.8071956634521484,-0.0,-6.840031829824511e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345120,298.1644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9220886230469,0.0,0.0,9.397022222401574e-05,298.2591247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.922119140625,0.0,0.0,9.895522816805168e-05,298.3312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.922119140625,0.0,0.0,7.308799104066566e-05,298.0033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9222106933594,0.0,0.0,9.895521361613646e-05,298.23663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9217834472656,0.0,0.0,0.0004694002855103,287.8467102050781,294.1499938964844,288.53741455078125,286.0451354980469,289.3382873535156,288.6578674316406,287.41131591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013073915615,6.016943387976425e-09,0.0010013013379648,-0.0148157449439167,0.0,0.0,0.0,-0.0077956733293831,60.0,0.7914437055587769,-0.0,-6.835876575905786e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345180,298.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9198303222656,0.0,0.0,9.39413148444146e-05,298.2578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9198913574219,0.0,0.0,9.892478556139396e-05,298.3302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9198608398437,0.0,0.0,7.306550833163783e-05,298.0014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.91998291015625,0.0,0.0,9.89247637335211e-05,298.2363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9195251464844,0.0,0.0,0.0004692559014074,287.8441772460937,294.1499938964844,288.5142517089844,286.0340881347656,289.3309631347656,288.64215087890625,287.41192626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000999007374,5.980875794620033e-09,0.0010009929537773,-0.0147212604060769,0.0,0.0,0.0,-0.007777792867273,60.0,0.7754647135734558,-0.0,-6.831665899653673e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
