time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12345240,298.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9176025390625,0.0,0.0,9.391224739374592e-05,298.2565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.91766357421875,0.0,0.0,9.889417560771108e-05,298.32916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9176330566406,0.0,0.0,7.304289465537295e-05,297.9993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9177551269531,0.0,0.0,9.889416105579583e-05,298.23602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.91729736328125,0.0,0.0,0.0004691107023973,287.8416748046875,294.1499938964844,288.4904479980469,286.0229187011719,289.3234558105469,288.6253967285156,287.4125366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006888769567,5.9446123579220975e-09,0.0010006829397752,-0.0146262636408209,0.0,0.0,0.0,-0.0077598160132765,60.0,0.7588723301887512,-0.0,-6.82743319657675e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345300,298.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9153747558594,0.0,0.0,9.388281614519656e-05,298.255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9154357910156,0.0,0.0,9.886318730423228e-05,298.3280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9154052734375,0.0,0.0,7.302001176867634e-05,297.9972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.91552734375,0.0,0.0,9.886316547635944e-05,298.23565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.91510009765625,0.0,0.0,0.0004689636989496,287.8392028808594,294.1499938964844,288.466064453125,286.0115966796875,289.3158569335937,288.608154296875,287.41314697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003749048337,5.907899502943792e-09,0.0010003689676523,-0.0145300896838307,0.0,0.0,0.0,-0.0077416156418621,60.0,0.7420288324356079,-0.0,-6.823149334422851e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345360,298.1632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9131774902344,0.0,0.0,9.38536977628246e-05,298.25372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9132385253906,0.0,0.0,9.88325264188461e-05,298.32696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9132080078125,0.0,0.0,7.299736171262339e-05,297.9949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9132995605469,0.0,0.0,9.883250459097326e-05,298.2352905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9128723144531,0.0,0.0,0.0004688182671088,287.8367004394531,294.1499938964844,288.441162109375,286.00018310546875,289.3080749511719,288.5902404785156,287.41375732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000641923397,5.871574781934896e-09,0.0010000583715736,-0.0144349308684468,0.0,0.0,0.0,-0.0077236080542206,60.0,0.7247658371925354,-0.0,-6.818912368089515e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345420,298.1629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.91094970703125,0.0,0.0,9.38249722821638e-05,298.25225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9110107421875,0.0,0.0,9.880228026304394e-05,298.3258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9110107421875,0.0,0.0,7.297502452274784e-05,297.9925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9111022949219,0.0,0.0,9.88022584351711e-05,298.2348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9106750488281,0.0,0.0,0.0004686747852247,287.834228515625,294.1499938964844,288.4158020019531,285.9886474609375,289.3001708984375,288.5716247558594,287.4143371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997577872127,5.835739003146045e-09,0.0009997519664466,-0.0143410535529255,0.0,0.0,0.0,-0.0077058426104485,60.0,0.7071359157562256,-0.0,-6.814733666260508e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345480,298.1628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9087829589844,0.0,0.0,9.379754192195831e-05,298.250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9088134765625,0.0,0.0,9.877338743535802e-05,298.3245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9088134765625,0.0,0.0,7.295368413906544e-05,297.9900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9089050292969,0.0,0.0,9.87733728834428e-05,298.2344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9084777832031,0.0,0.0,0.0004685377643909,287.831787109375,294.1499938964844,288.3900146484375,285.97705078125,289.2920227050781,288.55206298828125,287.4149169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994650026783,5.801513491832111e-09,0.0009994592983275,-0.0142513941973447,0.0,0.0,0.0,-0.0076888753101229,60.0,0.6890806555747986,-0.0,-6.810743968799218e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345540,298.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9065856933594,0.0,0.0,9.37695658649318e-05,298.2491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9066162109375,0.0,0.0,9.87439270829782e-05,298.3233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9066162109375,0.0,0.0,7.293192174984142e-05,297.9875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9067077636719,0.0,0.0,9.874391253106296e-05,298.2340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9062805175781,0.0,0.0,0.000468398007797,287.829345703125,294.1499938964844,288.36383056640625,285.96539306640625,289.2837829589844,288.5322265625,287.4154663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991665137931,5.7666098562947354e-09,0.0009991608094424,-0.0141599578782916,0.0,0.0,0.0,-0.0076715722680091,60.0,0.6709045767784119,-0.0,-6.806676822179726e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345600,298.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9043884277344,0.0,0.0,9.37434087973088e-05,298.2475891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9044494628906,0.0,0.0,9.871638030745088e-05,298.32208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9044189453125,0.0,0.0,7.291157817235216e-05,297.98486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9045104980469,0.0,0.0,9.871636575553566e-05,298.2335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.90411376953125,0.0,0.0,0.0004682673315983,287.8269348144531,294.1499938964844,288.3373107910156,285.95367431640625,289.27545166015625,288.51190185546875,287.416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988873498514,5.733971963906015e-09,0.0009988815290853,-0.0140744559466838,0.0,0.0,0.0,-0.0076553914695978,60.0,0.6524813771247864,-0.0,-6.802873997457938e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345660,298.1623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9022216796875,0.0,0.0,9.371835039928555e-05,298.2459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9022521972656,0.0,0.0,9.868999040918423e-05,298.3207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9022521972656,0.0,0.0,7.289208588190377e-05,297.98211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.90234375,0.0,0.0,9.868997585726902e-05,298.2330627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.90191650390625,0.0,0.0,0.0004681421560235,287.8244934082031,294.1499938964844,288.3104858398437,285.94195556640625,289.26690673828125,288.49090576171875,287.41656494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986200602725,5.702703198551262e-09,0.0009986143559217,-0.0139925414696335,0.0,0.0,0.0,-0.0076398910023272,60.0,0.6337942481040955,-0.0,-6.799232465937166e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345720,298.1623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9000549316406,0.0,0.0,9.369543113280088e-05,298.2442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.90008544921875,0.0,0.0,9.8665856057778e-05,298.3194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.90008544921875,0.0,0.0,7.287425978574902e-05,297.979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9001770019531,0.0,0.0,9.866584150586276e-05,298.2325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8997497558594,0.0,0.0,0.0004680276906583,287.8221130371094,294.1499938964844,288.283447265625,285.9302062988281,289.2581481933594,288.4693298339844,287.4170837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998375355266,5.674104741615338e-09,0.0009983696509152,-0.0139176221564412,0.0,0.0,0.0,-0.0076257130131125,60.0,0.6149227023124695,-0.0,-6.79590215213466e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345780,298.16229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8978881835937,0.0,0.0,9.367305756313726e-05,298.2425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.89794921875,0.0,0.0,9.864230378298088e-05,298.31805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8979187011719,0.0,0.0,7.28568629710935e-05,297.9763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.89801025390625,0.0,0.0,9.864228195510805e-05,298.23199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8976135253906,0.0,0.0,0.0004679159610532,287.8197021484375,294.1499938964844,288.2562255859375,285.9184875488281,289.249267578125,288.4473571777344,287.4176025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981367038562,5.646188849794953e-09,0.0009981309995055,-0.0138444900512695,0.0,0.0,0.0,-0.007611874025315,60.0,0.5959295034408569,-0.0,-6.792652840204029e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345840,298.1622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8957214355469,0.0,0.0,9.365341247757895e-05,298.24078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8957824707031,0.0,0.0,9.862161095952616e-05,298.316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.895751953125,0.0,0.0,7.284158346010372e-05,297.973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8958740234375,0.0,0.0,9.862158913165332e-05,298.2314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8954467773437,0.0,0.0,0.000467817793833,287.8173217773437,294.1499938964844,288.2288513183594,285.9067687988281,289.24029541015625,288.4250183105469,287.4181213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997926807031,5.6216635790917735e-09,0.0009979212190955,-0.0137802409008145,0.0,0.0,0.0,-0.0075997151434421,60.0,0.57683926820755,-0.0,-6.789797879491746e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345900,298.16229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8935852050781,0.0,0.0,9.363548451801762e-05,298.23895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8936462402344,0.0,0.0,9.860272984951736e-05,298.3152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.89361572265625,0.0,0.0,7.282763544935733e-05,297.9703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8937072753906,0.0,0.0,9.860271529760212e-05,298.2308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.893310546875,0.0,0.0,0.0004677282413467,287.8149719238281,294.1499938964844,288.2013854980469,285.8951110839844,289.2310791015625,288.40216064453125,287.41864013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977355366572,5.5992810388261205e-09,0.0009977299487218,-0.0137216039001941,0.0,0.0,0.0,-0.0075886198319494,60.0,0.5576483011245728,-0.0,-6.787193740365184e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345960,298.162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8914489746094,0.0,0.0,9.362009586766362e-05,298.2370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8915100097656,0.0,0.0,9.858652629191056e-05,298.3137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8914794921875,0.0,0.0,7.2815666499082e-05,297.9672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8915710449219,0.0,0.0,9.858650446403772e-05,298.230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.89117431640625,0.0,0.0,0.0004676513781305,287.8126220703125,294.1499938964844,288.1738586425781,285.8835144042969,289.22174072265625,288.37890625,287.41912841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975711582228,5.580064854626697e-09,0.0009975655702874,-0.0136712631210684,0.0,0.0,0.0,-0.0075790933333337,60.0,0.5384186506271362,-0.0,-6.784957662375747e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346020,298.1624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8893127441406,0.0,0.0,9.36072538024746e-05,298.2351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8893737792969,0.0,0.0,9.85730075626634e-05,298.312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.88934326171875,0.0,0.0,7.280568388523534e-05,297.96405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8894348144531,0.0,0.0,9.857298573479056e-05,298.2295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8890380859375,0.0,0.0,0.000467587262392,287.8102722167969,294.1499938964844,288.1463623046875,285.8719787597656,289.21221923828125,288.35528564453125,287.41961669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974339045584,5.564025240545334e-09,0.0009974284330382,-0.0136292437091469,0.0,0.0,0.0,-0.0075711417011916,60.0,0.5191819071769714,-0.0,-6.78309177715164e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346080,298.16259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.88720703125,0.0,0.0,9.359794057672843e-05,298.2332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8872375488281,0.0,0.0,9.856319957179947e-05,298.3106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8872375488281,0.0,0.0,7.279843703145161e-05,297.9608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8873291015625,0.0,0.0,9.856317774392664e-05,298.2289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8869323730469,0.0,0.0,0.0004675407253671,287.8079528808594,294.1499938964844,288.118896484375,285.8605651855469,289.2025146484375,288.331298828125,287.4200744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973342530429,5.552378112838596e-09,0.0009973286651074,-0.0135987298563122,0.0,0.0,0.0,-0.007565367501229,60.0,0.5000048279762268,-0.0,-6.781737482697281e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346140,298.1627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.88507080078125,0.0,0.0,9.35898715397343e-05,298.2313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8851318359375,0.0,0.0,9.855470125330612e-05,298.30914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8851013183594,0.0,0.0,7.279216515598819e-05,297.95758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8851928710937,0.0,0.0,9.855468670139088e-05,298.228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8847961425781,0.0,0.0,0.0004675004165619,287.8056335449219,294.1499938964844,288.0915222167969,285.8492736816406,289.19268798828125,288.3070678710937,287.4205322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972479892894,5.5422830769202855e-09,0.000997242401354,-0.0135722840204834,0.0,0.0,0.0,-0.0075603630393743,60.0,0.4808282554149627,-0.0,-6.78056295555507e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346200,298.1629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8829650878906,0.0,0.0,9.358573879580943e-05,298.22930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8830261230469,0.0,0.0,9.855035023065284e-05,298.3075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.88299560546875,0.0,0.0,7.278894918272272e-05,297.95428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8830871582031,0.0,0.0,9.855032840278e-05,298.2275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8826904296875,0.0,0.0,0.0004674797819461,287.8033447265625,294.1499938964844,288.0643005371094,285.8381042480469,289.1827392578125,288.2825927734375,287.4209899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972034022212,5.537090785878718e-09,0.0009971978142857,-0.0135586820542812,0.0,0.0,0.0,-0.0075577879324555,60.0,0.4617423415184021,-0.0,-6.779959704772409e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346260,298.1631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.880859375,0.0,0.0,9.35849457164295e-05,298.2272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.88092041015625,0.0,0.0,9.85495062195696e-05,298.30596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8808898925781,0.0,0.0,7.27883234503679e-05,297.9509582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8810119628906,0.0,0.0,9.854949166765437e-05,298.22686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.880615234375,0.0,0.0,0.0004674757947213,287.8010559082031,294.1499938964844,288.0372314453125,285.8271179199219,289.172607421875,288.2578125,287.42144775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997194671072,5.536054725752137e-09,0.0009971890831366,-0.0135559672489762,0.0,0.0,0.0,-0.0075572752393782,60.0,0.4427893459796905,-0.0,-6.77983891250733e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346320,298.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8787841796875,0.0,0.0,9.358819079352544e-05,298.2251281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8788146972656,0.0,0.0,9.855293319560587e-05,298.3043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8788146972656,0.0,0.0,7.279085548361763e-05,297.9476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.87890625,0.0,0.0,9.855291136773305e-05,298.22613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8785095214844,0.0,0.0,0.0004674920346587,287.7987670898437,294.1499938964844,288.01043701171875,285.8163146972656,289.16229248046875,288.2328186035156,287.421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972288971766,5.540061298603405e-09,0.0009972233092412,-0.0135664632543921,0.0,0.0,0.0,-0.0075592612847685,60.0,0.4240534007549286,-0.0,-6.78030502854199e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346380,298.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.876708984375,0.0,0.0,9.35928983381018e-05,298.2229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8767395019531,0.0,0.0,9.855788812274112e-05,298.3026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8767395019531,0.0,0.0,7.279451529029757e-05,297.9442443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8768310546875,0.0,0.0,9.855786629486828e-05,298.22540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8764343261719,0.0,0.0,0.0004675155505537,287.7965087890625,294.1499938964844,287.9839172363281,285.8056945800781,289.1518859863281,288.2076416015625,287.4223022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972787229344,5.545885084501378e-09,0.0009972731349989,-0.0135817201808094,0.0,0.0,0.0,-0.0075621483847498,60.0,0.4053845107555389,-0.0,-6.780982175769168e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346440,298.16424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8746032714844,0.0,0.0,9.360176045447588e-05,298.2206726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8746643066406,0.0,0.0,9.856721590040252e-05,298.3009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8746337890625,0.0,0.0,7.28014056221582e-05,297.94091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8747253417969,0.0,0.0,9.856719407252967e-05,298.2246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8743591308594,0.0,0.0,0.0004675598174799,287.79425048828125,294.1499938964844,287.9577331542969,285.7952880859375,289.141357421875,288.182373046875,287.4227294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973725536838,5.556881621515686e-09,0.0009973669657483,-0.01361052878201,0.0,0.0,0.0,-0.0075675989501178,60.0,0.3869265615940094,-0.0,-6.782261152693536e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346500,298.16473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.87255859375,0.0,0.0,9.361414413433522e-05,298.2182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8725891113281,0.0,0.0,9.858025441644712e-05,298.29931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8725891113281,0.0,0.0,7.281103899003938e-05,297.93756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8726806640625,0.0,0.0,9.85802398645319e-05,298.223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8722839355469,0.0,0.0,0.0004676216922234,287.7920227050781,294.1499938964844,287.93194580078125,285.78515625,289.1306457519531,288.15692138671875,287.4231262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975043358281,5.572271977172249e-09,0.0009974987478926,-0.0136508475989103,0.0,0.0,0.0,-0.0075752292759716,60.0,0.3687679469585418,-0.0,-6.784051009844917e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346560,298.165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8704833984375,0.0,0.0,9.36293145059608e-05,298.2158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8705444335937,0.0,0.0,9.859623241936788e-05,298.297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8705139160156,0.0,0.0,7.282283331733197e-05,297.9342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.87060546875,0.0,0.0,9.859621059149504e-05,298.2230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8702087402344,0.0,0.0,0.0004676974494941,287.789794921875,294.1499938964844,287.9065856933594,285.7752380371094,289.11981201171875,288.1313781738281,287.4235534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976655710488,5.591130669557742e-09,0.0009976599831134,-0.0137002523988485,0.0,0.0,0.0,-0.0075845783576369,60.0,0.3508744835853576,-0.0,-6.786245165812943e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346620,298.1658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8684387207031,0.0,0.0,9.364734432892874e-05,298.2133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.86846923828125,0.0,0.0,9.861521539278328e-05,298.2958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.86846923828125,0.0,0.0,7.28368540876545e-05,297.9309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8685607910156,0.0,0.0,9.861519356491044e-05,298.2222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8681640625,0.0,0.0,0.0004677874967455,287.7875671386719,294.1499938964844,287.8816833496094,285.7656555175781,289.1088562011719,288.1058044433594,287.4239501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978573070839,5.613551845584652e-09,0.0009978517191484,-0.0137589899823069,0.0,0.0,0.0,-0.0075956932269036,60.0,0.3332814276218414,-0.0,-6.788854278738654e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346680,298.1665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8663635253906,0.0,0.0,9.366816811962052e-05,298.2107238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8664245605469,0.0,0.0,9.863714512903245e-05,298.29412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.86639404296875,0.0,0.0,7.285305764526129e-05,297.9276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8664855957031,0.0,0.0,9.86371305771172e-05,298.22149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8661193847656,0.0,0.0,0.0004678915429394,287.7853698730469,294.1499938964844,287.8572998046875,285.75634765625,289.0977783203125,288.0802917480469,287.42431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980788454413,5.639460454176515e-09,0.0009980731410905,-0.0138268629088997,0.0,0.0,0.0,-0.0076085366308689,60.0,0.3160541951656341,-0.0,-6.791869111566484e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346740,298.167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8643493652344,0.0,0.0,9.369117469759658e-05,298.2080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8643798828125,0.0,0.0,9.866137406788766e-05,298.2923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8643493652344,0.0,0.0,7.287094922503456e-05,297.9243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.86444091796875,0.0,0.0,9.866135951597244e-05,298.220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.86407470703125,0.0,0.0,0.0004680064739659,287.7831726074219,294.1499938964844,287.83349609375,285.74737548828125,289.0865783691406,288.0547790527344,287.4247131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983236668631,5.668088221000289e-09,0.0009983180789276,-0.0139018604531884,0.0,0.0,0.0,-0.0076227295212447,60.0,0.2991342842578888,-0.0,-6.795201556997199e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346800,298.16796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8623046875,0.0,0.0,9.371648047817872e-05,298.2054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8623352050781,0.0,0.0,9.868802590062842e-05,298.2906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8623352050781,0.0,0.0,7.289063069038093e-05,297.92108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8624267578125,0.0,0.0,9.868800407275558e-05,298.2198791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8620300292969,0.0,0.0,0.0004681329010054,287.781005859375,294.1499938964844,287.810302734375,285.7387390136719,289.0752868652344,288.0294189453125,287.4250793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985929355025,5.699579030959967e-09,0.0009985872311517,-0.0139843570068478,0.0,0.0,0.0,-0.0076383398845791,60.0,0.2826283276081085,-0.0,-6.798868668056457e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346860,298.1687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8602600097656,0.0,0.0,9.374379442306235e-05,298.20269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8603210449219,0.0,0.0,9.871678048511968e-05,298.2888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8602905273437,0.0,0.0,7.291187648661435e-05,297.9178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8603820800781,0.0,0.0,9.871676593320444e-05,298.21905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8600158691406,0.0,0.0,0.0004682693106587,287.7788391113281,294.1499938964844,287.7878112792969,285.73046875,289.0639038085937,288.004150390625,287.4254455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988836245611,5.733564734100582e-09,0.0009988779202103,-0.0140733895823359,0.0,0.0,0.0,-0.0076551884412765,60.0,0.266541838645935,-0.0,-6.802827101637376e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346920,298.1695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8582458496094,0.0,0.0,9.377266542287543e-05,298.199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8583068847656,0.0,0.0,9.874718671198934e-05,298.2870788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8582763671875,0.0,0.0,7.293433009181172e-05,297.91461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8583679199219,0.0,0.0,9.874717216007411e-05,298.2182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8580017089844,0.0,0.0,0.0004684135492425,287.77667236328125,294.1499938964844,287.7659912109375,285.7225952148437,289.0523986816406,287.97918701171875,287.42578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991909610107,5.769502209318489e-09,0.0009991851402446,-0.0141675341874361,0.0,0.0,0.0,-0.0076730041764676,60.0,0.2509945929050445,-0.0,-6.807013619436475e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346980,298.17041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8562316894531,0.0,0.0,9.380280243931338e-05,298.1971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8562927246094,0.0,0.0,9.87789171631448e-05,298.2852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.85626220703125,0.0,0.0,7.2957765951287e-05,297.91143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8563537597656,0.0,0.0,9.877890261122956e-05,298.21734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8559875488281,0.0,0.0,0.0004685640742536,287.7745361328125,294.1499938964844,287.7449645996094,285.71514892578125,289.0408020019531,287.95440673828125,287.4261169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995116852223,5.807005099001117e-09,0.0009995058644562,-0.0142657812684774,0.0,0.0,0.0,-0.0076915961690247,60.0,0.2358159124851226,-0.0,-6.811384167804135e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347040,298.1712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8542175292969,0.0,0.0,9.383373253513128e-05,298.19439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8542785644531,0.0,0.0,9.88114916253835e-05,298.2834777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.854248046875,0.0,0.0,7.29818275431171e-05,297.9082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8543395996094,0.0,0.0,9.881146979751064e-05,298.21649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8539733886719,0.0,0.0,0.0004687185864895,287.7723999023437,294.1499938964844,287.7247314453125,285.7081298828125,289.0291442871094,287.92999267578125,287.42645263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998409077525,5.845505413049068e-09,0.0009998349705711,-0.0143666388466954,0.0,0.0,0.0,-0.0077106822282075,60.0,0.2212084531784057,-0.0,-6.815872666265932e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347100,298.1721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.85223388671875,0.0,0.0,9.386545571032912e-05,298.19158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8522644042969,0.0,0.0,9.88448955467902e-05,298.2817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8522644042969,0.0,0.0,7.30065003153868e-05,297.9051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.85235595703125,0.0,0.0,9.884488099487498e-05,298.21563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8519897460937,0.0,0.0,0.0004688770568463,287.770263671875,294.1499938964844,287.7053527832031,285.7015380859375,289.0174255371094,287.90582275390625,287.4267883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001786286011,5.8849938255889356e-09,0.0010001726914197,-0.0144700855016708,0.0,0.0,0.0,-0.007730258628726,60.0,0.2069980353116989,-0.0,-6.820477693736393e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347160,298.1730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8502197265625,0.0,0.0,9.389729530084878e-05,298.18878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.85028076171875,0.0,0.0,9.887842315947636e-05,298.2799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8502502441406,0.0,0.0,7.303126039914787e-05,297.9021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.850341796875,0.0,0.0,9.887840860756114e-05,298.2147827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8499755859375,0.0,0.0,0.000469036080176,287.7681579589844,294.1499938964844,287.6868896484375,285.6954650878906,289.0056457519531,287.88214111328125,287.4271240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005175136029,5.9246230144083264e-09,0.0010005115764215,-0.0145739000290632,0.0,0.0,0.0,-0.0077499044127762,60.0,0.1934773325920105,-0.0,-6.825101195317984e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347220,298.1739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8482360839844,0.0,0.0,9.392887295689434e-05,298.1859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8482971191406,0.0,0.0,9.89116815617308e-05,298.2781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8482666015625,0.0,0.0,7.305582403205335e-05,297.8991394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8483581542969,0.0,0.0,9.891166700981556e-05,298.2138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8479919433594,0.0,0.0,0.0004691938520409,287.7660522460937,294.1499938964844,287.6693725585937,285.6898803710937,288.9937744140625,287.85906982421875,287.42742919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008537210524,5.963936011710302e-09,0.0010008477838709,-0.0146768847480416,0.0,0.0,0.0,-0.0077693932689726,60.0,0.180647000670433,-0.0,-6.829688459220051e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347280,298.1748962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8462829589844,0.0,0.0,9.395964298164472e-05,298.18316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8463134765625,0.0,0.0,9.894408140098676e-05,298.2763061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8462829589844,0.0,0.0,7.30797546566464e-05,297.8962097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.84637451171875,0.0,0.0,9.894405957311392e-05,298.2130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8460388183594,0.0,0.0,0.0004693475493695,287.7639465332031,294.1499938964844,287.6528625488281,285.684814453125,288.9819030761719,287.8365173339844,287.427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011811973527,6.002231600632513e-09,0.0010011752601712,-0.014777204953134,0.0,0.0,0.0,-0.0077883782796561,60.0,0.1684440225362777,-0.0,-6.834159194113455e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347340,298.1758117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.84429931640625,0.0,0.0,9.398972906637935e-05,298.1803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8443298339844,0.0,0.0,9.897576092043892e-05,298.2745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8443298339844,0.0,0.0,7.310315413633361e-05,297.8933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.84442138671875,0.0,0.0,9.897574636852367e-05,298.2121276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.84405517578125,0.0,0.0,0.0004694978124462,287.7618713378906,294.1499938964844,287.63739013671875,285.6802978515625,288.969970703125,287.814697265625,287.42803955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001501455903,6.0396785350746995e-09,0.0010014954023063,-0.0148753020912408,0.0,0.0,0.0,-0.0078069423325359,60.0,0.156949907541275,-0.0,-6.838531874109324e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347400,298.1766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8423156738281,0.0,0.0,9.4018061645329e-05,298.1776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8423767089844,0.0,0.0,9.900559234665708e-05,298.272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.84234619140625,0.0,0.0,7.312519301194698e-05,297.8905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8424377441406,0.0,0.0,9.900557779474184e-05,298.21124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.84210205078125,0.0,0.0,0.0004696393443737,287.7597961425781,294.1499938964844,287.6230163574219,285.6763610839844,288.9580078125,287.7935485839844,287.4283447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018030880019,6.074938330158375e-09,0.0010017970344051,-0.014967668801546,0.0,0.0,0.0,-0.0078244227916002,60.0,0.1461469680070877,-0.0,-6.842650179805787e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347460,298.1775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8403625488281,0.0,0.0,9.404497541254386e-05,298.1748352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8404235839844,0.0,0.0,9.903393947752193e-05,298.2709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.84039306640625,0.0,0.0,7.314612594200298e-05,297.8878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8404846191406,0.0,0.0,9.903391764964908e-05,298.2103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.84014892578125,0.0,0.0,0.0004697738040704,287.7577514648437,294.1499938964844,287.6097717285156,285.6730041503906,288.946044921875,287.7732238769531,287.4286193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020894696936,6.108436867435785e-09,0.0010020832996815,-0.0150554217398166,0.0,0.0,0.0,-0.0078410282731056,60.0,0.1360804289579391,-0.0,-6.84656455973709e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347520,298.17840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8384094238281,0.0,0.0,9.40692552831024e-05,298.172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8384704589844,0.0,0.0,9.905949991662057e-05,298.2691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.83843994140625,0.0,0.0,7.316500705201179e-05,297.8851928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8385314941406,0.0,0.0,9.905948536470532e-05,298.2094421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.83819580078125,0.0,0.0,0.0004698950797319,287.7557067871094,294.1499938964844,287.5977478027344,285.6702880859375,288.93408203125,287.7535705566406,287.42889404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023480281233,6.138649588649514e-09,0.0010023418581113,-0.01513456646353,0.0,0.0,0.0,-0.0078560076653957,60.0,0.126711905002594,-0.0,-6.850095957133817e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
