time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12347580,298.17919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.83648681640625,0.0,0.0,9.409149788552897e-05,298.1694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8365173339844,0.0,0.0,9.908292850013822e-05,298.2673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.83648681640625,0.0,0.0,7.318230927921832e-05,297.8826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8365783691406,0.0,0.0,9.9082913948223e-05,298.2085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.83624267578125,0.0,0.0,0.0004700061981566,287.753662109375,294.1499938964844,287.5869445800781,285.6681823730469,288.922119140625,287.7349853515625,287.4291687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025845840573,6.1663296690994684e-09,0.0010025784140452,-0.0152070764452219,0.0,0.0,0.0,-0.0078697288408875,60.0,0.1182527020573616,-0.0,-6.85333176875247e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347640,298.179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.83453369140625,0.0,0.0,9.411056817043573e-05,298.1667175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8345642089844,0.0,0.0,9.910301014315336e-05,298.2655944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8345642089844,0.0,0.0,7.319713768083602e-05,297.8802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.83465576171875,0.0,0.0,9.910299559123814e-05,298.2076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.83428955078125,0.0,0.0,0.0004701014549937,287.75164794921875,294.1499938964844,287.5774230957031,285.666748046875,288.9101867675781,287.7171325683594,287.4294128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027876123785,6.190052026511239e-09,0.0010027814423665,-0.0152692180126905,0.0,0.0,0.0,-0.0078814895823597,60.0,0.1105057969689369,-0.0,-6.856105727592876e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347700,298.1805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8326110839844,0.0,0.0,9.41264006542042e-05,298.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8326416015625,0.0,0.0,9.911967936204746e-05,298.26385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8326416015625,0.0,0.0,7.320944860111922e-05,297.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.83270263671875,0.0,0.0,9.911966481013224e-05,298.20672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8323669433594,0.0,0.0,0.000470180530101,287.7496337890625,294.1499938964844,287.5692443847656,285.6659851074219,288.8982849121094,287.7005920410156,287.4296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029558325186,6.2097376130054735e-09,0.0010029496625065,-0.015320785343647,0.0,0.0,0.0,-0.0078912479802966,60.0,0.1038151234388351,-0.0,-6.85840788605674e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347760,298.1810913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8306884765625,0.0,0.0,9.413868247065692e-05,298.1615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8307189941406,0.0,0.0,9.913261601468548e-05,298.2621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8307189941406,0.0,0.0,7.321900920942426e-05,297.8757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8307800292969,0.0,0.0,9.913259418681264e-05,298.2058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8304443359375,0.0,0.0,0.0004702418809756,287.74761962890625,294.1499938964844,287.5624389648437,285.6659545898437,288.88641357421875,287.68511962890625,287.429931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030864505097,6.225005400040118e-09,0.0010030801640823,-0.0153607809916138,0.0,0.0,0.0,-0.0078988168388605,60.0,0.0980042070150375,-0.0,-6.860193479951704e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347820,298.1815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8287658691406,0.0,0.0,9.414714440936224e-05,298.15899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8288269042969,0.0,0.0,9.914152906276286e-05,298.2604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.82879638671875,0.0,0.0,7.322558667510748e-05,297.8736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8288879394531,0.0,0.0,9.914151451084764e-05,298.2049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8285522460937,0.0,0.0,0.0004702841688413,287.7456359863281,294.1499938964844,287.5570678710937,285.6666259765625,288.8746337890625,287.6708068847656,287.43017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031763231381,6.235516991637269e-09,0.0010031701531261,-0.0153883164748549,0.0,0.0,0.0,-0.007904028519988,60.0,0.0931193456053733,-0.0,-6.861423429427306e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347880,298.1818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8268737792969,0.0,0.0,9.415140812052414e-05,298.156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.826904296875,0.0,0.0,9.91460110526532e-05,298.2586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.826904296875,0.0,0.0,7.322890451177955e-05,297.87164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.82696533203125,0.0,0.0,9.914599650073797e-05,298.2040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8266296386719,0.0,0.0,0.0004703054437413,287.74365234375,294.1499938964844,287.5531616210937,285.6680603027344,288.8628845214844,287.6573486328125,287.430419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032216086983,6.240786110112141e-09,0.0010032154386863,-0.0154021186754107,0.0,0.0,0.0,-0.0079066418111324,60.0,0.0890733525156974,-0.0,-6.86203946997921e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347940,298.1820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8249816894531,0.0,0.0,9.415172098670156e-05,298.1540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.82501220703125,0.0,0.0,9.914634574670345e-05,298.2569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8249816894531,0.0,0.0,7.322915189433843e-05,297.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8250732421875,0.0,0.0,9.914633119478822e-05,298.20318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8247375488281,0.0,0.0,0.000470307044452,287.74169921875,294.1499938964844,287.5508117675781,285.6702575683594,288.85125732421875,287.6454467773437,287.4306335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032245190814,6.2411480428181684e-09,0.0010032183490693,-0.0154030667617917,0.0,0.0,0.0,-0.0079068196937441,60.0,0.0862044692039489,-0.0,-6.862082102543354e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348000,298.1820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.82305908203125,0.0,0.0,9.414812666364014e-05,298.1517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8231201171875,0.0,0.0,9.914255497278646e-05,298.2553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8230895996094,0.0,0.0,7.322635065065697e-05,297.8681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8231811523437,0.0,0.0,9.914254042087124e-05,298.20233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8228454589844,0.0,0.0,0.0004702890582848,287.73974609375,294.1499938964844,287.54998779296875,285.6732788085937,288.8396911621094,287.63446044921875,287.43084716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031861020252,6.2366281028403145e-09,0.0010031799320131,-0.0153912268579006,0.0,0.0,0.0,-0.0079045807942748,60.0,0.0840903893113136,-0.0,-6.86155345874795e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348060,298.18182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8211975097656,0.0,0.0,9.414031956112012e-05,298.1494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8212280273437,0.0,0.0,9.913434041664004e-05,298.253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8212280273437,0.0,0.0,7.322028250200674e-05,297.8666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8212890625,0.0,0.0,9.91343258647248e-05,298.20147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8209533691406,0.0,0.0,0.0004702500882558,287.73779296875,294.1499938964844,287.54998779296875,285.676513671875,288.8282470703125,287.6251220703125,287.4310913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031026322394,6.226871462899908e-09,0.001003096345812,-0.015365669503808,0.0,0.0,0.0,-0.0078997435048222,60.0,0.0831015855073928,-0.0,-6.860411616571582e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348120,298.1815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8193054199219,0.0,0.0,9.413072984898464e-05,298.1472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8193664550781,0.0,0.0,9.912424138747156e-05,298.25201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8193359375,0.0,0.0,7.32128246454522e-05,297.8652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8194274902344,0.0,0.0,9.912422683555631e-05,298.2006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.819091796875,0.0,0.0,0.0004702021833509,287.7358703613281,294.1499938964844,287.54998779296875,285.6794738769531,288.8169250488281,287.6167297363281,287.4312744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030000703409,6.214886383304474e-09,0.0010029939003288,-0.0153342736884951,0.0,0.0,0.0,-0.0078938016667962,60.0,0.08238235861063,-0.0,-6.859009715753929e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348180,298.1811218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.81744384765625,0.0,0.0,9.411980136064813e-05,298.1451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8174743652344,0.0,0.0,9.911273082252592e-05,298.2504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8174743652344,0.0,0.0,7.320431905100122e-05,297.864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8175354003906,0.0,0.0,9.911271627061068e-05,298.1998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8172302246094,0.0,0.0,0.0004701475845649,287.73394775390625,294.1499938964844,287.54998779296875,285.68212890625,288.8056945800781,287.609375,287.4314880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028833057731,6.201232860547634e-09,0.001002877135761,-0.0152985071763396,0.0,0.0,0.0,-0.0078870328143239,60.0,0.0820253491401672,-0.0,-6.857413126226676e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348240,298.1806335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8155822753906,0.0,0.0,9.410709753865376e-05,298.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.81561279296875,0.0,0.0,9.909935033647344e-05,298.24884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.81561279296875,0.0,0.0,7.319443830056116e-05,297.86285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.815673828125,0.0,0.0,9.90993357845582e-05,298.1990051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8153686523437,0.0,0.0,0.0004700841382145,287.7320251464844,294.1499938964844,287.54998779296875,285.6844787597656,288.7945251464844,287.60260009765625,287.43170166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027477983385,6.18536866170416e-09,0.0010027416283264,-0.0152569497004151,0.0,0.0,0.0,-0.0078791687265038,60.0,0.08173318952322,-0.0,-6.855557899143605e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348300,298.1800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.813720703125,0.0,0.0,9.40928075578995e-05,298.1410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.81378173828125,0.0,0.0,9.90843036561273e-05,298.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8137512207031,0.0,0.0,7.318332063732669e-05,297.86187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8138427734375,0.0,0.0,9.908428910421208e-05,298.1982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8135070800781,0.0,0.0,0.0004700127465184,287.7301330566406,294.1499938964844,287.54998779296875,285.68658447265625,288.78350830078125,287.5968322753906,287.431884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025950614362,6.167529154055273e-09,0.0010025888914242,-0.015210217796266,0.0,0.0,0.0,-0.0078703248873353,60.0,0.0815371051430702,-0.0,-6.853471745671413e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348360,298.17938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8118896484375,0.0,0.0,9.407709876541048e-05,298.1390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8119201660156,0.0,0.0,9.906775812851264e-05,298.2457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8119201660156,0.0,0.0,7.317110430449247e-05,297.8609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8119812011719,0.0,0.0,9.906774357659742e-05,298.1974792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8116760253906,0.0,0.0,0.0004699342825915,287.7282409667969,294.1499938964844,287.54998779296875,285.6884155273437,288.7725830078125,287.5917358398437,287.4320678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024274233728,6.147922171351183e-09,0.0010024212533608,-0.0151588562875986,0.0,0.0,0.0,-0.007860604673624,60.0,0.0813653841614723,-0.0,-6.851179534805851e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348420,298.1787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.81005859375,0.0,0.0,9.40600730245933e-05,298.13720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8100891113281,0.0,0.0,9.90498301689513e-05,298.2442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8100891113281,0.0,0.0,7.315786206163466e-05,297.8602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8101501464844,0.0,0.0,9.904981561703607e-05,298.1967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8098449707031,0.0,0.0,0.0004698492411989,287.72637939453125,294.1499938964844,287.54998779296875,285.69000244140625,288.7617492675781,287.58721923828125,287.4322509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022456990554,6.126673834927487e-09,0.0010022396454587,-0.0151031948626041,0.0,0.0,0.0,-0.0078500714153051,60.0,0.0812083110213279,-0.0,-6.84869618794437e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348480,298.1780090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8082275390625,0.0,0.0,9.404191223438828e-05,298.1354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8082580566406,0.0,0.0,9.90307016763836e-05,298.24273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8082580566406,0.0,0.0,7.314373942790553e-05,297.85955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8083190917969,0.0,0.0,9.90306871244684e-05,298.1960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8080139160156,0.0,0.0,0.0004697585245594,287.7245178222656,294.1499938964844,287.54998779296875,285.6913452148437,288.7510070800781,287.5830993652344,287.43243408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020519839599,6.104012850727258e-09,0.0010020459303632,-0.0150438314303755,0.0,0.0,0.0,-0.0078388378024101,60.0,0.0810578092932701,-0.0,-6.846047284625456e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348540,298.17724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.806396484375,0.0,0.0,9.402251453138888e-05,298.1336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.80645751953125,0.0,0.0,9.90102780633606e-05,298.2412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8064270019531,0.0,0.0,7.312864909181371e-05,297.8590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8065185546875,0.0,0.0,9.901026351144536e-05,298.1953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8061828613281,0.0,0.0,0.0004696616379078,287.72265625,294.1499938964844,287.54998779296875,285.69244384765625,288.7403869628906,287.5795593261719,287.4325866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018449975177,6.079816650128578e-09,0.001001838943921,-0.0149804474785923,0.0,0.0,0.0,-0.007826842367649,60.0,0.0809172466397285,-0.0,-6.843220035079868e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348600,298.176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8045959472656,0.0,0.0,9.400220005773008e-05,298.1319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8046264648437,0.0,0.0,9.89888867479749e-05,298.23980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8046264648437,0.0,0.0,7.311285298783332e-05,297.8585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8046875,0.0,0.0,9.898887219605967e-05,298.19464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.80438232421875,0.0,0.0,0.000469560152851,287.7208251953125,294.1499938964844,287.54998779296875,285.6933288574219,288.7298583984375,287.5763244628906,287.4327697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016283486038,6.0544702584763854e-09,0.0010016222950071,-0.0149140506982803,0.0,0.0,0.0,-0.0078142769634723,60.0,0.0807801410555839,-0.0,-6.840259203499954e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348660,298.1757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.80279541015625,0.0,0.0,9.398099064128472e-05,298.1303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8028259277344,0.0,0.0,9.896654955809936e-05,298.2383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8028259277344,0.0,0.0,7.309635111596435e-05,297.8581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8028869628906,0.0,0.0,9.896653500618412e-05,298.1940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8025817871094,0.0,0.0,0.0004694542149081,287.718994140625,294.1499938964844,287.54998779296875,285.69403076171875,288.71942138671875,287.57354736328125,287.43292236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014019208028,6.028009646996679e-09,0.0010013959836214,-0.0148447332903742,0.0,0.0,0.0,-0.0078011588193476,60.0,0.0806474462151527,-0.0,-6.837169053142135e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348720,298.1749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8009948730469,0.0,0.0,9.39590754569508e-05,298.1287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.801025390625,0.0,0.0,9.894347022054716e-05,298.2369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.801025390625,0.0,0.0,7.307930354727432e-05,297.85791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.80108642578125,0.0,0.0,9.894345566863194e-05,298.1933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.80078125,0.0,0.0,0.000469344726298,287.7171936035156,294.1499938964844,287.54998779296875,285.6944885253906,288.70904541015625,287.57098388671875,287.4330749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011682752519,6.0006706270598906e-09,0.0010011622216552,-0.0147731155157089,0.0,0.0,0.0,-0.0077876062132418,60.0,0.0805172324180603,-0.0,-6.833976584630366e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348780,298.1741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7991943359375,0.0,0.0,9.393638174515218e-05,298.1272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7992553710937,0.0,0.0,9.89195759757422e-05,298.235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7992248535156,0.0,0.0,7.306165935005993e-05,297.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.79931640625,0.0,0.0,9.891956142382696e-05,298.1927795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.79901123046875,0.0,0.0,0.0004692313959822,287.7153625488281,294.1499938964844,287.54998779296875,285.6947631835937,288.6988220214844,287.5687866210937,287.4332275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009261313825,5.9723648249132574e-09,0.0010009201942011,-0.0146989664062857,0.0,0.0,0.0,-0.0077735735103487,60.0,0.0803902968764305,-0.0,-6.830672560909079e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348840,298.1734313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.79742431640625,0.0,0.0,9.391317871632054e-05,298.125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7974548339844,0.0,0.0,9.889514331007376e-05,298.2342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7974548339844,0.0,0.0,7.304361497517675e-05,297.85760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7975158691406,0.0,0.0,9.889512875815852e-05,298.19219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7972106933594,0.0,0.0,0.0004691155045293,287.7135925292969,294.1499938964844,287.54998779296875,285.6948547363281,288.68865966796875,287.5667724609375,287.4333801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006786324083,5.9434253074641674e-09,0.0010006726952269,-0.0146231548860669,0.0,0.0,0.0,-0.0077592274174094,60.0,0.0802659317851066,-0.0,-6.827294640743278e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348900,298.1726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.795654296875,0.0,0.0,9.38894590944983e-05,298.1242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7956848144531,0.0,0.0,9.887016494758428e-05,298.2328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7956848144531,0.0,0.0,7.302516314666718e-05,297.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7957458496094,0.0,0.0,9.887015039566904e-05,298.191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7954406738281,0.0,0.0,0.0004689969937317,287.7117919921875,294.1499938964844,287.54998779296875,285.6947937011719,288.6785888671875,287.5650329589844,287.4335327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000425661914,5.913838307947117e-09,0.0010004197247326,-0.0145456474274396,0.0,0.0,0.0,-0.0077445595525205,60.0,0.0801441892981529,-0.0,-6.823842824132953e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348960,298.1719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7938842773437,0.0,0.0,9.386536112288012e-05,298.1229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7939147949219,0.0,0.0,9.88447936833836e-05,298.2315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7939147949219,0.0,0.0,7.300642027985305e-05,297.8576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7939758300781,0.0,0.0,9.88447791314684e-05,298.1911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.793701171875,0.0,0.0,0.0004688766493927,287.71002197265625,294.1499938964844,287.54998779296875,285.6945495605469,288.66864013671875,287.5634765625,287.4336853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001686168834,5.883787235205773e-09,0.001000162679702,-0.01446692366153,0.0,0.0,0.0,-0.0077296616509556,60.0,0.0800249725580215,-0.0,-6.820337006274714e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349020,298.1712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7921447753906,0.0,0.0,9.384096483699976e-05,298.12158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.79217529296875,0.0,0.0,9.881910227704792e-05,298.2302551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7921447753906,0.0,0.0,7.298744458239526e-05,297.8577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.792236328125,0.0,0.0,9.88190877251327e-05,298.19061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7919311523437,0.0,0.0,0.0004687547916546,287.7082824707031,294.1499938964844,287.54998779296875,285.69415283203125,288.65875244140625,287.5621032714844,287.4338073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999084286391,5.8533586866360565e-09,0.0009999024914577,-0.0143872117623686,0.0,0.0,0.0,-0.0077145770192146,60.0,0.0799082443118095,-0.0,-6.816788555852328e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349080,298.1705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7903747558594,0.0,0.0,9.381638665217906e-05,298.1202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7904357910156,0.0,0.0,9.879321441985668e-05,298.2289733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7904052734375,0.0,0.0,7.29683306417428e-05,297.85797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7904663085937,0.0,0.0,9.879319986794144e-05,298.19012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7901916503906,0.0,0.0,0.0004686320025939,287.7065124511719,294.1499938964844,287.54998779296875,285.6936340332031,288.64898681640625,287.56085205078125,287.4339294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996462613344,5.822701876212477e-09,0.0009996404405683,-0.0143069010227918,0.0,0.0,0.0,-0.0076993792317807,60.0,0.0797939151525497,-0.0,-6.813213815348719e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349140,298.1698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.78863525390625,0.0,0.0,9.37915756367147e-05,298.1189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7886962890625,0.0,0.0,9.876708645606412e-05,298.2276916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7886657714844,0.0,0.0,7.294902752619237e-05,297.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7887268066406,0.0,0.0,9.87670719041489e-05,298.1896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7884521484375,0.0,0.0,0.0004685080784838,287.70477294921875,294.1499938964844,287.54998779296875,285.6929626464844,288.6392822265625,287.55975341796875,287.43408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993816493079,5.791756851891705e-09,0.0009993758285418,-0.014225834980607,0.0,0.0,0.0,-0.0076840384863317,60.0,0.0796820968389511,-0.0,-6.809607100422e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349200,298.1692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.78692626953125,0.0,0.0,9.376656089443712e-05,298.11773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7869567871094,0.0,0.0,9.87407474895008e-05,298.2264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.78692626953125,0.0,0.0,7.292957161553204e-05,297.8585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7870178222656,0.0,0.0,9.874073293758556e-05,298.1892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7867126464844,0.0,0.0,0.0004683831066358,287.7030639648437,294.1499938964844,287.54998779296875,285.6921691894531,288.62969970703125,287.5587463378906,287.4342041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991148253902,5.760559140810528e-09,0.0009991090046241,-0.0141441067680716,0.0,0.0,0.0,-0.0076685724779963,60.0,0.0795729607343673,-0.0,-6.805971963785852e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349260,298.1685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7851867675781,0.0,0.0,9.374165529152378e-05,298.1165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.78521728515625,0.0,0.0,9.871451766230166e-05,298.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.78521728515625,0.0,0.0,7.291020301636308e-05,297.85894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7852783203125,0.0,0.0,9.871451038634405e-05,298.1888122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7850036621094,0.0,0.0,0.0004682587168645,287.70135498046875,294.1499938964844,287.54998779296875,285.6912536621094,288.62017822265625,287.5578918457031,287.434326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988491656258,5.729499985562825e-09,0.0009988433448597,-0.0140627408400177,0.0,0.0,0.0,-0.0076531749218702,60.0,0.0794658735394477,-0.0,-6.802353169632624e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349320,298.16796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7834777832031,0.0,0.0,9.371645137434824e-05,298.1153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.78350830078125,0.0,0.0,9.868798224488272e-05,298.2239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.78350830078125,0.0,0.0,7.289060158655047e-05,297.859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7835693359375,0.0,0.0,9.86879676929675e-05,298.1884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.78326416015625,0.0,0.0,0.0004681328136939,287.6996459960937,294.1499938964844,287.54998779296875,285.69024658203125,288.6107177734375,287.5570678710937,287.4344482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985803626477,5.698065574932798e-09,0.000998574658297,-0.0139803923666477,0.0,0.0,0.0,-0.0076375920325517,60.0,0.079360544681549,-0.0,-6.798692453457988e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349380,298.1673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7817687988281,0.0,0.0,9.369100007461384e-05,298.1142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.78179931640625,0.0,0.0,9.866117761703208e-05,298.2228088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.78179931640625,0.0,0.0,7.287080370588228e-05,297.85986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7818603515625,0.0,0.0,9.866116306511684e-05,298.18804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.78155517578125,0.0,0.0,0.0004680056590586,287.69793701171875,294.1499938964844,287.54998779296875,285.68914794921875,288.60137939453125,287.5563659667969,287.4345397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983088821172,5.6663216341235065e-09,0.0009983031777665,-0.0138972317799925,0.0,0.0,0.0,-0.0076218545436859,60.0,0.0792579129338264,-0.0,-6.794996210146564e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349440,298.1667785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7800598144531,0.0,0.0,9.36650758376345e-05,298.1131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.78009033203125,0.0,0.0,9.863387822406366e-05,298.2216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.78009033203125,0.0,0.0,7.285064202733338e-05,297.86041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7801513671875,0.0,0.0,9.863386367214844e-05,298.1877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7798767089844,0.0,0.0,0.0004678761761169,287.6962585449219,294.1499938964844,287.54998779296875,285.6879577636719,288.59210205078125,287.55572509765625,287.4346618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980323957279,5.6339932719140515e-09,0.0009980268077924,-0.0138125410303473,0.0,0.0,0.0,-0.0076058283448219,60.0,0.0791568905115127,-0.0,-6.791233175817979e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349500,298.1662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.77838134765625,0.0,0.0,9.363880235468967e-05,298.112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7784118652344,0.0,0.0,9.860620775725693e-05,298.220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.77838134765625,0.0,0.0,7.283020386239514e-05,297.86102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7784423828125,0.0,0.0,9.86061932053417e-05,298.1873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7781677246094,0.0,0.0,0.0004677449469454,287.694580078125,294.1499938964844,287.54998779296875,285.68670654296875,288.5829162597656,287.55517578125,287.4347839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977521840482,5.6012297022789426e-09,0.0009977465961128,-0.0137267094105482,0.0,0.0,0.0,-0.0075895856134593,60.0,0.0790581479668617,-0.0,-6.78742040349789e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349560,298.16571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.77667236328125,0.0,0.0,9.361193951917812e-05,298.1109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7767028808594,0.0,0.0,9.857791883405298e-05,298.21929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7767028808594,0.0,0.0,7.280931458808482e-05,297.8616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7767639160156,0.0,0.0,9.857790428213777e-05,298.1870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7764892578125,0.0,0.0,0.0004676107491832,287.69293212890625,294.1499938964844,287.54998779296875,285.68536376953125,288.5738220214844,287.5546569824219,287.43487548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974656859412,5.567728944555483e-09,0.0009974600980058,-0.0136389452964067,0.0,0.0,0.0,-0.0075729778036475,60.0,0.0789611414074897,-0.0,-6.783523076592246e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349620,298.1651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7749938964844,0.0,0.0,9.358444367535412e-05,298.1099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7750244140625,0.0,0.0,9.854896779870614e-05,298.2181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7750244140625,0.0,0.0,7.278793054865673e-05,297.86236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.77508544921875,0.0,0.0,9.854895324679092e-05,298.186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7748107910156,0.0,0.0,0.0004674734373111,287.6912841796875,294.1499938964844,287.54998779296875,285.6839904785156,288.5648193359375,287.55419921875,287.4349670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971724357455,5.533444369376639e-09,0.0009971669642254,-0.0135491285473108,0.0,0.0,0.0,-0.007555981632322,60.0,0.0788657292723655,-0.0,-6.77953551075916e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349680,298.1647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7733459472656,0.0,0.0,9.355631482321768e-05,298.1089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7733764648437,0.0,0.0,9.85193473752588e-05,298.217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7733459472656,0.0,0.0,7.276605174411088e-05,297.86309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7734069824219,0.0,0.0,9.851933282334358e-05,298.1864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.77313232421875,0.0,0.0,0.0004673328949138,287.68963623046875,294.1499938964844,287.54998779296875,285.6825866699219,288.5558776855469,287.5538024902344,287.4350891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968725498765,5.4983653186013726e-09,0.0009968669619411,-0.0134572302922606,0.0,0.0,0.0,-0.0075385919772088,60.0,0.0787713155150413,-0.0,-6.775456995455897e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349740,298.16424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.77166748046875,0.0,0.0,9.352737833978608e-05,298.1080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7716979980469,0.0,0.0,9.84888756647706e-05,298.2159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7716979980469,0.0,0.0,7.27435399312526e-05,297.8638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7717590332031,0.0,0.0,9.848886111285536e-05,298.18621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.771484375,0.0,0.0,0.0004671883652918,287.6880187988281,294.1499938964844,287.54998779296875,285.6811218261719,288.5470275878906,287.5534362792969,287.4351806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965639328584,5.462284846657894e-09,0.0009965584613382,-0.0133627066388726,0.0,0.0,0.0,-0.0075207045301795,60.0,0.0786787346005439,-0.0,-6.771262661686708e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349800,298.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.77001953125,0.0,0.0,9.34977870201692e-05,298.1070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7700500488281,0.0,0.0,9.845770546235144e-05,298.21484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.77001953125,0.0,0.0,7.272052607731894e-05,297.8646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7701110839844,0.0,0.0,9.845769818639384e-05,298.1859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.76983642578125,0.0,0.0,0.0004670405469369,287.6863708496094,294.1499938964844,287.54998779296875,285.6796569824219,288.5382385253906,287.5531005859375,287.4352722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962483309209,5.425382365586984e-09,0.0009962429758161,-0.0132660316303372,0.0,0.0,0.0,-0.0075024110265076,60.0,0.078586995601654,-0.0,-6.766975246819129e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349860,298.16339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.76837158203125,0.0,0.0,9.346730803372338e-05,298.106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7684020996094,0.0,0.0,9.842561121331528e-05,298.2137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.76837158203125,0.0,0.0,7.269682100741193e-05,297.86553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7684631347656,0.0,0.0,9.842559666140004e-05,298.1857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7681884765625,0.0,0.0,0.0004668882756959,287.6847839355469,294.1499938964844,287.54998779296875,285.6781616210937,288.5295715332031,287.55279541015625,287.43536376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959232993423,5.387377655097225e-09,0.0009959179442375,-0.0131664667278528,0.0,0.0,0.0,-0.0074835703708231,60.0,0.07849682867527,-0.0,-6.762560644801853e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
