time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12349920,298.1629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7667236328125,0.0,0.0,9.343619603896514e-05,298.1053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7667541503906,0.0,0.0,9.839285485213622e-05,298.21270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7667541503906,0.0,0.0,7.267262117238715e-05,297.86639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7668151855469,0.0,0.0,9.8392840300221e-05,298.185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7665405273437,0.0,0.0,0.0004667329194489,287.68316650390625,294.1499938964844,287.54998779296875,285.6766662597656,288.5209350585937,287.5525207519531,287.4354553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955916320905,5.3485935680441815e-09,0.0009955862769857,-0.0130648594349622,0.0,0.0,0.0,-0.0074643432162702,60.0,0.078407384455204,-0.0,-6.758056514399868e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349980,298.16259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7651062011719,0.0,0.0,9.340418182546272e-05,298.1044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.76513671875,0.0,0.0,9.83591380645521e-05,298.211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7651062011719,0.0,0.0,7.264772284543142e-05,297.8673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7651672363281,0.0,0.0,9.835913078859448e-05,298.18536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7649230957031,0.0,0.0,0.0004665729939006,287.6815795898437,294.1499938964844,287.54998779296875,285.6751708984375,288.5124206542969,287.55230712890625,287.435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952503023669,5.3086774975952275e-09,0.0009952449472621,-0.0129602868109941,0.0,0.0,0.0,-0.007444554939866,60.0,0.0783193334937095,-0.0,-6.753423065219978e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350040,298.1622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7634582519531,0.0,0.0,9.337162919109689e-05,298.1036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.76348876953125,0.0,0.0,9.832485375227408e-05,298.21063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.76348876953125,0.0,0.0,7.262240251293406e-05,297.8682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7635498046875,0.0,0.0,9.832484647631644e-05,298.1851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7632751464844,0.0,0.0,0.000466410361696,287.67999267578125,294.1499938964844,287.54998779296875,285.6736755371094,288.5039367675781,287.5520935058594,287.4356384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949031518772,5.268085079279672e-09,0.0009948979131877,-0.0128539418801665,0.0,0.0,0.0,-0.0074244318529963,60.0,0.0782319605350494,-0.0,-6.748712166881887e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350100,298.1618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7618408203125,0.0,0.0,9.333823982160538e-05,298.1028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7618713378906,0.0,0.0,9.828969632508232e-05,298.2096252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7618713378906,0.0,0.0,7.259642734425142e-05,297.86920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7619323730469,0.0,0.0,9.82896817731671e-05,298.1849975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7616577148437,0.0,0.0,0.0004662435676436,287.6784362792969,294.1499938964844,287.54998779296875,285.6722412109375,288.4955749511719,287.5518798828125,287.43572998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945470374077,5.226455712659117e-09,0.0009945419151335,-0.0127448802813887,0.0,0.0,0.0,-0.0074037942104041,60.0,0.0781458541750907,-0.0,-6.743883318449663e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350160,298.1615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.76025390625,0.0,0.0,9.330431930720806e-05,298.10205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7602844238281,0.0,0.0,9.82539786491543e-05,298.2085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.76025390625,0.0,0.0,7.257005199790001e-05,297.87017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.76031494140625,0.0,0.0,9.825397137319668e-05,298.1848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.76007080078125,0.0,0.0,0.0004660741542465,287.6768798828125,294.1499938964844,287.54998779296875,285.6708068847656,288.4872741699219,287.5517272949219,287.435791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941854514181,5.184172202632453e-09,0.000994180329144,-0.0126341050490736,0.0,0.0,0.0,-0.007382832467556,60.0,0.0780606940388679,-0.0,-6.738979863030181e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350220,298.1612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7586364746094,0.0,0.0,9.32699113036506e-05,298.1012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7586669921875,0.0,0.0,9.821774438023569e-05,298.2076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7586669921875,0.0,0.0,7.254329102579504e-05,297.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7587280273437,0.0,0.0,9.821773710427806e-05,298.1847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7584533691406,0.0,0.0,0.0004659022670239,287.6753234863281,294.1499938964844,287.54998779296875,285.66943359375,288.47906494140625,287.55157470703125,287.4358825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993818626739,5.141273184960937e-09,0.0009938133880496,-0.0125217149034142,0.0,0.0,0.0,-0.0073615652509033,60.0,0.0779764875769615,-0.0,-6.734007484965332e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350280,298.1609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7570495605469,0.0,0.0,9.32352340896614e-05,298.1005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.757080078125,0.0,0.0,9.818122634897009e-05,298.20660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7570495605469,0.0,0.0,7.251631905091926e-05,297.8721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.75714111328125,0.0,0.0,9.818121179705486e-05,298.1846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7568664550781,0.0,0.0,0.000465729041025,287.6737976074219,294.1499938964844,287.54998779296875,285.6681213378906,288.4709167480469,287.5514221191406,287.4359436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934488916769,5.0980379917575655e-09,0.0009934437694028,-0.0124084455892443,0.0,0.0,0.0,-0.0073401322588324,60.0,0.077892892062664,-0.0,-6.72899744813549e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350340,298.1606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7554626464844,0.0,0.0,9.31999966269359e-05,298.0998229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7554931640625,0.0,0.0,9.814412624109536e-05,298.20562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7554931640625,0.0,0.0,7.248891051858664e-05,297.8731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.75555419921875,0.0,0.0,9.814411168918014e-05,298.1844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7552795410156,0.0,0.0,0.0004655530501622,287.6722717285156,294.1499938964844,287.54998779296875,285.6668701171875,288.4628295898437,287.5513000488281,287.43603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930732194334,5.0541117957436654e-09,0.0009930682135745,-0.0122933639213442,0.0,0.0,0.0,-0.0073183560743927,60.0,0.0778106227517128,-0.0,-6.72390925160471e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350400,298.16033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7538757324219,0.0,0.0,9.316481737187132e-05,298.0991516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.75390625,0.0,0.0,9.810706978896631e-05,298.2046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.75390625,0.0,0.0,7.246154564199969e-05,297.87420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.75396728515625,0.0,0.0,9.810706251300871e-05,298.18438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7536926269531,0.0,0.0,0.0004653772921301,287.6707458496094,294.1499938964844,287.54998779296875,285.66571044921875,288.4548645019531,287.5511779785156,287.43609619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926981292665,5.010247328129935e-09,0.0009926931234076,-0.0121784443035721,0.0,0.0,0.0,-0.007296610623598,60.0,0.0777294412255287,-0.0,-6.718830292129496e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350460,298.1600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7523193359375,0.0,0.0,9.312928887084126e-05,298.0984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7523498535156,0.0,0.0,9.80696640908718e-05,298.2037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7523193359375,0.0,0.0,7.243391883093864e-05,297.8752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7523803710937,0.0,0.0,9.806964953895658e-05,298.18426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.75213623046875,0.0,0.0,0.0004651998460758,287.66925048828125,294.1499938964844,287.54998779296875,285.66461181640625,288.4469299316406,287.55108642578125,287.4361877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923194302245,4.965960975766848e-09,0.0009923144243657,-0.0120624182745814,0.0,0.0,0.0,-0.0072746560908854,60.0,0.077649213373661,-0.0,-6.713704436833724e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350520,298.1597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.750732421875,0.0,0.0,9.30939568206668e-05,298.0978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7507629394531,0.0,0.0,9.803245484363288e-05,298.2027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7507629394531,0.0,0.0,7.240643026307225e-05,297.8762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7508239746094,0.0,0.0,9.803244029171763e-05,298.1842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7505798339844,0.0,0.0,0.0004650233313441,287.667724609375,294.1499938964844,287.54998779296875,285.66363525390625,288.4390563964844,287.5509948730469,287.4362487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919425938278,4.921908214328141e-09,0.0009919377043843,-0.0119470050558447,0.0,0.0,0.0,-0.0072528170421719,60.0,0.0775697454810142,-0.0,-6.708607713790117e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350580,298.15948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7491760253906,0.0,0.0,9.30587775656022e-05,298.09716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.74920654296875,0.0,0.0,9.799540566746144e-05,298.2018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.74920654296875,0.0,0.0,7.237907266244292e-05,297.8772277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.749267578125,0.0,0.0,9.799539839150384e-05,298.1841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7490234375,0.0,0.0,0.0004648476315196,287.666259765625,294.1499938964844,287.54998779296875,285.6627197265625,288.4313049316406,287.5509033203125,287.4363098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915676200762,4.878052628498608e-09,0.0009915627306327,-0.0118321068584918,0.0,0.0,0.0,-0.0072310762479901,60.0,0.0774918273091316,-0.0,-6.70353585974226e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350640,298.1592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7476501464844,0.0,0.0,9.30239839362912e-05,298.0965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7476806640625,0.0,0.0,9.795877122087404e-05,298.2008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7476501464844,0.0,0.0,7.235201337607577e-05,297.87823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7477111816406,0.0,0.0,9.795876394491644e-05,298.1840515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7474670410156,0.0,0.0,0.000464673852548,287.6647644042969,294.1499938964844,287.54998779296875,285.6619567871094,288.423583984375,287.55084228515625,287.4364013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911966044455,4.8346810999078116e-09,0.0009911918314173,-0.011718476191163,0.0,0.0,0.0,-0.0072095748037099,60.0,0.0774148032069206,-0.0,-6.698521559656001e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350700,298.158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.74609375,0.0,0.0,9.298964141635224e-05,298.095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7461242675781,0.0,0.0,9.792260971153156e-05,298.199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7461242675781,0.0,0.0,7.232530333567411e-05,297.87921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7461853027344,0.0,0.0,9.792259515961632e-05,298.1839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7459411621094,0.0,0.0,0.0004645022854674,287.6632995605469,294.1499938964844,287.54998779296875,285.66131591796875,288.4159545898437,287.5507507324219,287.4364624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009908305946737,4.791868679632216e-09,0.0009908257052302,-0.0116063095629215,0.0,0.0,0.0,-0.007188350893557,60.0,0.0773394703865051,-0.0,-6.693573340044169e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350760,298.1586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7445678710937,0.0,0.0,9.295594645664096e-05,298.0953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7445983886719,0.0,0.0,9.788711759028956e-05,298.19903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7445678710937,0.0,0.0,7.22990880603902e-05,297.8801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.74462890625,0.0,0.0,9.788711031433196e-05,298.18389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.744384765625,0.0,0.0,0.000464333948912,287.6618347167969,294.1499938964844,287.54998779296875,285.6607971191406,288.40838623046875,287.5506896972656,287.4365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904712205752,4.749855175845141e-09,0.0009904665639624,-0.0114962374791502,0.0,0.0,0.0,-0.0071675232611596,60.0,0.0772655382752418,-0.0,-6.68871962261619e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350820,298.15838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7430419921875,0.0,0.0,9.292302274843678e-05,298.0947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7430725097656,0.0,0.0,9.785244765225798e-05,298.1981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7430419921875,0.0,0.0,7.227348396554589e-05,297.8810729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7431030273437,0.0,0.0,9.785244037630036e-05,298.183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.74285888671875,0.0,0.0,0.00046416951227,287.660400390625,294.1499938964844,287.54998779296875,285.6604309082031,288.40087890625,287.5506286621094,287.43658447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901202283799,4.708810674713959e-09,0.000990115571767,-0.0113887013867497,0.0,0.0,0.0,-0.0071471757255494,60.0,0.0771930664777755,-0.0,-6.683979592025936e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350880,298.1581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.74151611328125,0.0,0.0,9.289082663599402e-05,298.0942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7415466308594,0.0,0.0,9.78185489657335e-05,298.1971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7415466308594,0.0,0.0,7.224844011943787e-05,297.8819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7416076660156,0.0,0.0,9.781853441381828e-05,298.1838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7413635253906,0.0,0.0,0.0004640086845029,287.658935546875,294.1499938964844,287.54998779296875,285.6601867675781,288.3934326171875,287.55059814453125,287.4366455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897768031805,4.668673003749291e-09,0.0009897721465677,-0.0112835429608821,0.0,0.0,0.0,-0.0071272770874202,60.0,0.0771213993430137,-0.0,-6.679346142846043e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350940,298.1578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.739990234375,0.0,0.0,9.286006388720124e-05,298.0936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7400207519531,0.0,0.0,9.778614912647754e-05,298.1962585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7400207519531,0.0,0.0,7.222451677080244e-05,297.8828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7400817871094,0.0,0.0,9.778614185051993e-05,298.1837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7398376464844,0.0,0.0,0.0004638550162781,287.6575012207031,294.1499938964844,287.54998779296875,285.66015625,288.3860778808594,287.550537109375,287.43670654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894489776343,4.630317462783751e-09,0.0009894443210214,-0.0111830523237586,0.0,0.0,0.0,-0.0071082627400755,60.0,0.0770522654056549,-0.0,-6.674919461602259e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351000,298.157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7384948730469,0.0,0.0,9.283010876970366e-05,298.0930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.738525390625,0.0,0.0,9.775460785022004e-05,298.1953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.738525390625,0.0,0.0,7.220121915452182e-05,297.8836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.73858642578125,0.0,0.0,9.775460057426244e-05,298.1836853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.73834228515625,0.0,0.0,0.0004637053934857,287.6560974121094,294.1499938964844,287.54998779296875,285.6602783203125,288.3787536621094,287.5505065917969,287.436767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891294175758,4.592973112949039e-09,0.0009891248773783,-0.0110852103680372,0.0,0.0,0.0,-0.0070897489786148,60.0,0.0769840851426124,-0.0,-6.67061073045261e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351060,298.1571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.73699951171875,0.0,0.0,9.280200174544008e-05,298.0924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7370300292969,0.0,0.0,9.772500925464556e-05,298.1944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7370300292969,0.0,0.0,7.21793549018912e-05,297.8844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.737060546875,0.0,0.0,9.772499470273031e-05,298.1836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7368469238281,0.0,0.0,0.0004635649966076,287.6546630859375,294.1499938964844,287.54998779296875,285.6605834960937,288.3715515136719,287.5504455566406,287.43682861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888298809528,4.557927368864512e-09,0.0009888252243399,-0.0109933903440833,0.0,0.0,0.0,-0.0070723756216466,60.0,0.0769185721874237,-0.0,-6.666569163371605e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351120,298.15679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7355041503906,0.0,0.0,9.27749351831153e-05,298.0919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.73553466796875,0.0,0.0,9.76965093286708e-05,298.1935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.73553466796875,0.0,0.0,7.215830555651337e-05,297.8851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7355651855469,0.0,0.0,9.769649477675556e-05,298.1835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7353515625,0.0,0.0,0.0004634297802112,287.6532592773437,294.1499938964844,287.54998779296875,285.6610717773437,288.3643493652344,287.5504150390625,287.4368896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885411709547,4.524181473897215e-09,0.0009885366307571,-0.0109049761667847,0.0,0.0,0.0,-0.0070556458085775,60.0,0.0768540054559707,-0.0,-6.662678231350584e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351180,298.15643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7340087890625,0.0,0.0,9.27499568206258e-05,298.0914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7340393066406,0.0,0.0,9.767020674189553e-05,298.19256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7340393066406,0.0,0.0,7.21388787496835e-05,297.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7341003417969,0.0,0.0,9.76701921899803e-05,298.1835021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7338562011719,0.0,0.0,0.0004633050411939,287.6518859863281,294.1499938964844,287.54998779296875,285.6617736816406,288.35723876953125,287.5503845214844,287.4369506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882749291136,4.493038829878061e-09,0.0009882703889161,-0.0108233811333775,0.0,0.0,0.0,-0.0070402077399194,60.0,0.0767924338579177,-0.0,-6.659088569449524e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351240,298.1560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7325439453125,0.0,0.0,9.272613533539698e-05,298.0908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7325744628906,0.0,0.0,9.764511924004182e-05,298.191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7325439453125,0.0,0.0,7.212034688564017e-05,297.8864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.73260498046875,0.0,0.0,9.76451046881266e-05,298.18341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7323913574219,0.0,0.0,0.0004631860356312,287.6504821777344,294.1499938964844,287.54998779296875,285.6626892089844,288.3501892089844,287.55035400390625,287.43701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880206780508,4.46333148218514e-09,0.0009880162542685,-0.0107455477118492,0.0,0.0,0.0,-0.0070254798047244,60.0,0.0767318606376648,-0.0,-6.65566517454863e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351300,298.1556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7310791015625,0.0,0.0,9.270503505831584e-05,298.0902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7311096191406,0.0,0.0,9.76228984654881e-05,298.1907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7310791015625,0.0,0.0,7.210393232526258e-05,297.886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.73114013671875,0.0,0.0,9.762288391357288e-05,298.183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7309265136719,0.0,0.0,0.0004630806215573,287.64910888671875,294.1499938964844,287.54998779296875,285.6638488769531,288.3432312011719,287.5503234863281,287.4370422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987795763649,4.437014755609425e-09,0.0009877912234514,-0.0106765981763601,0.0,0.0,0.0,-0.0070124338380992,60.0,0.0766746774315834,-0.0,-6.652633288695142e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351360,298.1551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7296142578125,0.0,0.0,9.26854700082913e-05,298.0896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7296447753906,0.0,0.0,9.760230022948237e-05,298.1897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7296142578125,0.0,0.0,7.208872557384893e-05,297.8874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.72967529296875,0.0,0.0,9.760228567756712e-05,298.1832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7294616699219,0.0,0.0,0.0004629829199984,287.6477355957031,294.1499938964844,287.54998779296875,285.66522216796875,288.3363037109375,287.55029296875,287.4371032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875872638076,4.412621823490781e-09,0.0009875828400254,-0.0106126880273222,0.0,0.0,0.0,-0.0070003420114517,60.0,0.0766192898154258,-0.0,-6.649823802717948e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351420,298.1546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7281494140625,0.0,0.0,9.2668182333e-05,298.0890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7281799316406,0.0,0.0,9.758409578353168e-05,298.1887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7281799316406,0.0,0.0,7.207527960417792e-05,297.8878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.72821044921875,0.0,0.0,9.758408123161644e-05,298.1831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7279968261719,0.0,0.0,0.0004628965689335,287.6463928222656,294.1499938964844,287.54998779296875,285.6668395996094,288.3294677734375,287.55029296875,287.4371643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874027455225,4.391060404174141e-09,0.0009873984381556,-0.0105561958625912,0.0,0.0,0.0,-0.0069896527566015,60.0,0.0765662640333175,-0.0,-6.647340455856465e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351480,298.15411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7267150878906,0.0,0.0,9.265307744499296e-05,298.0885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7267150878906,0.0,0.0,9.756818326422945e-05,298.1877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7267150878906,0.0,0.0,7.20635216566734e-05,297.8881530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7267761230469,0.0,0.0,9.756817598827185e-05,298.1830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7265319824219,0.0,0.0,0.0004628211027011,287.64501953125,294.1499938964844,287.54998779296875,285.6687316894531,288.3226623535156,287.5502624511719,287.4372253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872413938865,4.372211481751265e-09,0.0009872369701042,-0.0105068115517497,0.0,0.0,0.0,-0.0069803074002265,60.0,0.0765152722597122,-0.0,-6.645170458341454e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351540,298.1535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7252502441406,0.0,0.0,9.264056279789656e-05,298.0878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.72528076171875,0.0,0.0,9.755499922903256e-05,298.186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.72528076171875,0.0,0.0,7.205378642538562e-05,297.88836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.725341796875,0.0,0.0,9.755499195307492e-05,298.18292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.72509765625,0.0,0.0,0.0004627585585694,287.6436767578125,294.1499938964844,287.54998779296875,285.6708679199219,288.31591796875,287.5502319335937,287.437255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871079819276,4.356593308330048e-09,0.0009871036745607,-0.0104658911004662,0.0,0.0,0.0,-0.0069725657813251,60.0,0.0764672085642814,-0.0,-6.643372074677245e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351600,298.15289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.72381591796875,0.0,0.0,9.263037645723672e-05,298.0872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7238464355469,0.0,0.0,9.754428174346684e-05,298.1857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7238464355469,0.0,0.0,7.204587018350139e-05,297.88848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.723876953125,0.0,0.0,9.754426719155164e-05,298.1827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7236633300781,0.0,0.0,0.0004627076850738,287.642333984375,294.1499938964844,287.54998779296875,285.6732788085937,288.3092346191406,287.5502319335937,287.43731689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869990171864,4.343881254698091e-09,0.0009869947098195,-0.0104325851425528,0.0,0.0,0.0,-0.0069662625901401,60.0,0.076421283185482,-0.0,-6.641909067184315e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351660,298.1522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7223815917969,0.0,0.0,9.262291132472456e-05,298.0865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.722412109375,0.0,0.0,9.753641643328592e-05,298.1847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.722412109375,0.0,0.0,7.204006396932527e-05,297.8885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.72247314453125,0.0,0.0,9.75364018813707e-05,298.1826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.72222900390625,0.0,0.0,0.000462670403067,287.6410217285156,294.1499938964844,287.54998779296875,285.67596435546875,288.3026123046875,287.5502014160156,287.4373474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869195055216,4.3345553812912385e-09,0.0009869151981547,-0.0104081509634852,0.0,0.0,0.0,-0.0069616404362022,60.0,0.0763783603906631,-0.0,-6.640835437110584e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351720,298.1515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7209777832031,0.0,0.0,9.26178545341827e-05,298.0859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7209777832031,0.0,0.0,9.753109043231234e-05,298.1836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7209777832031,0.0,0.0,7.2036127676256e-05,297.88848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7210388183594,0.0,0.0,9.753107588039712e-05,298.18243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7207946777344,0.0,0.0,0.0004626451409421,287.63970947265625,294.1499938964844,287.54998779296875,285.6789245605469,288.2960510253906,287.5502014160156,287.4374084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868651395663,4.328229774586134e-09,0.0009868608321994,-0.0103915771469473,0.0,0.0,0.0,-0.0069585032761096,60.0,0.0763376876711845,-0.0,-6.640107841349163e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351780,298.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.71954345703125,0.0,0.0,9.261540981242432e-05,298.085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7195739746094,0.0,0.0,9.752852201927452e-05,298.1824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7195739746094,0.0,0.0,7.20342286513187e-05,297.88836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7196044921875,0.0,0.0,9.75285074673593e-05,298.1822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7193908691406,0.0,0.0,0.0004626329464372,287.6383972167969,294.1499938964844,287.54998779296875,285.6821594238281,288.28955078125,287.5501708984375,287.4374694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868391789495,4.3251691117518484e-09,0.0009868348715826,-0.0103835584595799,0.0,0.0,0.0,-0.0069569870829582,60.0,0.0763000175356864,-0.0,-6.639755412152226e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351840,298.14990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7181396484375,0.0,0.0,9.261522063752636e-05,298.08447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7181701660156,0.0,0.0,9.752831829246134e-05,298.1813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7181396484375,0.0,0.0,7.203408313216642e-05,297.8881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7182006835937,0.0,0.0,9.752831101650372e-05,298.1820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7179870605469,0.0,0.0,0.0004626320151146,287.6370849609375,294.1499938964844,287.54998779296875,285.6856384277344,288.2831115722656,287.5501708984375,287.4375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868367342278,4.3249088754748755e-09,0.0009868324268609,-0.0103828767314553,0.0,0.0,0.0,-0.006956857163459,60.0,0.0762645229697227,-0.0,-6.639725569357324e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351900,298.1490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7167358398437,0.0,0.0,9.26174980122596e-05,298.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7167663574219,0.0,0.0,9.753071935847402e-05,298.1800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7167358398437,0.0,0.0,7.203585118986666e-05,297.8878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.716796875,0.0,0.0,9.75307048065588e-05,298.1817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7165832519531,0.0,0.0,0.0004626433656085,287.63580322265625,294.1499938964844,287.54998779296875,285.6893615722656,288.2767333984375,287.5501403808594,287.43756103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868609486147,4.327720848351646e-09,0.0009868566412478,-0.0103902434930205,0.0,0.0,0.0,-0.0069582518190145,60.0,0.076231949031353,-0.0,-6.640048866302095e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351960,298.1481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.71533203125,0.0,0.0,9.262187086278571e-05,298.0829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7153625488281,0.0,0.0,9.753531776368618e-05,298.1787414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.71533203125,0.0,0.0,7.203924906207249e-05,297.88739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.71539306640625,0.0,0.0,9.753531048772857e-05,298.1815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7151794433594,0.0,0.0,0.0004626652225852,287.634521484375,294.1499938964844,287.54998779296875,285.6933288574219,288.2703857421875,287.5501403808594,287.4375915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869072819128,4.333144509871545e-09,0.0009869029745459,-0.0104044545441865,0.0,0.0,0.0,-0.0069609405472874,60.0,0.0762016475200653,-0.0,-6.640673433366828e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352020,298.1470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.71392822265625,0.0,0.0,9.262839739676564e-05,298.0821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7139587402344,0.0,0.0,9.754218626767396e-05,298.1773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7139587402344,0.0,0.0,7.204432768048719e-05,297.8868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7140197753906,0.0,0.0,9.754217899171636e-05,298.1812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7137756347656,0.0,0.0,0.0004626978188753,287.6332397460937,294.1499938964844,287.54998779296875,285.697509765625,288.2641296386719,287.5501403808594,287.4376525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869766654446,4.341251358397358e-09,0.0009869723580777,-0.0104256942868232,0.0,0.0,0.0,-0.0069649592041969,60.0,0.076173685491085,-0.0,-6.641606375978881e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352080,298.14605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7125549316406,0.0,0.0,9.263682295568287e-05,298.081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.71258544921875,0.0,0.0,9.755107021192087e-05,298.1759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7125549316406,0.0,0.0,7.205088331829756e-05,297.88629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7126159667969,0.0,0.0,9.755105566000566e-05,298.1809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.71240234375,0.0,0.0,0.0004627399321179,287.6319580078125,294.1499938964844,287.54998779296875,285.701904296875,288.25787353515625,287.55010986328125,287.43768310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870660724118,4.3517336401066595e-09,0.0009870617650449,-0.0104531580582261,0.0,0.0,0.0,-0.0069701550528407,60.0,0.0761476084589958,-0.0,-6.642812877544202e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352140,298.1449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.711181640625,0.0,0.0,9.264738037018104e-05,298.0804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.711181640625,0.0,0.0,9.756218059919776e-05,298.174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.711181640625,0.0,0.0,7.205909059848636e-05,297.88555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.71124267578125,0.0,0.0,9.756217332324012e-05,298.1806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7110290527344,0.0,0.0,0.0004627926682587,287.6307067871094,294.1499938964844,287.54998779296875,285.7064819335937,288.251708984375,287.55010986328125,287.437744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871785296127,4.364863137595876e-09,0.0009871742222458,-0.0104875592514872,0.0,0.0,0.0,-0.0069766645319759,60.0,0.0761241242289543,-0.0,-6.644324201943165e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352200,298.143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7098083496094,0.0,0.0,9.265918197343126e-05,298.0795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7098083496094,0.0,0.0,9.757460793480276e-05,298.173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7098083496094,0.0,0.0,7.206827285699546e-05,297.8847961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7098693847656,0.0,0.0,9.757460065884516e-05,298.18023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.70965576171875,0.0,0.0,0.0004628516035154,287.62945556640625,294.1499938964844,287.54998779296875,285.7112731933594,288.2455749511719,287.55010986328125,287.4377746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873039089143,4.379544282784309e-09,0.000987299485132,-0.010526024736464,0.0,0.0,0.0,-0.0069839414209127,60.0,0.0761017352342605,-0.0,-6.646014583111537e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
