time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12352260,298.1426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7084350585937,0.0,0.0,9.267309360438958e-05,298.07861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7084350585937,0.0,0.0,9.758925443748012e-05,298.1716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7084350585937,0.0,0.0,7.207909220596775e-05,297.8839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.70849609375,0.0,0.0,9.758924716152252e-05,298.17987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7082824707031,0.0,0.0,0.0004629210743587,287.6282043457031,294.1499938964844,287.54998779296875,285.7162475585937,288.239501953125,287.5500793457031,287.43780517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874518727883,4.396849551113746e-09,0.0009874474490061,-0.010571364313364,0.0,0.0,0.0,-0.0069925207644701,60.0,0.0760815739631652,-0.0,-6.648006944942608e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352320,298.141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7070617675781,0.0,0.0,9.268873691326009e-05,298.0776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.70709228515625,0.0,0.0,9.760573448147623e-05,298.1700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7070617675781,0.0,0.0,7.209125760709867e-05,297.88299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7071228027344,0.0,0.0,9.760572720551865e-05,298.1794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7069091796875,0.0,0.0,0.0004629992472473,287.626953125,294.1499938964844,287.54998779296875,285.7214050292969,288.23345947265625,287.5500793457031,287.4378662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876184631139,4.416324639322511e-09,0.0009876140393316,-0.010622389614582,0.0,0.0,0.0,-0.0070021753199398,60.0,0.0760631561279296,-0.0,-6.650250128359404e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352380,298.1400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7056884765625,0.0,0.0,9.270612645195796e-05,298.0766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7057189941406,0.0,0.0,9.762404806679116e-05,298.16845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7057189941406,0.0,0.0,7.210478361230344e-05,297.88189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7057800292969,0.0,0.0,9.762403351487592e-05,298.17901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.70556640625,0.0,0.0,0.0004630860930774,287.6257019042969,294.1499938964844,287.54998779296875,285.7267150878906,288.2275085449219,287.5500793457031,287.4378967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878035634756,4.437965994696924e-09,0.0009877991396933,-0.0106790903955698,0.0,0.0,0.0,-0.0070129036903381,60.0,0.0760476365685463,-0.0,-6.652742712276449e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352440,298.138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.704345703125,0.0,0.0,9.27244036574848e-05,298.07568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7043762207031,0.0,0.0,9.764329297468066e-05,298.1668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7043762207031,0.0,0.0,7.211900083348155e-05,297.8807678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.70440673828125,0.0,0.0,9.764328569872303e-05,298.17852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7041931152344,0.0,0.0,0.0004631774208974,287.6244812011719,294.1499938964844,287.54998779296875,285.732177734375,288.2215881347656,287.5500793457031,287.4379272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879980934783,4.4607202376312224e-09,0.0009879936696961,-0.0107387071475386,0.0,0.0,0.0,-0.0070241843350231,60.0,0.0760329216718673,-0.0,-6.655364614971404e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352500,298.1372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7030029296875,0.0,0.0,9.274432522943243e-05,298.0746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7030334472656,0.0,0.0,9.766426956048237e-05,298.16522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7030334472656,0.0,0.0,7.213449134724215e-05,297.8794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7030639648437,0.0,0.0,9.766425500856712e-05,298.1780090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7028503417969,0.0,0.0,0.0004632768977899,287.6232604980469,294.1499938964844,287.54998779296875,285.73779296875,288.2157287597656,287.5500793457031,287.43798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882102021947,4.485513294127941e-09,0.0009882057784125,-0.0108036659657955,0.0,0.0,0.0,-0.0070364754647016,60.0,0.0760204046964645,-0.0,-6.65822099676916e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352560,298.1357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.70166015625,0.0,0.0,9.276519995182753e-05,298.07354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7016906738281,0.0,0.0,9.76862502284348e-05,298.1635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7016906738281,0.0,0.0,7.2150731284637e-05,297.8781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.70172119140625,0.0,0.0,9.76862429524772e-05,298.1774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7015380859375,0.0,0.0,0.0004633811768144,287.6220703125,294.1499938964844,287.54998779296875,285.7435302734375,288.2099304199219,287.550048828125,287.4380187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884325554594,4.511499174242317e-09,0.0009884280152618,-0.0108717484399676,0.0,0.0,0.0,-0.007049357984215,60.0,0.0760090798139572,-0.0,-6.661216644943124e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352620,298.1342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7003479003906,0.0,0.0,9.278711513616145e-05,298.07244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7003479003906,0.0,0.0,9.7709329565987e-05,298.161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7003479003906,0.0,0.0,7.216777157736942e-05,297.876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7004089355469,0.0,0.0,9.770931501407176e-05,298.1768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7001953125,0.0,0.0,0.0004634906654246,287.620849609375,294.1499938964844,287.54998779296875,285.7493896484375,288.20416259765625,287.550048828125,287.43804931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886658517643,4.538783571206295e-09,0.0009886613115668,-0.0109432339668273,0.0,0.0,0.0,-0.0070628840476274,60.0,0.0759989991784095,-0.0,-6.664361507091598e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352680,298.1326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6990051269531,0.0,0.0,9.280967060476542e-05,298.0713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.69903564453125,0.0,0.0,9.773307829163969e-05,298.16015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.69903564453125,0.0,0.0,7.218531391117722e-05,297.875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6990661621094,0.0,0.0,9.773307101568208e-05,298.1763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6988525390625,0.0,0.0,0.0004636033263523,287.6196594238281,294.1499938964844,287.54998779296875,285.75537109375,288.19842529296875,287.550048828125,287.4381103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889057837426,4.566864220123534e-09,0.0009889012435451,-0.0110168047249317,0.0,0.0,0.0,-0.0070768040604889,60.0,0.0759895220398902,-0.0,-6.667599450338457e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352740,298.1310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6976928710937,0.0,0.0,9.283357940148562e-05,298.0701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6977233886719,0.0,0.0,9.775826038094236e-05,298.1584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6976928710937,0.0,0.0,7.220391125883907e-05,297.8736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.69775390625,0.0,0.0,9.775825310498476e-05,298.1756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6975402832031,0.0,0.0,0.0004637227684725,287.61846923828125,294.1499938964844,287.54998779296875,285.7614440917969,288.1927795410156,287.550048828125,287.4381408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891605004668,4.596634184395043e-09,0.0009891558438539,-0.0110948029905557,0.0,0.0,0.0,-0.0070915627293288,60.0,0.0759819075465202,-0.0,-6.671033503380387e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352800,298.1294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6963806152344,0.0,0.0,9.285780834034084e-05,298.0689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6963806152344,0.0,0.0,9.778377716429532e-05,298.1566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6963806152344,0.0,0.0,7.222276326501742e-05,297.8720397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6964416503906,0.0,0.0,9.778376261238007e-05,298.17498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6962280273437,0.0,0.0,0.0004638438113033,287.6173095703125,294.1499938964844,287.54998779296875,285.7676086425781,288.1871643066406,287.550048828125,287.43817138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894184768199,4.626801164420158e-09,0.0009894138202071,-0.0111738396808505,0.0,0.0,0.0,-0.0071065174415707,60.0,0.0759747773408889,-0.0,-6.67451374170014e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352860,298.12774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.695068359375,0.0,0.0,9.288293222198264e-05,298.0677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6950988769531,0.0,0.0,9.781023254618049e-05,298.1549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.695068359375,0.0,0.0,7.22422992112115e-05,297.8703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.69512939453125,0.0,0.0,9.781022527022289e-05,298.1742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6949157714844,0.0,0.0,0.0004639693070203,287.6161193847656,294.1499938964844,287.54998779296875,285.7738647460937,288.1816101074219,287.550048828125,287.4382019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896859992295,4.658083696540416e-09,0.0009896813426166,-0.0112557988613843,0.0,0.0,0.0,-0.0071220258250832,60.0,0.0759690031409263,-0.0,-6.678124009340537e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352920,298.12603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6937561035156,0.0,0.0,9.290825255448e-05,298.0665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6937866210937,0.0,0.0,9.783689165487884e-05,298.1531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6937561035156,0.0,0.0,7.22619952284731e-05,297.8685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6938171386719,0.0,0.0,9.783688437892124e-05,298.1735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6936340332031,0.0,0.0,0.0004640957922674,287.6149597167969,294.1499938964844,287.54998779296875,285.7802124023437,288.1760559082031,287.550048828125,287.4382629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899555006995,4.689606925012413e-09,0.0009899508440867,-0.0113383894786238,0.0,0.0,0.0,-0.007137652952224,60.0,0.0759635642170906,-0.0,-6.681762698690363e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352980,298.124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6924743652344,0.0,0.0,9.2934220447205e-05,298.06524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6924743652344,0.0,0.0,9.786423470359296e-05,298.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6924743652344,0.0,0.0,7.228218601085246e-05,297.8667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6925354003906,0.0,0.0,9.786422742763534e-05,298.1727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6923217773437,0.0,0.0,0.0004642254789359,287.6138000488281,294.1499938964844,287.54998779296875,285.7865905761719,288.1706237792969,287.550048828125,287.43829345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902319870889,4.721934843132658e-09,0.000990227330476,-0.0114230867475271,0.0,0.0,0.0,-0.0071536796167492,60.0,0.0759592428803443,-0.0,-6.685495179681311e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353040,298.1224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.691162109375,0.0,0.0,9.296023199567573e-05,298.06396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6911926269531,0.0,0.0,9.789162868401036e-05,298.1495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6911926269531,0.0,0.0,7.23024204489775e-05,297.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.69122314453125,0.0,0.0,9.789162140805274e-05,298.1719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6910400390625,0.0,0.0,0.0004643554275389,287.6126403808594,294.1499938964844,287.54998779296875,285.79302978515625,288.1651916503906,287.5500183105469,287.4383239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905090555548,4.7543293746343815e-09,0.0009905042825266,-0.0115079591050744,0.0,0.0,0.0,-0.0071697388775646,60.0,0.0759551525115966,-0.0,-6.689236187185088e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353100,298.1206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6898803710937,0.0,0.0,9.298660006606951e-05,298.0626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6899108886719,0.0,0.0,9.791939373826608e-05,298.1476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6898803710937,0.0,0.0,7.232292409753427e-05,297.8629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.68994140625,0.0,0.0,9.791938646230848e-05,298.171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.68975830078125,0.0,0.0,0.0004644871223717,287.61151123046875,294.1499938964844,287.54998779296875,285.7995300292969,288.1598205566406,287.5500183105469,287.4383544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907897328957,4.787155116758868e-09,0.0009907849598675,-0.0115939611569046,0.0,0.0,0.0,-0.0071860118769109,60.0,0.0759518891572952,-0.0,-6.693029064308575e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353160,298.11883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6885986328125,0.0,0.0,9.301296813646331e-05,298.0613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6886291503906,0.0,0.0,9.79471587925218e-05,298.1458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6886291503906,0.0,0.0,7.234343502204865e-05,297.8609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.68865966796875,0.0,0.0,9.79471515165642e-05,298.1702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6884765625,0.0,0.0,0.0004646188463084,287.6103820800781,294.1499938964844,287.54998779296875,285.8060607910156,288.15447998046875,287.5500183105469,287.4383850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910706430673,4.819988408399922e-09,0.0009910657536238,-0.0116799818351864,0.0,0.0,0.0,-0.0072022890672087,60.0,0.0759489759802818,-0.0,-6.696823362517534e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353220,298.1169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.68731689453125,0.0,0.0,9.303928527515382e-05,298.0599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6873474121094,0.0,0.0,9.797487291507424e-05,298.1440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6873474121094,0.0,0.0,7.236390229081735e-05,297.85888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6873779296875,0.0,0.0,9.797486563911662e-05,298.1693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.68719482421875,0.0,0.0,0.0004647503083106,287.6092529296875,294.1499938964844,287.54998779296875,285.8126220703125,288.1492004394531,287.5500183105469,287.4384460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913508547469,4.8527573071055485e-09,0.0009913459653034,-0.0117658348754048,0.0,0.0,0.0,-0.0072185336612164,60.0,0.0759463459253311,-0.0,-6.700610555299137e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353280,298.1150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6860656738281,0.0,0.0,9.306545689469203e-05,298.05859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6860656738281,0.0,0.0,9.800244151847436e-05,298.14215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6860656738281,0.0,0.0,7.238426769617945e-05,297.8568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6861267089844,0.0,0.0,9.800242696655914e-05,298.16845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6859130859375,0.0,0.0,0.0004648810718208,287.6081237792969,294.1499938964844,287.54998779296875,285.8191833496094,288.1439514160156,287.5500183105469,287.4384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916295530274,4.885350346484074e-09,0.0009916246635839,-0.0118512259796261,0.0,0.0,0.0,-0.0072346916422247,60.0,0.0759437307715416,-0.0,-6.704379273969607e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353340,298.1131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6847839355469,0.0,0.0,9.309143933933228e-05,298.0572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.684814453125,0.0,0.0,9.802979184314609e-05,298.1402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.684814453125,0.0,0.0,7.240446575451642e-05,297.854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6848449707031,0.0,0.0,9.802978456718849e-05,298.1675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6846618652344,0.0,0.0,0.000465010816697,287.60699462890625,294.1499938964844,287.54998779296875,285.82574462890625,288.1387634277344,287.5500183105469,287.4385070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919061558321,4.9176955840835035e-09,0.0009919012663885,-0.011935967952013,0.0,0.0,0.0,-0.0072507262229919,60.0,0.0759414434432983,-0.0,-6.708120281473384e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353400,298.1112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6835327148437,0.0,0.0,9.311726171290502e-05,298.0558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6835632324219,0.0,0.0,9.805698209675028e-05,298.1384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6835327148437,0.0,0.0,7.242455467348918e-05,297.85260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.68359375,0.0,0.0,9.805697482079268e-05,298.1665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.68341064453125,0.0,0.0,0.0004651398339774,287.6058959960937,294.1499938964844,287.54998779296875,285.8323059082031,288.13360595703125,287.5500183105469,287.43853759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921811288222,4.949848531055068e-09,0.0009921762393787,-0.0120202051475644,0.0,0.0,0.0,-0.0072666662745177,60.0,0.0759391263127327,-0.0,-6.711839972695088e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353460,298.1093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6822814941406,0.0,0.0,9.314247290603817e-05,298.0544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.68231201171875,0.0,0.0,9.808353934204206e-05,298.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6822814941406,0.0,0.0,7.244416337925941e-05,297.8504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6823425292969,0.0,0.0,9.808352479012684e-05,298.16552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6821594238281,0.0,0.0,0.0004652657662518,287.60479736328125,294.1499938964844,287.54998779296875,285.8388366699219,288.1285095214844,287.5500183105469,287.4385681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924495825544,4.981242529566998e-09,0.0009924446931108,-0.0121024549007415,0.0,0.0,0.0,-0.0072822296060621,60.0,0.0759368240833282,-0.0,-6.71547297770303e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353520,298.1073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6810302734375,0.0,0.0,9.316748764831571e-05,298.052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6810607910156,0.0,0.0,9.81098783086054e-05,298.1347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6810302734375,0.0,0.0,7.246361928991973e-05,297.8482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6810913085937,0.0,0.0,9.81098710326478e-05,298.1645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.680908203125,0.0,0.0,0.0004653907380998,287.6036682128906,294.1499938964844,287.54998779296875,285.8453674316406,288.1234436035156,287.5500183105469,287.4385986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992716057226,5.012392279013511e-09,0.0009927110513672,-0.0121840639039874,0.0,0.0,0.0,-0.0072976718656718,60.0,0.0759344473481178,-0.0,-6.719078982087012e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353580,298.1054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6797790527344,0.0,0.0,9.31916874833405e-05,298.0515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6798095703125,0.0,0.0,9.813535871217029e-05,298.1328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6798095703125,0.0,0.0,7.248244219226763e-05,297.84600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6798400878906,0.0,0.0,9.813535143621266e-05,298.1634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6796569824219,0.0,0.0,0.0004655116063077,287.60260009765625,294.1499938964844,287.54998779296875,285.85186767578125,288.118408203125,287.5500183105469,287.4386291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929736843332,5.04251662647448e-09,0.0009929685620591,-0.0122629860416054,0.0,0.0,0.0,-0.0073126056231558,60.0,0.0759318321943283,-0.0,-6.72256703637686e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353640,298.1034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6785583496094,0.0,0.0,9.321569086750968e-05,298.0500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6785583496094,0.0,0.0,9.816063538892196e-05,298.1309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6785583496094,0.0,0.0,7.250111229950562e-05,297.84381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6786193847656,0.0,0.0,9.816062811296432e-05,298.1623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6784362792969,0.0,0.0,0.0004656315140891,287.6015014648437,294.1499938964844,287.54998779296875,285.8583068847656,288.1134338378906,287.5500183105469,287.43865966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932293323799,5.072406050743439e-09,0.0009932242101058,-0.0123412935063242,0.0,0.0,0.0,-0.0073274234309792,60.0,0.0759291276335716,-0.0,-6.726028090042746e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353700,298.1014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.67730712890625,0.0,0.0,9.323858103016391e-05,298.0486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6773376464844,0.0,0.0,9.818474063649774e-05,298.1291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6773376464844,0.0,0.0,7.251891656778753e-05,297.841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6773681640625,0.0,0.0,9.818473336054012e-05,298.1612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6771850585937,0.0,0.0,0.000465745863039,287.6004333496094,294.1499938964844,287.54998779296875,285.8646850585937,288.1084899902344,287.5500183105469,287.438720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934729896485,5.1009081403208265e-09,0.0009934679837897,-0.0124159650877118,0.0,0.0,0.0,-0.00734155299142,60.0,0.0759259387850761,-0.0,-6.729329982135823e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353760,298.0994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.67608642578125,0.0,0.0,9.326092549599708e-05,298.0471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6761169433594,0.0,0.0,9.8208271083422e-05,298.12725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6761169433594,0.0,0.0,7.25362915545702e-05,297.8392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6761474609375,0.0,0.0,9.82082638074644e-05,298.16015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.67596435546875,0.0,0.0,0.0004658574762288,287.599365234375,294.1499938964844,287.54998779296875,285.8710021972656,288.1036071777344,287.5500183105469,287.4387512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993710826151,5.128725000247414e-09,0.0009937057038769,-0.0124888410791754,0.0,0.0,0.0,-0.007355342619121,60.0,0.0759224370121955,-0.0,-6.732553003985231e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353820,298.0975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.67486572265625,0.0,0.0,9.32825860218145e-05,298.045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6748962402344,0.0,0.0,9.823108121054248e-05,298.1253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6748962402344,0.0,0.0,7.255314267240465e-05,297.8370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6749267578125,0.0,0.0,9.823107393458486e-05,298.15899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6747436523437,0.0,0.0,0.0004659656842704,287.5982971191406,294.1499938964844,287.54998779296875,285.87725830078125,288.0987854003906,287.5500183105469,287.43878173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939414449036,5.155695870229238e-09,0.0009939363226294,-0.0125595014542341,0.0,0.0,0.0,-0.0073687131516635,60.0,0.0759185627102851,-0.0,-6.735679392022575e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353880,298.09552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6736755371094,0.0,0.0,9.330381726613268e-05,298.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6736755371094,0.0,0.0,9.825344022829086e-05,298.1235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6736755371094,0.0,0.0,7.256965182023123e-05,297.83477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6737060546875,0.0,0.0,9.825342567637564e-05,298.1578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6735534667969,0.0,0.0,0.0004660717095248,287.5972595214844,294.1499938964844,287.54998779296875,285.8834228515625,288.0939636230469,287.5500183105469,287.4388122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941676398739,5.182125395464254e-09,0.0009941625175997,-0.012628742493689,0.0,0.0,0.0,-0.0073818159289658,60.0,0.0759144872426986,-0.0,-6.738743252299173e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353940,298.0935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6724548339844,0.0,0.0,9.33235714910552e-05,298.04266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6724853515625,0.0,0.0,9.82742421911098e-05,298.1217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6724548339844,0.0,0.0,7.258501864271238e-05,297.83251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6725158691406,0.0,0.0,9.82742349151522e-05,298.1566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6723327636719,0.0,0.0,0.0004661704006139,287.59619140625,294.1499938964844,287.54998779296875,285.88946533203125,288.0892028808594,287.5500183105469,287.4388427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943780023604,5.2067230527086394e-09,0.0009943727636709,-0.0126931853592395,0.0,0.0,0.0,-0.0073940102010965,60.0,0.0759095624089241,-0.0,-6.741595370840514e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354000,298.091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6712341308594,0.0,0.0,9.33431729208678e-05,298.0411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6712646484375,0.0,0.0,9.829487680690364e-05,298.1198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6712646484375,0.0,0.0,7.26002617739141e-05,297.83026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6712951660156,0.0,0.0,9.829486953094602e-05,298.15545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6711120605469,0.0,0.0,0.0004662683058995,287.5951538085937,294.1499938964844,287.54998779296875,285.8954467773437,288.0844421386719,287.5500183105469,287.4388732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945866186171,5.231118649362543e-09,0.000994581496343,-0.0127570964395999,0.0,0.0,0.0,-0.0074061043560504,60.0,0.0759045630693435,-0.0,-6.744424041471575e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354060,298.0895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6700439453125,0.0,0.0,9.336104994872584e-05,298.0396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6700744628906,0.0,0.0,9.831370698520914e-05,298.1180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6700744628906,0.0,0.0,7.26141661289148e-05,297.8280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.67010498046875,0.0,0.0,9.831369970925152e-05,298.1542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.669921875,0.0,0.0,0.0004663576255552,287.5941162109375,294.1499938964844,287.54998779296875,285.9012756347656,288.07977294921875,287.5500183105469,287.4389038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947770740836,5.253379065095487e-09,0.0009947717189788,-0.0128154158592224,0.0,0.0,0.0,-0.0074171395972371,60.0,0.0758984461426734,-0.0,-6.747006153773327e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354120,298.08758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6688537597656,0.0,0.0,9.337881056126208e-05,298.03814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6688842773437,0.0,0.0,9.83324061962776e-05,298.1161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6688842773437,0.0,0.0,7.262798317242414e-05,297.8257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6689147949219,0.0,0.0,9.833239892031996e-05,298.1529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6687316894531,0.0,0.0,0.0004664463340304,287.59307861328125,294.1499938964844,287.54998779296875,285.9070129394531,288.0751037597656,287.5500183105469,287.4389343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949661325663,5.275485825961823e-09,0.0009949608938768,-0.01287333201617,0.0,0.0,0.0,-0.0074280994012951,60.0,0.0758922547101974,-0.0,-6.749571213049421e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354180,298.08563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.66766357421875,0.0,0.0,9.339475218439476e-05,298.03662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6676940917969,0.0,0.0,9.834919910645112e-05,298.1143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6676940917969,0.0,0.0,7.26403814041987e-05,297.8235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.667724609375,0.0,0.0,9.834919183049352e-05,298.1517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.66754150390625,0.0,0.0,0.0004665259621106,287.5920715332031,294.1499938964844,287.54998779296875,285.91259765625,288.0705261230469,287.5500183105469,287.43896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951358661055,5.295330840482393e-09,0.0009951305110007,-0.0129253221675753,0.0,0.0,0.0,-0.0074379369616508,60.0,0.0758848562836647,-0.0,-6.75187408205602e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354240,298.0836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6664733886719,0.0,0.0,9.341059922007844e-05,298.0351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.66650390625,0.0,0.0,9.836588287726045e-05,298.1125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.66650390625,0.0,0.0,7.265270687639713e-05,297.8213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6665344238281,0.0,0.0,9.836587560130285e-05,298.15045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6663818359375,0.0,0.0,0.0004666051245294,287.5910339355469,294.1499938964844,287.54998779296875,285.9180603027344,288.06591796875,287.5500183105469,287.4389953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953045519068,5.315055950916303e-09,0.000995299196802,-0.012976998463273,0.0,0.0,0.0,-0.0074477158486843,60.0,0.0758773908019065,-0.0,-6.75416345075064e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354300,298.08172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6653137207031,0.0,0.0,9.342449629912152e-05,298.0335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.66534423828125,0.0,0.0,9.838052210398018e-05,298.1107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6653137207031,0.0,0.0,7.26635116734542e-05,297.8192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6653747558594,0.0,0.0,9.838051482802256e-05,298.1491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6651916503906,0.0,0.0,0.0004666745662689,287.59002685546875,294.1499938964844,287.54998779296875,285.92333984375,288.0614318847656,287.5500183105469,287.43902587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954525157809,5.332354113818383e-09,0.0009954471606761,-0.0130223166197538,0.0,0.0,0.0,-0.0074562914669513,60.0,0.0758685916662216,-0.0,-6.756171444521898e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354360,298.07977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6641540527344,0.0,0.0,9.34377603698522e-05,298.0320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6641540527344,0.0,0.0,9.83944846666418e-05,298.1089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6641540527344,0.0,0.0,7.267382898135111e-05,297.81707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6641845703125,0.0,0.0,9.83944773906842e-05,298.1477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6640319824219,0.0,0.0,0.000466740806587,287.5890197753906,294.1499938964844,287.54998779296875,285.9284973144531,288.05694580078125,287.5500183105469,287.4390563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955934947356,5.348862686105349e-09,0.0009955881396308,-0.0130655663087964,0.0,0.0,0.0,-0.0074644745327532,60.0,0.075859285891056,-0.0,-6.758087778280243e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354420,298.0778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6629943847656,0.0,0.0,9.345004218630491e-05,298.0305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6629943847656,0.0,0.0,9.84074140433222e-05,298.10711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6629943847656,0.0,0.0,7.268338231369853e-05,297.8149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6630249023437,0.0,0.0,9.84074067673646e-05,298.1464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6628723144531,0.0,0.0,0.0004668021283578,287.5880432128906,294.1499938964844,287.54998779296875,285.9334411621094,288.052490234375,287.5500183105469,287.4390869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957241127267,5.364139354924191e-09,0.0009957187576219,-0.0131055880337953,0.0,0.0,0.0,-0.0074720475822687,60.0,0.0758493021130561,-0.0,-6.759862003491436e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354480,298.0759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.66180419921875,0.0,0.0,9.34615745791234e-05,298.0290222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6618347167969,0.0,0.0,9.841956489253788e-05,298.1053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6618347167969,0.0,0.0,7.269235356943682e-05,297.8128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.661865234375,0.0,0.0,9.841955034062266e-05,298.1451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6617126464844,0.0,0.0,0.0004668597539421,287.5870361328125,294.1499938964844,287.54998779296875,285.938232421875,288.0480651855469,287.5500183105469,287.4391174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958470473065,5.378492762275755e-09,0.0009958416922017,-0.013143191114068,0.0,0.0,0.0,-0.0074791642837226,60.0,0.0758388936519622,-0.0,-6.761528226206792e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354540,298.0740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6606750488281,0.0,0.0,9.347125887870789e-05,298.0274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6606750488281,0.0,0.0,9.842975850915536e-05,298.1035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6606750488281,0.0,0.0,7.26998841855675e-05,297.81085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.66070556640625,0.0,0.0,9.842975123319776e-05,298.14373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6605529785156,0.0,0.0,0.0004669081245083,287.5860595703125,294.1499938964844,287.54998779296875,285.9428100585937,288.043701171875,287.54998779296875,287.43914794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995949958451,5.390538238003728e-09,0.0009959446033462,-0.0131747480481863,0.0,0.0,0.0,-0.0074851354584097,60.0,0.0758271366357803,-0.0,-6.762927284853505e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
