time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12354600,298.0721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6595153808594,0.0,0.0,9.348078310722484e-05,298.0259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6595458984375,0.0,0.0,9.843979205470532e-05,298.1017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6595153808594,0.0,0.0,7.270729111041874e-05,297.8088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6595764160156,0.0,0.0,9.843978477874772e-05,298.142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6593933105469,0.0,0.0,0.0004669557092711,287.5850830078125,294.1499938964844,287.54998779296875,285.9472045898437,288.03936767578125,287.54998779296875,287.4391784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960514726117,5.402390534925416e-09,0.0009960461175069,-0.0132057974115014,0.0,0.0,0.0,-0.0074910116381943,60.0,0.0758153051137924,-0.0,-6.764304316675408e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354660,298.0703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.65838623046875,0.0,0.0,9.348796447739004e-05,298.0244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.65838623046875,0.0,0.0,9.844735177466646e-05,298.1000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.65838623046875,0.0,0.0,7.271287904586643e-05,297.8068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6584167480469,0.0,0.0,9.844734449870884e-05,298.14093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.65826416015625,0.0,0.0,0.000466991594294,287.5841064453125,294.1499938964844,287.54998779296875,285.9513854980469,288.0350646972656,287.54998779296875,287.439208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961278410628,5.41132427755997e-09,0.000996122485958,-0.0132292015478014,0.0,0.0,0.0,-0.0074954405426979,60.0,0.0758017748594284,-0.0,-6.765341709069618e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354720,298.0685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6572265625,0.0,0.0,9.34951167437248e-05,298.0229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6572570800781,0.0,0.0,9.845488239079714e-05,298.0982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6572570800781,0.0,0.0,7.271843787748367e-05,297.804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.65728759765625,0.0,0.0,9.845487511483952e-05,298.1395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6571044921875,0.0,0.0,0.000467027304694,287.5831298828125,294.1499938964844,287.54998779296875,285.955322265625,288.0307922363281,287.54998779296875,287.4392395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962038602679,5.420213611273539e-09,0.0009961985051631,-0.0132524892687797,0.0,0.0,0.0,-0.0074998470954597,60.0,0.0757882297039032,-0.0,-6.766374127664676e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354780,298.06671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6560974121094,0.0,0.0,9.349980973638594e-05,298.0214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6561279296875,0.0,0.0,9.845983004197478e-05,298.0965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6560974121094,0.0,0.0,7.272209040820599e-05,297.8030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6561584472656,0.0,0.0,9.845982276601716e-05,298.1380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6559753417969,0.0,0.0,0.0004670507623814,287.5821533203125,294.1499938964844,287.54998779296875,285.95904541015625,288.0265808105469,287.54998779296875,287.43927001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996253802441,5.426047611223339e-09,0.0009962483309209,-0.0132677741348743,0.0,0.0,0.0,-0.0075027397833764,60.0,0.0757728815078735,-0.0,-6.767051985434591e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354840,298.0649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.65496826171875,0.0,0.0,9.350448090117423e-05,298.0198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6549987792969,0.0,0.0,9.846474858932196e-05,298.09478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.65496826171875,0.0,0.0,7.272572111105546e-05,297.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.655029296875,0.0,0.0,9.846474131336436e-05,298.1366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.65484619140625,0.0,0.0,0.0004670741036534,287.5812072753906,294.1499938964844,287.54998779296875,285.9625549316406,288.0223693847656,287.54998779296875,287.4393005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963033953681,5.43184919266082e-09,0.0009962980402633,-0.0132829723879694,0.0,0.0,0.0,-0.0075056157074868,60.0,0.0757575184106826,-0.0,-6.76772629049083e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354900,298.06317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6538391113281,0.0,0.0,9.350654727313668e-05,298.0184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.65386962890625,0.0,0.0,9.8466916824691e-05,298.09307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.65386962890625,0.0,0.0,7.27273290976882e-05,297.7995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6539001464844,0.0,0.0,9.846690954873338e-05,298.1352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6537475585937,0.0,0.0,0.0004670844064094,287.58026123046875,294.1499938964844,287.54998779296875,285.9657897949219,288.01824951171875,287.54998779296875,287.4393310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963252814486,5.434402705617458e-09,0.0009963198099285,-0.0132896630093455,0.0,0.0,0.0,-0.007506881840527,60.0,0.075740247964859,-0.0,-6.768023297354375e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354960,298.0614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6527404785156,0.0,0.0,9.35079442569986e-05,298.01690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6527404785156,0.0,0.0,9.846839384408668e-05,298.09136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6527404785156,0.0,0.0,7.272842049133033e-05,297.7978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6527709960937,0.0,0.0,9.846838656812906e-05,298.1338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6526184082031,0.0,0.0,0.0004670913913287,287.5793151855469,294.1499938964844,287.54998779296875,285.96875,288.0141296386719,287.54998779296875,287.4393615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963398333638,5.436129324465355e-09,0.0009963343618437,-0.0132941864430904,0.0,0.0,0.0,-0.0075077363289892,60.0,0.0757224187254905,-0.0,-6.76822367040586e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355020,298.05975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.651611328125,0.0,0.0,9.350788604933769e-05,298.01544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6516418457031,0.0,0.0,9.846832836046816e-05,298.0896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6516418457031,0.0,0.0,7.272836955962703e-05,297.7962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.65167236328125,0.0,0.0,9.846832108451054e-05,298.13250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6515197753906,0.0,0.0,0.0004670911002904,287.5783996582031,294.1499938964844,287.54998779296875,285.9714660644531,288.01007080078125,287.54998779296875,287.4393920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963390184566,5.436036953909705e-09,0.0009963336633518,-0.013293944299221,0.0,0.0,0.0,-0.0075076906941831,60.0,0.0757035538554191,-0.0,-6.768213012264823e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355080,298.0580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6505126953125,0.0,0.0,9.350667824037372e-05,298.0139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6505432128906,0.0,0.0,9.846705506788568e-05,298.0880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6505126953125,0.0,0.0,7.27274309610948e-05,297.794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.65057373046875,0.0,0.0,9.846704779192804e-05,298.1311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6504211425781,0.0,0.0,0.0004670850466936,287.57745361328125,294.1499938964844,287.54998779296875,285.973876953125,288.0060119628906,287.54998779296875,287.4394226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963262127712,5.4345110633846624e-09,0.0009963208576664,-0.0132899470627307,0.0,0.0,0.0,-0.007506935391575,60.0,0.0756839588284492,-0.0,-6.768035376580883e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355140,298.0564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6494140625,0.0,0.0,9.350324398837984e-05,298.01251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6494445800781,0.0,0.0,9.846343891695142e-05,298.0863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6494140625,0.0,0.0,7.272476068465039e-05,297.7932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.64947509765625,0.0,0.0,9.84634316409938e-05,298.1297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6493225097656,0.0,0.0,0.0004670679045375,287.5765380859375,294.1499938964844,287.54998779296875,285.9760131835937,288.00201416015625,287.54998779296875,287.439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962893091142,5.4302167207254115e-09,0.0009962839540094,-0.0132786957547068,0.0,0.0,0.0,-0.0075048059225082,60.0,0.075662650167942,-0.0,-6.76753657558038e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355200,298.0549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6483154296875,0.0,0.0,9.349924221169204e-05,298.01104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6483459472656,0.0,0.0,9.84592261374928e-05,298.0847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6483154296875,0.0,0.0,7.272164657479152e-05,297.7918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6483764648437,0.0,0.0,9.84592188615352e-05,298.1284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6482238769531,0.0,0.0,0.0004670479393098,287.5756225585937,294.1499938964844,287.54998779296875,285.97784423828125,287.998046875,287.54998779296875,287.4394836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962468175217,5.425217608490129e-09,0.0009962413460016,-0.0132656004279851,0.0,0.0,0.0,-0.0075023286044597,60.0,0.0756409242749214,-0.0,-6.766956062165266e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355260,298.05340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.647216796875,0.0,0.0,9.349320316687226e-05,298.0096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6472473144531,0.0,0.0,9.845287422649562e-05,298.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6472473144531,0.0,0.0,7.271695358213037e-05,297.7906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.64727783203125,0.0,0.0,9.8452866950538e-05,298.127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6471252441406,0.0,0.0,0.0004670177877414,287.57470703125,294.1499938964844,287.54998779296875,285.9791564941406,287.9941101074219,287.54998779296875,287.43951416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961823234334,5.417680970509764e-09,0.0009961768519133,-0.0132458554580807,0.0,0.0,0.0,-0.0074985921382904,60.0,0.0756174549460411,-0.0,-6.766079962972071e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355320,298.0519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6461486816406,0.0,0.0,9.348695311928168e-05,298.00830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6461486816406,0.0,0.0,9.844628220889716e-05,298.08160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6461486816406,0.0,0.0,7.271208596648648e-05,297.7893981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.64617919921875,0.0,0.0,9.844627493293956e-05,298.1259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6460266113281,0.0,0.0,0.0004669865302275,287.57379150390625,294.1499938964844,287.54998779296875,285.97967529296875,287.9902038574219,287.54998779296875,287.4395446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961155010387,5.4098689972192915e-09,0.0009961101459339,-0.0132253896445035,0.0,0.0,0.0,-0.0074947196990251,60.0,0.0755937919020652,-0.0,-6.765172599898507e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355380,298.0505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6450500488281,0.0,0.0,9.347945160698146e-05,298.0069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.64508056640625,0.0,0.0,9.843838779488578e-05,298.080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.64508056640625,0.0,0.0,7.270625792443752e-05,297.788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6451110839844,0.0,0.0,9.843838051892816e-05,298.1247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6449584960937,0.0,0.0,0.0004669490735977,287.5729064941406,294.1499938964844,287.54998779296875,285.9794921875,287.986328125,287.54998779296875,287.4395751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960355237126,5.40051336983538e-09,0.0009960300521925,-0.0132008800283074,0.0,0.0,0.0,-0.0074900817126035,60.0,0.0755687281489372,-0.0,-6.76408618005553e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355440,298.04913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6439819335937,0.0,0.0,9.347165905637668e-05,298.0056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6440124511719,0.0,0.0,9.8430180514697e-05,298.0785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6440124511719,0.0,0.0,7.270019705174491e-05,297.78729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.64404296875,0.0,0.0,9.843017323873936e-05,298.1236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6438903808594,0.0,0.0,0.0004669101617764,287.5719909667969,294.1499938964844,287.54998779296875,285.9786071777344,287.98248291015625,287.54998779296875,287.4396057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959524031728,5.390786483872034e-09,0.0009959469316527,-0.0131753971800208,0.0,0.0,0.0,-0.0074852593243122,60.0,0.0755434334278106,-0.0,-6.76295641710567e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355500,298.0478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6429138183594,0.0,0.0,9.346278238808736e-05,298.00439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6429443359375,0.0,0.0,9.842083090916276e-05,298.0771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6429443359375,0.0,0.0,7.269329216796905e-05,297.7864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6429748535156,0.0,0.0,9.842082363320516e-05,298.1225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.642822265625,0.0,0.0,0.0004668658075388,287.57110595703125,294.1499938964844,287.54998779296875,285.9770202636719,287.97869873046875,287.54998779296875,287.43963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958576411008,5.379710010799954e-09,0.0009958521695807,-0.0131463799625635,0.0,0.0,0.0,-0.0074797682464122,60.0,0.0755170583724975,-0.0,-6.761669624211208e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355560,298.0466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.641845703125,0.0,0.0,9.345339640276508e-05,298.003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6418762207031,0.0,0.0,9.841094288276508e-05,298.0757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6418762207031,0.0,0.0,7.268598710652441e-05,297.7855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.64190673828125,0.0,0.0,9.841093560680748e-05,298.1215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6417541503906,0.0,0.0,0.0004668189212679,287.5702209472656,294.1499938964844,287.54998779296875,285.9748229980469,287.97491455078125,287.54998779296875,287.4396667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957574075087,5.3679971578901595e-09,0.0009957520524039,-0.0131156938150525,0.0,0.0,0.0,-0.0074739614501595,60.0,0.0754901990294456,-0.0,-6.760309645414965e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355620,298.0453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.64080810546875,0.0,0.0,9.344335558125748e-05,298.001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.64080810546875,0.0,0.0,9.840037819230928e-05,298.0743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.64080810546875,0.0,0.0,7.267818000400439e-05,297.7847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6408386230469,0.0,0.0,9.840037091635168e-05,298.1205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.64068603515625,0.0,0.0,0.0004667687753681,287.5693359375,294.1499938964844,287.54998779296875,285.97198486328125,287.97119140625,287.54998779296875,287.439697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956503054127,5.355475174440016e-09,0.0009956449503079,-0.0130828889086842,0.0,0.0,0.0,-0.0074677537195384,60.0,0.0754628255963325,-0.0,-6.758855874977598e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355680,298.044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6397399902344,0.0,0.0,9.343290003016592e-05,298.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6397705078125,0.0,0.0,9.838936966843904e-05,298.07293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6397399902344,0.0,0.0,7.267005275934935e-05,297.7840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6398010253906,0.0,0.0,9.838936239248142e-05,298.1195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6396484375,0.0,0.0,0.0004667165630962,287.5684814453125,294.1499938964844,287.54998779296875,285.96856689453125,287.9674987792969,287.54998779296875,287.4397277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955388959497,5.342435827060399e-09,0.0009955335408449,-0.0130487270653247,0.0,0.0,0.0,-0.0074612898752093,60.0,0.0754351839423179,-0.0,-6.757341708407695e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355740,298.0430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6387023925781,0.0,0.0,9.342133853351696e-05,297.9996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6387023925781,0.0,0.0,9.837718971539287e-05,298.07159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6387023925781,0.0,0.0,7.26610523997806e-05,297.783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63873291015625,0.0,0.0,9.837718243943527e-05,298.11871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6386108398437,0.0,0.0,0.0004666587919928,287.5675964355469,294.1499938964844,287.54998779296875,285.964599609375,287.9638366699219,287.54998779296875,287.43975830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954154957085,5.328010477256839e-09,0.0009954101406037,-0.0130109367892146,0.0,0.0,0.0,-0.0074541387148201,60.0,0.0754066035151481,-0.0,-6.755666959179507e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355800,298.0419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6376647949219,0.0,0.0,9.3409551482182e-05,297.9985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6376647949219,0.0,0.0,9.836476965574548e-05,298.0702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6376647949219,0.0,0.0,7.265188469318673e-05,297.7828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6376953125,0.0,0.0,9.836476965574548e-05,298.1178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6375427246094,0.0,0.0,0.0004665998858399,287.5667419433594,294.1499938964844,287.54998779296875,285.9600830078125,287.9601745605469,287.54998779296875,287.4397888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995289767161,5.313306239429494e-09,0.0009952844120562,-0.0129724144935607,0.0,0.0,0.0,-0.0074468492530286,60.0,0.0753778740763664,-0.0,-6.753960235528211e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355860,298.0408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6366271972656,0.0,0.0,9.339673852082342e-05,297.9974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6366271972656,0.0,0.0,9.83512873062864e-05,298.0690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6366271972656,0.0,0.0,7.264192390721291e-05,297.7823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6366577148437,0.0,0.0,9.835128003032878e-05,298.1170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6365051269531,0.0,0.0,0.0004665359156206,287.5658874511719,294.1499938964844,287.54998779296875,285.9550476074219,287.9565734863281,287.54998779296875,287.4398193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951530955731,5.297334126908026e-09,0.0009951478568837,-0.0129305701702833,0.0,0.0,0.0,-0.0074389311484992,60.0,0.0753482580184936,-0.0,-6.752106429530613e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355920,298.03985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6355895996094,0.0,0.0,9.338374366052447e-05,297.996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6355895996094,0.0,0.0,9.83375939540565e-05,298.0677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6355895996094,0.0,0.0,7.26318103261292e-05,297.7818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6356201171875,0.0,0.0,9.83375939540565e-05,298.1162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6354675292969,0.0,0.0,0.0004664709849748,287.5650329589844,294.1499938964844,287.54998779296875,285.9495544433594,287.9530029296875,287.54998779296875,287.4398498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950145613402,5.2811230943916615e-09,0.0009950092062354,-0.0128880999982357,0.0,0.0,0.0,-0.0074308947660028,60.0,0.0753185227513313,-0.0,-6.750225622909056e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355980,298.0389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6345520019531,0.0,0.0,9.336972289020196e-05,297.99530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63458251953125,0.0,0.0,9.832283103605732e-05,298.0664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.63458251953125,0.0,0.0,7.262090366566554e-05,297.781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6346130371094,0.0,0.0,9.832282376009972e-05,298.115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63446044921875,0.0,0.0,0.0004664009611587,287.564208984375,294.1499938964844,287.54998779296875,285.943603515625,287.9494934082031,287.54998779296875,287.4398498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948649676516,5.263637969932233e-09,0.0009948597289621,-0.0128422919660806,0.0,0.0,0.0,-0.0074222264811396,60.0,0.0752879381179809,-0.0,-6.748196312855725e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356040,298.0379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.633544921875,0.0,0.0,9.335554932476953e-05,297.9942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.633544921875,0.0,0.0,9.830790804699065e-05,298.0652770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.633544921875,0.0,0.0,7.260988058988005e-05,297.7811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6335754394531,0.0,0.0,9.830790077103302e-05,298.1147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6334228515625,0.0,0.0,0.0004663301515392,287.5633544921875,294.1499938964844,287.54998779296875,285.9372253417969,287.9459533691406,287.54998779296875,287.4398803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947138605639,5.245965883915461e-09,0.0009947086218744,-0.0127959949895739,0.0,0.0,0.0,-0.0074134659953415,60.0,0.0752572566270828,-0.0,-6.74614639706306e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356100,298.0370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.63250732421875,0.0,0.0,9.334037167718634e-05,297.9933166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6325378417969,0.0,0.0,9.829192276811229e-05,298.0640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6325378417969,0.0,0.0,7.259807898662984e-05,297.7808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.632568359375,0.0,0.0,9.829191549215466e-05,298.1141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6324157714844,0.0,0.0,0.0004662543360609,287.5625305175781,294.1499938964844,287.54998779296875,285.93048095703125,287.9425048828125,287.54998779296875,287.4399108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945520432665,5.227041466326909e-09,0.0009945468045771,-0.0127464160323143,0.0,0.0,0.0,-0.0074040843173861,60.0,0.0752257481217384,-0.0,-6.743951530552297e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356160,298.0361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6315002441406,0.0,0.0,9.332481567980722e-05,297.99237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63153076171875,0.0,0.0,9.827554458752276e-05,298.0629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.63153076171875,0.0,0.0,7.258597906911746e-05,297.7806091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6315612792969,0.0,0.0,9.827553731156512e-05,298.11346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63140869140625,0.0,0.0,0.0004661766579374,287.56170654296875,294.1499938964844,287.54998779296875,285.92333984375,287.9390563964844,287.54998779296875,287.43994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943860350176,5.207648534621967e-09,0.0009943809127435,-0.0126956086605787,0.0,0.0,0.0,-0.0073944698087871,60.0,0.0751939043402671,-0.0,-6.741701952250878e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356220,298.0353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6304931640625,0.0,0.0,9.330877219326794e-05,297.9914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6305236816406,0.0,0.0,9.82586498139426e-05,298.0617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6305236816406,0.0,0.0,7.257350080180913e-05,297.7804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.63055419921875,0.0,0.0,9.8258642537985e-05,298.11285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6304016113281,0.0,0.0,0.0004660964768845,287.5608825683594,294.1499938964844,287.54998779296875,285.9158630371094,287.9356689453125,287.54998779296875,287.4399719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942149044945,5.187638763004543e-09,0.0009942097822204,-0.0126431873068213,0.0,0.0,0.0,-0.0073845498263835,60.0,0.0751616731286048,-0.0,-6.739382030218621e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356280,298.03448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6294860839844,0.0,0.0,9.3292495876085e-05,297.9905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6295166015625,0.0,0.0,9.82415076578036e-05,298.0606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6295166015625,0.0,0.0,7.256084063556045e-05,297.7802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6295471191406,0.0,0.0,9.82415076578036e-05,298.1122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.62939453125,0.0,0.0,0.0004660152189899,287.5600891113281,294.1499938964844,287.54998779296875,285.9080810546875,287.9322509765625,287.54998779296875,287.44000244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940415620803,5.167350103363333e-09,0.0009940364398062,-0.0125900330021977,0.0,0.0,0.0,-0.0073744924739003,60.0,0.075129322707653,-0.0,-6.737030133763255e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356340,298.03369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6285095214844,0.0,0.0,9.327521547675131e-05,297.9896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6285095214844,0.0,0.0,9.822331776376814e-05,298.0596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6285095214844,0.0,0.0,7.254740194184706e-05,297.7801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6285400390625,0.0,0.0,9.822331048781052e-05,298.1117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.62841796875,0.0,0.0,0.0004659288970287,287.55926513671875,294.1499938964844,287.54998779296875,285.9000244140625,287.9289245605469,287.54998779296875,287.4400329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938572766259,5.1458064476150875e-09,0.0009938521543517,-0.0125335920602083,0.0,0.0,0.0,-0.0073638125322759,60.0,0.0750961825251579,-0.0,-6.73453257604706e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356400,298.03289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.62750244140625,0.0,0.0,9.325789869762956e-05,297.9887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6275329589844,0.0,0.0,9.820507693802938e-05,298.0585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6275329589844,0.0,0.0,7.25339341443032e-05,297.78009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6275634765625,0.0,0.0,9.820507693802938e-05,298.1111755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6274108886719,0.0,0.0,0.0004658424004446,287.5584716796875,294.1499938964844,287.54998779296875,285.8916931152344,287.92559814453125,287.54998779296875,287.4400634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936726419255,5.124218382945855e-09,0.0009936675196513,-0.012477034702897,0.0,0.0,0.0,-0.0073531102389097,60.0,0.0750630125403404,-0.0,-6.732030755074447e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356460,298.0321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.62652587890625,0.0,0.0,9.323970880359413e-05,297.9879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6265563964844,0.0,0.0,9.818592661758883e-05,298.0574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.62652587890625,0.0,0.0,7.251978968270123e-05,297.7800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6265869140625,0.0,0.0,9.818591934163123e-05,298.1106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6264343261719,0.0,0.0,0.0004657515382859,287.55767822265625,294.1499938964844,287.54998779296875,285.8831481933594,287.9223022460937,287.54998779296875,287.4400939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934786939993,5.101540967444862e-09,0.0009934736881405,-0.0124176228418946,0.0,0.0,0.0,-0.0073418682441115,60.0,0.0750291123986244,-0.0,-6.729403168037609e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356520,298.0314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.62554931640625,0.0,0.0,9.322151890955864e-05,297.987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.62554931640625,0.0,0.0,9.81667690211907e-05,298.05645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.62554931640625,0.0,0.0,7.250563794514164e-05,297.7800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6255798339844,0.0,0.0,9.816676174523308e-05,298.1101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6254577636719,0.0,0.0,0.0004656606761272,287.556884765625,294.1499938964844,287.54998779296875,285.8743896484375,287.9190368652344,287.54998779296875,287.44012451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932847460731,5.078861331497819e-09,0.0009932797402143,-0.0123582044616341,0.0,0.0,0.0,-0.0073306248523294,60.0,0.0749952122569084,-0.0,-6.726776291543501e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356580,298.0307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.62457275390625,0.0,0.0,9.320252138422802e-05,297.9862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6246032714844,0.0,0.0,9.814676741370933e-05,298.0554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.62457275390625,0.0,0.0,7.249086775118485e-05,297.78009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6246032714844,0.0,0.0,9.81467601377517e-05,298.1097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6244812011719,0.0,0.0,0.00046556579764,287.5560913085937,294.1499938964844,287.54998779296875,285.865478515625,287.91583251953125,287.54998779296875,287.4401550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930822998285,5.055182494828614e-09,0.0009930771775543,-0.012296169064939,0.0,0.0,0.0,-0.0073188859969377,60.0,0.0749606639146804,-0.0,-6.724033596583467e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356640,298.03009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.62359619140625,0.0,0.0,9.3183531134855e-05,297.9854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6236267089844,0.0,0.0,9.812676580622792e-05,298.054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.62359619140625,0.0,0.0,7.247609028127044e-05,297.7801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6236572265625,0.0,0.0,9.812675853027032e-05,298.1093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6235046386719,0.0,0.0,0.0004654708900488,287.5552978515625,294.1499938964844,287.54998779296875,285.8564147949219,287.91259765625,287.54998779296875,287.440185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928797371685,5.031502325891779e-09,0.0009928747313097,-0.0122341299429535,0.0,0.0,0.0,-0.007307147141546,60.0,0.0749261081218719,-0.0,-6.721291612166169e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356700,298.02947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6226501464844,0.0,0.0,9.316387149738148e-05,297.9847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6226501464844,0.0,0.0,9.810606570681556e-05,298.0534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6226501464844,0.0,0.0,7.246080349432305e-05,297.7802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6226806640625,0.0,0.0,9.810605843085796e-05,298.10894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.62255859375,0.0,0.0,0.0004653727228287,287.5545349121094,294.1499938964844,287.54998779296875,285.84722900390625,287.9094543457031,287.54998779296875,287.4402160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926701895892,5.006999259649092e-09,0.0009926651837304,-0.0121699348092079,0.0,0.0,0.0,-0.0072949999012053,60.0,0.0748910084366798,-0.0,-6.718454415022279e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356760,298.0288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6216735839844,0.0,0.0,9.31440299609676e-05,297.9839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6217041015625,0.0,0.0,9.808516915654764e-05,298.0525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6217041015625,0.0,0.0,7.244537118822336e-05,297.7803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6217346191406,0.0,0.0,9.808516188059002e-05,298.1085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.62158203125,0.0,0.0,0.0004652735951822,287.55377197265625,294.1499938964844,287.54998779296875,285.83795166015625,287.90631103515625,287.54998779296875,287.44024658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924585465341,4.9822634906604435e-09,0.0009924536570906,-0.0121051296591758,0.0,0.0,0.0,-0.007282736711204,60.0,0.0748557224869728,-0.0,-6.715591638339903e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356820,298.0282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6207275390625,0.0,0.0,9.31239701458253e-05,297.9832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6207275390625,0.0,0.0,9.806403977563603e-05,298.0516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6207275390625,0.0,0.0,7.242976425914094e-05,297.78057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6207580566406,0.0,0.0,9.806403977563603e-05,298.10821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6206359863281,0.0,0.0,0.0004651733906939,287.5530090332031,294.1499938964844,287.54998779296875,285.82861328125,287.9032287597656,287.54998779296875,287.44024658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922446915879,4.9572537186293175e-09,0.0009922396857291,-0.0120396055281162,0.0,0.0,0.0,-0.0072703380137681,60.0,0.074820265173912,-0.0,-6.712696887234415e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356880,298.02764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6197814941406,0.0,0.0,9.310388122685254e-05,297.9825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6197814941406,0.0,0.0,9.804288856685162e-05,298.0507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6197814941406,0.0,0.0,7.241414277814329e-05,297.7807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.61981201171875,0.0,0.0,9.8042881290894e-05,298.1078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.61968994140625,0.0,0.0,0.0004650730406865,287.55224609375,294.1499938964844,287.54998779296875,285.8192749023437,287.9001159667969,287.54998779296875,287.4402770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920306038111,4.9322110839966635e-09,0.0009920257143676,-0.0119739966467022,0.0,0.0,0.0,-0.0072579239495098,60.0,0.0747848004102706,-0.0,-6.709799293957985e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
