time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12356940,298.027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.61883544921875,0.0,0.0,9.308331937063484e-05,297.9818420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.61883544921875,0.0,0.0,9.80212353169918e-05,298.04986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.61883544921875,0.0,0.0,7.239815022330731e-05,297.78094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6188659667969,0.0,0.0,9.80212280410342e-05,298.1075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6187438964844,0.0,0.0,0.0004649703332688,287.5514831542969,294.1499938964844,287.54998779296875,285.8099060058594,287.8970642089844,287.54998779296875,287.4403076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918113937601,4.906581807517796e-09,0.0009918065043166,-0.0119068510830402,0.0,0.0,0.0,-0.0072452183812856,60.0,0.07474897056818,-0.0,-6.706834909664394e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357000,298.02655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6178894042969,0.0,0.0,9.306275751441716e-05,297.98114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6178894042969,0.0,0.0,9.7999582067132e-05,298.0489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6178894042969,0.0,0.0,7.238215766847134e-05,297.7811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.617919921875,0.0,0.0,9.7999582067132e-05,298.1072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6177978515625,0.0,0.0,0.0004648676258511,287.5507202148437,294.1499938964844,287.54998779296875,285.8005676269531,287.89404296875,287.54998779296875,287.4403381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915923001244,4.880951642860509e-09,0.0009915874106809,-0.0118397017940878,0.0,0.0,0.0,-0.0072325123474001,60.0,0.07471314817667,-0.0,-6.703870525370803e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357060,298.0260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.616943359375,0.0,0.0,9.304202103521676e-05,297.9804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6169738769531,0.0,0.0,9.797774691833185e-05,298.04815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6169738769531,0.0,0.0,7.236602687044069e-05,297.7813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.61700439453125,0.0,0.0,9.797773964237422e-05,298.1069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6168518066406,0.0,0.0,0.0004647640162147,287.54998779296875,294.1499938964844,287.54998779296875,285.7912902832031,287.8910522460937,287.54998779296875,287.4403686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913711110129,4.8550972131522485e-09,0.0009913662215694,-0.0117719639092683,0.0,0.0,0.0,-0.007219695020467,60.0,0.0746771320700645,-0.0,-6.70088127208146e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357120,298.0254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.61602783203125,0.0,0.0,9.302127728005873e-05,297.9798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.61602783203125,0.0,0.0,9.795589721761644e-05,298.0473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.61602783203125,0.0,0.0,7.234988879645243e-05,297.7816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6160583496094,0.0,0.0,9.795588994165882e-05,298.10662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6159362792969,0.0,0.0,0.0004646604065783,287.5492553710937,294.1499938964844,287.54998779296875,285.7820739746094,287.8880615234375,287.54998779296875,287.4403991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911500383168,4.829238342551889e-09,0.0009911451488733,-0.0117042167112231,0.0,0.0,0.0,-0.0072068758308887,60.0,0.074641115963459,-0.0,-6.697892018792119e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357180,298.0249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6151123046875,0.0,0.0,9.300052624894306e-05,297.9792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6151123046875,0.0,0.0,9.793404751690105e-05,298.0465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6151123046875,0.0,0.0,7.233375072246417e-05,297.7818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6151428222656,0.0,0.0,9.793404024094345e-05,298.1063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6150207519531,0.0,0.0,0.0004645567387342,287.54852294921875,294.1499938964844,287.54998779296875,285.7729797363281,287.8851318359375,287.54998779296875,287.4404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099092873279,4.8033714783457534e-09,0.0009909239597618,-0.0116364462301135,0.0,0.0,0.0,-0.0071940524503588,60.0,0.0746050626039505,-0.0,-6.694902765502776e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357240,298.02447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6141662597656,0.0,0.0,9.29797679418698e-05,297.97857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6141967773437,0.0,0.0,9.791219054022804e-05,298.0456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6141967773437,0.0,0.0,7.231761264847592e-05,297.7821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6142272949219,0.0,0.0,9.791219054022804e-05,298.1061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.61407470703125,0.0,0.0,0.0004644530999939,287.5477905273437,294.1499938964844,287.54998779296875,285.7640380859375,287.8821716308594,287.54998779296875,287.4404602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907075436785,4.7775028377827775e-09,0.0009907027706503,-0.0115686720237135,0.0,0.0,0.0,-0.0071812286041677,60.0,0.0745690092444419,-0.0,-6.691913512213432e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357300,298.0240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6132507324219,0.0,0.0,9.295920608565213e-05,297.9779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.61328125,0.0,0.0,9.789053729036824e-05,298.044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.61328125,0.0,0.0,7.230161281768233e-05,297.78240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6133117675781,0.0,0.0,9.78905300144106e-05,298.1058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6131896972656,0.0,0.0,0.0004643503634724,287.54705810546875,294.1499938964844,287.54998779296875,285.7552490234375,287.8793029785156,287.54998779296875,287.44049072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904883336275,4.751864679519713e-09,0.0009904835605993,-0.011501501314342,0.0,0.0,0.0,-0.0071685183793306,60.0,0.074533075094223,-0.0,-6.688951970090784e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357360,298.0235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.61236572265625,0.0,0.0,9.293876064475626e-05,297.97735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.61236572265625,0.0,0.0,9.786900773178786e-05,298.04412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.61236572265625,0.0,0.0,7.228571485029534e-05,297.7826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6123962402344,0.0,0.0,9.786900045583025e-05,298.10565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6122741699219,0.0,0.0,0.0004642482381314,287.5463562011719,294.1499938964844,287.54998779296875,285.7466735839844,287.8764343261719,287.54998779296875,287.4405212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902704041451,4.7263815083908875e-09,0.0009902656311169,-0.0114347366616129,0.0,0.0,0.0,-0.0071558854542672,60.0,0.0744972378015518,-0.0,-6.686008902079267e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357420,298.0230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6114501953125,0.0,0.0,9.291849710280076e-05,297.9767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6114501953125,0.0,0.0,9.784766734810546e-05,298.0433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6114501953125,0.0,0.0,7.226995512610301e-05,297.782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6114807128906,0.0,0.0,9.784766007214785e-05,298.1054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6113586425781,0.0,0.0,0.000464147015009,287.5456237792969,294.1499938964844,287.54998779296875,285.73828125,287.87359619140625,287.54998779296875,287.4405517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900543373078,4.7011203818669856e-09,0.0009900496806949,-0.0113685531541705,0.0,0.0,0.0,-0.0071433624252676,60.0,0.0744615420699119,-0.0,-6.683091413606236e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357480,298.0226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.61053466796875,0.0,0.0,9.289824811276048e-05,297.9761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6105651855469,0.0,0.0,9.78263487922959e-05,298.0426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6105651855469,0.0,0.0,7.22542026778683e-05,297.7832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.610595703125,0.0,0.0,9.782634151633828e-05,298.1051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6104431152344,0.0,0.0,0.0004640458791982,287.544921875,294.1499938964844,287.54998779296875,285.73016357421875,287.87078857421875,287.54998779296875,287.4405517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898385033011,4.675884568428046e-09,0.0009898338466882,-0.0113024367019534,0.0,0.0,0.0,-0.0071308515034615,60.0,0.0744258463382721,-0.0,-6.680178188389618e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357540,298.02215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6096496582031,0.0,0.0,9.287867578677832e-05,297.9756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6096496582031,0.0,0.0,9.780573600437492e-05,298.0419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6096496582031,0.0,0.0,7.223898137453943e-05,297.78350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.60968017578125,0.0,0.0,9.780572872841732e-05,298.1050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.60955810546875,0.0,0.0,0.0004639481194317,287.5442199707031,294.1499938964844,287.54998779296875,285.72235107421875,287.86798095703125,287.54998779296875,287.4405822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896298870444,4.651487195417303e-09,0.0009896252304315,-0.0112385163083672,0.0,0.0,0.0,-0.0071187568828463,60.0,0.0743906199932098,-0.0,-6.677362307527801e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357600,298.0216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6087646484375,0.0,0.0,9.28591107367538e-05,297.9750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6087646484375,0.0,0.0,9.778513049241155e-05,298.0411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6087646484375,0.0,0.0,7.222376734716818e-05,297.7837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6087951660156,0.0,0.0,9.778513049241155e-05,298.10479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6086730957031,0.0,0.0,0.000463850388769,287.54351806640625,294.1499938964844,287.54998779296875,285.7148132324219,287.8652038574219,287.54998779296875,287.44061279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894212707877,4.627096927833918e-09,0.0009894166141748,-0.01117461360991,0.0,0.0,0.0,-0.0071066655218601,60.0,0.0743554010987281,-0.0,-6.674547847751455e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357660,298.0212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6078796386719,0.0,0.0,9.28403460420668e-05,297.9745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6078796386719,0.0,0.0,9.776536899153145e-05,298.0404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6078796386719,0.0,0.0,7.220917177619413e-05,297.7840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.60791015625,0.0,0.0,9.776536899153145e-05,298.1046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6077880859375,0.0,0.0,0.0004637566453311,287.5428161621094,294.1499938964844,287.54998779296875,285.7076416015625,287.86248779296875,287.54998779296875,287.4406433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892212692648,4.603704084615856e-09,0.0009892166126519,-0.0111133251339197,0.0,0.0,0.0,-0.007095068693161,60.0,0.0743207931518554,-0.0,-6.671849206441038e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357720,298.02081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.60699462890625,0.0,0.0,9.282158862333743e-05,297.9739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.60699462890625,0.0,0.0,9.774562204256654e-05,298.03973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.60699462890625,0.0,0.0,7.219458348117769e-05,297.7843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6070251464844,0.0,0.0,9.774561476660892e-05,298.1044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6069030761719,0.0,0.0,0.0004636629601009,287.5421447753906,294.1499938964844,287.54998779296875,285.7008056640625,287.8597412109375,287.54998779296875,287.440673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890212677419,4.58032323180646e-09,0.000989016611129,-0.0110520673915743,0.0,0.0,0.0,-0.0070834779180586,60.0,0.0742861852049827,-0.0,-6.669151986216093e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357780,298.0203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6061096191406,0.0,0.0,9.280352969653904e-05,297.9734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6061096191406,0.0,0.0,9.772660268936306e-05,298.0390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6061096191406,0.0,0.0,7.21805336070247e-05,297.7845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.60614013671875,0.0,0.0,9.772660268936306e-05,298.104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.60601806640625,0.0,0.0,0.0004635727382265,287.5414428710937,294.1499938964844,287.54998779296875,285.69439697265625,287.8570251464844,287.54998779296875,287.4407043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888287167996,4.55781368202679e-09,0.000988824176602,-0.0109930923208594,0.0,0.0,0.0,-0.0070723188109695,60.0,0.0742519795894622,-0.0,-6.666555663059627e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357840,298.0199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.605224609375,0.0,0.0,9.278612560592592e-05,297.9728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.605224609375,0.0,0.0,9.770827455213292e-05,298.0383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.605224609375,0.0,0.0,7.21669930499047e-05,297.7848205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6052551269531,0.0,0.0,9.770826727617532e-05,298.10406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6051330566406,0.0,0.0,0.000463485775981,287.540771484375,294.1499938964844,287.54998779296875,285.6883850097656,287.8543395996094,287.54998779296875,287.44073486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886430343613,4.536109710073788e-09,0.0009886384941637,-0.0109362285584211,0.0,0.0,0.0,-0.007061559241265,60.0,0.074218213558197,-0.0,-6.66405313154428e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357900,298.0195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6043395996094,0.0,0.0,9.276968921767548e-05,297.97235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6043701171875,0.0,0.0,9.76909723249264e-05,298.03765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6043701171875,0.0,0.0,7.21542164683342e-05,297.7850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6044006347656,0.0,0.0,9.76909650489688e-05,298.1039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6042785644531,0.0,0.0,0.0004634037031792,287.54010009765625,294.1499938964844,287.54998779296875,285.6828308105469,287.8516845703125,287.54998779296875,287.4407653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884679457172,4.5156269834478735e-09,0.0009884634055197,-0.0108825638890266,0.0,0.0,0.0,-0.007051405031234,60.0,0.0741854906082153,-0.0,-6.661691998033349e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357960,298.01904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6034851074219,0.0,0.0,9.275375487050042e-05,297.9718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.603515625,0.0,0.0,9.767418669071048e-05,298.0369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6034851074219,0.0,0.0,7.214181823655963e-05,297.78521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.603515625,0.0,0.0,9.767417941475288e-05,298.1037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6033935546875,0.0,0.0,0.000463324075099,287.5394287109375,294.1499938964844,287.54998779296875,285.6777648925781,287.8490905761719,287.54998779296875,287.4407958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882980957627,4.495754879485503e-09,0.0009882936719805,-0.0108304983004927,0.0,0.0,0.0,-0.0070415544323623,60.0,0.0741531997919082,-0.0,-6.659401208253257e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358020,298.01861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6026306152344,0.0,0.0,9.27385117392987e-05,297.9712829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6026306152344,0.0,0.0,9.76581359282136e-05,298.03631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6026306152344,0.0,0.0,7.212996570160612e-05,297.785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6026611328125,0.0,0.0,9.765812865225598e-05,298.10357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6025390625,0.0,0.0,0.0004632479685824,287.53875732421875,294.1499938964844,287.54998779296875,285.6732177734375,287.84649658203125,287.54998779296875,287.4408264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881355799734,4.476754966731278e-09,0.0009881311561912,-0.0107807181775569,0.0,0.0,0.0,-0.0070321350358426,60.0,0.0741214379668235,-0.0,-6.65721202608438e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358080,298.0181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6017761230469,0.0,0.0,9.272355964640155e-05,297.97076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6017761230469,0.0,0.0,9.76423907559365e-05,298.03564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6017761230469,0.0,0.0,7.211833872133866e-05,297.7855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.601806640625,0.0,0.0,9.764238347997888e-05,298.1033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6016845703125,0.0,0.0,0.0004631732881534,287.5380859375,294.1499938964844,287.54998779296875,285.669189453125,287.8439025878906,287.54998779296875,287.4408264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879759745672,4.4581169866830805e-09,0.0009879714343696,-0.0107318861410021,0.0,0.0,0.0,-0.007022893987596,60.0,0.0740898326039314,-0.0,-6.65506405539418e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358140,298.0177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6009216308594,0.0,0.0,9.271038288716228e-05,297.97021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6009216308594,0.0,0.0,9.762851550476626e-05,298.03497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6009216308594,0.0,0.0,7.210808689706028e-05,297.7856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6009521484375,0.0,0.0,9.762850822880864e-05,298.1032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.600830078125,0.0,0.0,0.0004631074552889,287.53741455078125,294.1499938964844,287.54998779296875,285.6657409667969,287.8413391113281,287.54998779296875,287.4408569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878356941044,4.441690126810727e-09,0.0009878312703222,-0.0106888469308614,0.0,0.0,0.0,-0.0070147514343261,60.0,0.0740596279501915,-0.0,-6.653171880088848e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358200,298.0172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6000671386719,0.0,0.0,9.269724250771104e-05,297.9696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.60009765625,0.0,0.0,9.761467663338408e-05,298.0343322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6000671386719,0.0,0.0,7.209786417661235e-05,297.7857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.60009765625,0.0,0.0,9.761466935742646e-05,298.1030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5999755859375,0.0,0.0,0.0004630417970474,287.5367736816406,294.1499938964844,287.54998779296875,285.6628723144531,287.8388061523437,287.54998779296875,287.4408874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876954136416,4.4253001263427905e-09,0.0009876909898594,-0.0106459055095911,0.0,0.0,0.0,-0.0070066261105239,60.0,0.0740294307470321,-0.0,-6.651283968039935e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358260,298.0167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5992126464844,0.0,0.0,9.268586291000248e-05,297.9691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5992431640625,0.0,0.0,9.760269313119352e-05,298.0336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5992431640625,0.0,0.0,7.20890166121535e-05,297.7858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5992736816406,0.0,0.0,9.76026858552359e-05,298.1029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5991516113281,0.0,0.0,0.0004629849572665,287.5361328125,294.1499938964844,287.54998779296875,285.66064453125,287.8363037109375,287.54998779296875,287.44091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875742252916,4.41111369653413e-09,0.0009875698015093,-0.0106087354943156,0.0,0.0,0.0,-0.006999593693763,60.0,0.0740006193518638,-0.0,-6.649649719747687e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358320,298.0162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.598388671875,0.0,0.0,9.267452696803956e-05,297.9686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.598388671875,0.0,0.0,9.759076056070626e-05,298.0329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.598388671875,0.0,0.0,7.208019815152511e-05,297.7859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5984191894531,0.0,0.0,9.759075328474864e-05,298.10272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5982971191406,0.0,0.0,0.0004629283503163,287.5354919433594,294.1499938964844,287.54998779296875,285.6590576171875,287.83380126953125,287.54998779296875,287.4409484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874532697722,4.3969818896982815e-09,0.00098744884599,-0.0105717107653617,0.0,0.0,0.0,-0.0069925873540341,60.0,0.0739718154072761,-0.0,-6.648022576882795e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358380,298.0157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5975646972656,0.0,0.0,9.266554116038606e-05,297.9681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5975646972656,0.0,0.0,9.75812945398502e-05,298.0323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5975646972656,0.0,0.0,7.20732132322155e-05,297.7859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5975952148437,0.0,0.0,9.75812872638926e-05,298.1025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.59747314453125,0.0,0.0,0.0004628834722097,287.53485107421875,294.1499938964844,287.54998779296875,285.6581420898437,287.83135986328125,287.54998779296875,287.44097900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873574599623,4.385774854398505e-09,0.0009873530361801,-0.0105423480272293,0.0,0.0,0.0,-0.0069870320148766,60.0,0.0739449113607406,-0.0,-6.646732231274656e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358440,298.0152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5967102050781,0.0,0.0,9.2656584456563e-05,297.9675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.59674072265625,0.0,0.0,9.75718576228246e-05,298.0316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.59674072265625,0.0,0.0,7.20662428648211e-05,297.7859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5967712402344,0.0,0.0,9.75718576228246e-05,298.1023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5966491699219,0.0,0.0,0.0004628387105185,287.5342102050781,294.1499938964844,287.54998779296875,285.657958984375,287.8288879394531,287.54998779296875,287.4410095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872617665678,4.374600237611048e-09,0.0009872574592009,-0.0105130700394511,0.0,0.0,0.0,-0.0069814915768802,60.0,0.0739180147647857,-0.0,-6.645445438380193e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358500,298.01470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.59588623046875,0.0,0.0,9.264952677767724e-05,297.967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5959167480469,0.0,0.0,9.756442887010051e-05,298.0309753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5959167480469,0.0,0.0,7.20607495168224e-05,297.78582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5959167480469,0.0,0.0,9.756442159414291e-05,298.1022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5958251953125,0.0,0.0,0.0004628034657798,287.5335693359375,294.1499938964844,287.54998779296875,285.65850830078125,287.82647705078125,287.54998779296875,287.4410400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871866786852,4.365794392668931e-09,0.000987182254903,-0.0104899983853101,0.0,0.0,0.0,-0.0069771269336342,60.0,0.0738926082849502,-0.0,-6.644431493896263e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358560,298.01416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5950622558594,0.0,0.0,9.26432476262562e-05,297.9664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5950927734375,0.0,0.0,9.755781502462924e-05,298.0303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5950927734375,0.0,0.0,7.205586734926328e-05,297.7857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5951232910156,0.0,0.0,9.755780774867162e-05,298.1019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5950012207031,0.0,0.0,0.0004627720918506,287.5329284667969,294.1499938964844,287.54998779296875,285.6598205566406,287.8240661621094,287.54998779296875,287.4410705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871196234598,4.357961547185596e-09,0.0009871153160929,-0.0104694757610559,0.0,0.0,0.0,-0.0069732437841594,60.0,0.0738678574562072,-0.0,-6.643529815164585e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358620,298.0136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5942687988281,0.0,0.0,9.263845277018844e-05,297.9659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5942687988281,0.0,0.0,9.7552765510045e-05,298.02960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5942687988281,0.0,0.0,7.20521347830072e-05,297.7855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.59429931640625,0.0,0.0,9.755275823408738e-05,298.101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5941772460937,0.0,0.0,0.0004627481393981,287.5323181152344,294.1499938964844,287.54998779296875,285.66192626953125,287.8216857910156,287.54998779296875,287.44110107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870684007182,4.351972116012348e-09,0.0009870640933513,-0.0104537839069962,0.0,0.0,0.0,-0.0069702747277915,60.0,0.0738442540168762,-0.0,-6.642840588710899e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358680,298.0130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.59344482421875,0.0,0.0,9.263465472031383e-05,297.9653625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.59344482421875,0.0,0.0,9.75487710093148e-05,298.0289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.59344482421875,0.0,0.0,7.204918802017346e-05,297.785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5934753417969,0.0,0.0,9.75487637333572e-05,298.1015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5933532714844,0.0,0.0,0.0004627291928045,287.5317077636719,294.1499938964844,287.54998779296875,285.6648254394531,287.8193359375,287.54998779296875,287.44110107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870275389403,4.3472350164108775e-09,0.0009870232315734,-0.0104413721710443,0.0,0.0,0.0,-0.0069679240696132,60.0,0.0738214254379272,-0.0,-6.642294891889834e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358740,298.0124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5926208496094,0.0,0.0,9.26328866626136e-05,297.9647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5926513671875,0.0,0.0,9.754690836416556e-05,298.0281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5926513671875,0.0,0.0,7.204781286418438e-05,297.78515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5926513671875,0.0,0.0,9.754690108820796e-05,298.10137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5925598144531,0.0,0.0,0.0004627203743439,287.5310974121094,294.1499938964844,287.54998779296875,285.6686096191406,287.8169860839844,287.54998779296875,287.4411315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870089124888,4.3450225639674045e-09,0.0009870046051219,-0.0104355756193399,0.0,0.0,0.0,-0.0069668292999267,60.0,0.0738002583384513,-0.0,-6.642040517590432e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358800,298.0118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5918273925781,0.0,0.0,9.263130777981132e-05,297.96417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5918273925781,0.0,0.0,9.754524216987193e-05,298.0274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5918273925781,0.0,0.0,7.204658322734758e-05,297.7848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.59185791015625,0.0,0.0,9.754523489391433e-05,298.1011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5917358398437,0.0,0.0,0.000462712458102,287.53045654296875,294.1499938964844,287.54998779296875,285.6732788085937,287.8146667480469,287.54998779296875,287.441162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869916830211,4.343036597020955e-09,0.0009869872592389,-0.0104303713887929,0.0,0.0,0.0,-0.0069658430293202,60.0,0.073779210448265,-0.0,-6.641811722829516e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358860,298.0111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5910339355469,0.0,0.0,9.263130050385372e-05,297.96356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5910339355469,0.0,0.0,9.754523489391433e-05,298.0267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5910339355469,0.0,0.0,7.204657595138997e-05,297.7845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.591064453125,0.0,0.0,9.754523489391433e-05,298.1009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5909423828125,0.0,0.0,0.0004627124289982,287.5298767089844,294.1499938964844,287.54998779296875,285.6783752441406,287.8123779296875,287.54998779296875,287.4411926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869916830211,4.3430223861662415e-09,0.0009869873756542,-0.0104303350672125,0.0,0.0,0.0,-0.0069658369757235,60.0,0.0737600922584533,-0.0,-6.641810301744044e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358920,298.0104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5902404785156,0.0,0.0,9.263130050385372e-05,297.96295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5902404785156,0.0,0.0,9.754523489391433e-05,298.0260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5902404785156,0.0,0.0,7.204657595138997e-05,297.7841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5902709960937,0.0,0.0,9.754523489391433e-05,298.1006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.59014892578125,0.0,0.0,0.0004627124289982,287.5292663574219,294.1499938964844,287.54998779296875,285.6834716796875,287.8100891113281,287.54998779296875,287.44122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343012172114413e-09,0.0009869872592389,-0.0104303080588579,0.0,0.0,0.0,-0.006965831387788,60.0,0.0737409740686416,-0.0,-6.641808880658574e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358980,298.0097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5894470214844,0.0,0.0,9.263130777981132e-05,297.9623413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5894470214844,0.0,0.0,9.754524216987193e-05,298.0252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5894470214844,0.0,0.0,7.204658322734758e-05,297.7837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5894775390625,0.0,0.0,9.754524216987193e-05,298.10040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.58935546875,0.0,0.0,0.000462712458102,287.5286560058594,294.1499938964844,287.54998779296875,285.6885681152344,287.807861328125,287.54998779296875,287.4412536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343009507579154e-09,0.0009869872592389,-0.0104303015395998,0.0,0.0,0.0,-0.0069658304564654,60.0,0.0737225115299224,-0.0,-6.641808880658574e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359040,298.00909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5886535644531,0.0,0.0,9.263131505576894e-05,297.9617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5886535644531,0.0,0.0,9.754524944582954e-05,298.0245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5886535644531,0.0,0.0,7.20465905033052e-05,297.7833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.58868408203125,0.0,0.0,9.754524944582954e-05,298.10015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58856201171875,0.0,0.0,0.0004627125163096,287.528076171875,294.1499938964844,287.54998779296875,285.69366455078125,287.8056030273437,287.54998779296875,287.4412841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343007731222315e-09,0.0009869871428236,-0.010430296882987,0.0,0.0,0.0,-0.0069658295251429,60.0,0.0737040489912033,-0.0,-6.641808880658574e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359100,298.00836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5878601074219,0.0,0.0,9.263132233172656e-05,297.9610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.587890625,0.0,0.0,9.754525672178715e-05,298.0237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5878601074219,0.0,0.0,7.204659777926281e-05,297.7828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.587890625,0.0,0.0,9.754525672178715e-05,298.0998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5877990722656,0.0,0.0,0.0004627125454135,287.5274963378906,294.1499938964844,287.54998779296875,285.6987609863281,287.80340576171875,287.54998779296875,287.4413146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343007287133105e-09,0.0009869871428236,-0.0104302950203418,0.0,0.0,0.0,-0.0069658290594816,60.0,0.0736858770251274,-0.0,-6.641808170115837e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359160,298.00762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.58709716796875,0.0,0.0,9.263132960768417e-05,297.9603881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.58709716796875,0.0,0.0,9.754527127370238e-05,298.02301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58709716796875,0.0,0.0,7.204660505522043e-05,297.7823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5871276855469,0.0,0.0,9.754526399774476e-05,298.0995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5870056152344,0.0,0.0,0.0004627126036211,287.5268859863281,294.1499938964844,287.54998779296875,285.703857421875,287.8012084960937,287.54998779296875,287.4413146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343007287133105e-09,0.0009869871428236,-0.0104302950203418,0.0,0.0,0.0,-0.0069658290594816,60.0,0.0736677646636962,-0.0,-6.641808170115837e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359220,298.00689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5863037109375,0.0,0.0,9.26313441595994e-05,297.959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5863342285156,0.0,0.0,9.754527854966e-05,298.022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5863037109375,0.0,0.0,7.204660505522043e-05,297.7818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5863342285156,0.0,0.0,9.754527127370238e-05,298.0992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.58624267578125,0.0,0.0,0.000462712632725,287.5263061523437,294.1499938964844,287.54998779296875,285.7089538574219,287.7990417480469,287.54998779296875,287.4413452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.0736496895551681,-0.0,-6.641808170115837e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
