time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12359280,298.00616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5855407714844,0.0,0.0,9.2631351435557e-05,297.9590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5855407714844,0.0,0.0,9.75452858256176e-05,298.0214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5855407714844,0.0,0.0,7.204661233117804e-05,297.7813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5855712890625,0.0,0.0,9.754527854966e-05,298.0989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.58544921875,0.0,0.0,0.0004627126909326,287.5257263183594,294.1499938964844,287.54998779296875,285.71405029296875,287.796875,287.54998779296875,287.4413757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.07363161444664,-0.0,-6.641808170115837e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359340,298.00543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5847473144531,0.0,0.0,9.263135871151462e-05,297.9584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.58477783203125,0.0,0.0,9.754529310157524e-05,298.0206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.58477783203125,0.0,0.0,7.204661960713565e-05,297.7808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5848083496094,0.0,0.0,9.754529310157524e-05,298.09869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5846862792969,0.0,0.0,0.0004627127200365,287.525146484375,294.1499938964844,287.54998779296875,285.7191467285156,287.7947082519531,287.54998779296875,287.44140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.0736136063933372,-0.0,-6.641808170115837e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359400,298.0046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.583984375,0.0,0.0,9.263136598747224e-05,297.9577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5840148925781,0.0,0.0,9.754530765349044e-05,298.0198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5840148925781,0.0,0.0,7.204662688309327e-05,297.7803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5840148925781,0.0,0.0,9.754530037753284e-05,298.0983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5839233398437,0.0,0.0,0.0004627127491403,287.52459716796875,294.1499938964844,287.54998779296875,285.7242431640625,287.7925720214844,287.54998779296875,287.4414367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.0735956355929374,-0.0,-6.641808170115837e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359460,298.00390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5832214355469,0.0,0.0,9.263137326342984e-05,297.95703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.583251953125,0.0,0.0,9.754531492944808e-05,298.0190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.583251953125,0.0,0.0,7.204663415905088e-05,297.7798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.583251953125,0.0,0.0,9.754530765349044e-05,298.0980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5831604003906,0.0,0.0,0.0004627128073479,287.5240173339844,294.1499938964844,287.54998779296875,285.7293395996094,287.7904663085937,287.54998779296875,287.44146728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.0735777094960212,-0.0,-6.641808170115837e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359520,298.0031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5824584960937,0.0,0.0,9.263138053938746e-05,297.9563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5824890136719,0.0,0.0,9.754532220540568e-05,298.0182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5824890136719,0.0,0.0,7.20466414350085e-05,297.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5824890136719,0.0,0.0,9.754531492944808e-05,298.09771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5823974609375,0.0,0.0,0.0004627128364518,287.5234680175781,294.1499938964844,287.54998779296875,285.73443603515625,287.78839111328125,287.54998779296875,287.4414978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.0735597908496856,-0.0,-6.641808170115837e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359580,298.0023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.58172607421875,0.0,0.0,9.263139509130268e-05,297.95562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58172607421875,0.0,0.0,9.75453294813633e-05,298.0174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.58172607421875,0.0,0.0,7.204664871096611e-05,297.7787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5817565917969,0.0,0.0,9.754532220540568e-05,298.0973815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5816650390625,0.0,0.0,0.0004627128946594,287.5228881835937,294.1499938964844,287.54998779296875,285.7395324707031,287.78631591796875,287.54998779296875,287.4415283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.0735419020056724,-0.0,-6.641808170115837e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359640,298.0015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5809631347656,0.0,0.0,9.263140236726032e-05,297.9549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5809936523437,0.0,0.0,9.754533675732092e-05,298.01666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5809631347656,0.0,0.0,7.204665598692372e-05,297.77813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5809936523437,0.0,0.0,9.754533675732092e-05,298.0970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5809020996094,0.0,0.0,0.0004627129237633,287.5223388671875,294.1499938964844,287.54998779296875,285.74462890625,287.7842712402344,287.54998779296875,287.4415588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.0735240131616592,-0.0,-6.641808170115837e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359700,298.00079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5802307128906,0.0,0.0,9.263140964321792e-05,297.9542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5802307128906,0.0,0.0,9.754534403327852e-05,298.0158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5802307128906,0.0,0.0,7.204666326288134e-05,297.7775573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.58026123046875,0.0,0.0,9.754534403327852e-05,298.0966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5801696777344,0.0,0.0,0.0004627129819709,287.52178955078125,294.1499938964844,287.54998779296875,285.7497253417969,287.7822570800781,287.54998779296875,287.4415588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.0735061466693878,-0.0,-6.641808170115837e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359760,298.0,303.1499938964844,285.1499938964844,0.0,-0.0,287.5794982910156,0.0,0.0,9.263141691917554e-05,297.9534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5794982910156,0.0,0.0,9.754535858519375e-05,298.0150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5794982910156,0.0,0.0,7.204666326288134e-05,297.7769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5795288085937,0.0,0.0,9.754535130923614e-05,298.0963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57940673828125,0.0,0.0,0.0004627130110748,287.521240234375,294.1499938964844,287.54998779296875,285.7547912597656,287.7802429199219,287.54998779296875,287.44158935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.0734882950782775,-0.0,-6.641808170115837e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359820,297.99920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5787658691406,0.0,0.0,9.263142419513316e-05,297.9527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5787658691406,0.0,0.0,9.754536586115135e-05,298.0141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5787658691406,0.0,0.0,7.204667053883895e-05,297.7763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.57879638671875,0.0,0.0,9.754535858519375e-05,298.095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57867431640625,0.0,0.0,0.0004627130401786,287.5207214355469,294.1499938964844,287.54998779296875,285.7598876953125,287.7782592773437,287.54998779296875,287.4416198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.0734704434871673,-0.0,-6.641808170115837e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359880,297.9984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5780334472656,0.0,0.0,9.263143147109076e-05,297.9520568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5780334472656,0.0,0.0,9.754537313710898e-05,298.01336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5780334472656,0.0,0.0,7.204667781479657e-05,297.7757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5780639648437,0.0,0.0,9.754536586115135e-05,298.0955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57794189453125,0.0,0.0,0.0004627130983863,287.5201721191406,294.1499938964844,287.54998779296875,285.7649841308594,287.7762756347656,287.54998779296875,287.441650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.0734525993466377,-0.0,-6.641808170115837e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359940,297.9975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5773010253906,0.0,0.0,9.263143874704838e-05,297.9513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5773010253906,0.0,0.0,9.75453804130666e-05,298.0125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5773010253906,0.0,0.0,7.204668509075418e-05,297.77520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57733154296875,0.0,0.0,9.754537313710898e-05,298.09521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5772399902344,0.0,0.0,0.0004627131274901,287.5196228027344,294.1499938964844,287.54998779296875,285.7700500488281,287.7743530273437,287.54998779296875,287.4416809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.0734347701072692,-0.0,-6.641808170115837e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360000,297.9967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5765686035156,0.0,0.0,9.2631446023006e-05,297.9505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5765686035156,0.0,0.0,9.75453876890242e-05,298.01171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5765686035156,0.0,0.0,7.20466923667118e-05,297.77459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5765991210937,0.0,0.0,9.75453876890242e-05,298.0948181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5765075683594,0.0,0.0,0.0004627131856977,287.51910400390625,294.1499938964844,287.54998779296875,285.775146484375,287.7723999023437,287.54998779296875,287.44171142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.0734169483184814,-0.0,-6.641808170115837e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360060,297.9960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5758361816406,0.0,0.0,9.26314532989636e-05,297.9498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.57586669921875,0.0,0.0,9.754539496498182e-05,298.0108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5758361816406,0.0,0.0,7.204669964266941e-05,297.77398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57586669921875,0.0,0.0,9.754539496498182e-05,298.0944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5757751464844,0.0,0.0,0.0004627132148016,287.5185852050781,294.1499938964844,287.54998779296875,285.7802429199219,287.7704772949219,287.54998779296875,287.4417419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.0733991414308548,-0.0,-6.641808170115837e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360120,297.99517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5751342773437,0.0,0.0,9.263146057492122e-05,297.9491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5751342773437,0.0,0.0,9.754540224093944e-05,298.01007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5751342773437,0.0,0.0,7.204669964266941e-05,297.7734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5751647949219,0.0,0.0,9.754540224093944e-05,298.09405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5750732421875,0.0,0.0,0.0004627132439054,287.5180358886719,294.1499938964844,287.54998779296875,285.7853088378906,287.7685852050781,287.54998779296875,287.4417724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.0733813345432281,-0.0,-6.641808170115837e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360180,297.994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57440185546875,0.0,0.0,9.263146785087883e-05,297.9483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5744323730469,0.0,0.0,9.754540951689704e-05,298.0092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5744323730469,0.0,0.0,7.204670691862702e-05,297.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5744323730469,0.0,0.0,9.754540951689704e-05,298.0936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5743408203125,0.0,0.0,0.0004627133021131,287.5175170898437,294.1499938964844,287.54998779296875,285.7904052734375,287.7666931152344,287.54998779296875,287.4417724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.0733635425567627,-0.0,-6.641808170115837e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360240,297.9935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5736999511719,0.0,0.0,9.263148240279406e-05,297.9476623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5736999511719,0.0,0.0,9.754542406881228e-05,298.0084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5736999511719,0.0,0.0,7.204671419458464e-05,297.77215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57373046875,0.0,0.0,9.754541679285468e-05,298.0932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5736389160156,0.0,0.0,0.0004627133312169,287.5169982910156,294.1499938964844,287.54998779296875,285.79547119140625,287.7648010253906,287.54998779296875,287.4418029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.0733457505702972,-0.0,-6.641808170115837e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360300,297.99273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.572998046875,0.0,0.0,9.263148967875168e-05,297.9469299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.572998046875,0.0,0.0,9.75454313447699e-05,298.007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.572998046875,0.0,0.0,7.204672147054225e-05,297.77154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5730285644531,0.0,0.0,9.754542406881228e-05,298.0928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57293701171875,0.0,0.0,0.0004627133603207,287.5164794921875,294.1499938964844,287.54998779296875,285.8005676269531,287.7629699707031,287.54998779296875,287.4418334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.0733279734849929,-0.0,-6.641808170115837e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360360,297.991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5722961425781,0.0,0.0,9.263149695470928e-05,297.9461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5722961425781,0.0,0.0,9.754543862072752e-05,298.0067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5722961425781,0.0,0.0,7.204672874649987e-05,297.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.57232666015625,0.0,0.0,9.75454313447699e-05,298.0924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5722351074219,0.0,0.0,0.0004627134185284,287.5159912109375,294.1499938964844,287.54998779296875,285.8056335449219,287.7611389160156,287.54998779296875,287.4418640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.0733102113008499,-0.0,-6.641808170115837e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360420,297.9911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.57159423828125,0.0,0.0,9.26315042306669e-05,297.9454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57159423828125,0.0,0.0,9.754544589668512e-05,298.00592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57159423828125,0.0,0.0,7.204672874649987e-05,297.77032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5716247558594,0.0,0.0,9.754543862072752e-05,298.09210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.571533203125,0.0,0.0,0.0004627134476322,287.5154724121094,294.1499938964844,287.54998779296875,285.81072998046875,287.7593078613281,287.54998779296875,287.44189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.0732924491167068,-0.0,-6.641808170115837e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360480,297.99029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5708923339844,0.0,0.0,9.263151150662452e-05,297.9447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5709228515625,0.0,0.0,9.754545317264274e-05,298.0050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5708923339844,0.0,0.0,7.204673602245748e-05,297.7696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5709228515625,0.0,0.0,9.754544589668512e-05,298.0917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5708312988281,0.0,0.0,0.000462713476736,287.5149841308594,294.1499938964844,287.54998779296875,285.8157958984375,287.75750732421875,287.54998779296875,287.4419250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.0732746869325637,-0.0,-6.641808170115837e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360540,297.989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5702209472656,0.0,0.0,9.263151878258212e-05,297.9439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5702209472656,0.0,0.0,9.754546044860037e-05,298.0042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5702209472656,0.0,0.0,7.20467432984151e-05,297.7690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5702209472656,0.0,0.0,9.754545317264274e-05,298.09130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5701599121094,0.0,0.0,0.0004627135349437,287.51446533203125,294.1499938964844,287.54998779296875,285.8208923339844,287.7557373046875,287.54998779296875,287.44195556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.0732569471001625,-0.0,-6.641808170115837e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360600,297.9886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.56951904296875,0.0,0.0,9.263152605853976e-05,297.9432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.56951904296875,0.0,0.0,9.754546772455797e-05,298.00341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.56951904296875,0.0,0.0,7.204675057437271e-05,297.7684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5695495605469,0.0,0.0,9.754546044860037e-05,298.0909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5694580078125,0.0,0.0,0.0004627135640475,287.51397705078125,294.1499938964844,287.54998779296875,285.8259582519531,287.7539367675781,287.54998779296875,287.4419860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.0732391998171806,-0.0,-6.641808170115837e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360660,297.98785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.56884765625,0.0,0.0,9.263153333449736e-05,297.9424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.56884765625,0.0,0.0,9.754547500051558e-05,298.0025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.56884765625,0.0,0.0,7.204675785033032e-05,297.767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.56884765625,0.0,0.0,9.754547500051558e-05,298.09051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5687866210937,0.0,0.0,0.0004627135931514,287.51348876953125,294.1499938964844,287.54998779296875,285.8310241699219,287.752197265625,287.54998779296875,287.4419860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.0732214748859405,-0.0,-6.641808170115837e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360720,297.987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5681457519531,0.0,0.0,9.263154061045498e-05,297.94171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5681457519531,0.0,0.0,9.75454822764732e-05,298.00177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5681457519531,0.0,0.0,7.204675785033032e-05,297.7671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.56817626953125,0.0,0.0,9.75454822764732e-05,298.090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5680847167969,0.0,0.0,0.0004627136222552,287.51300048828125,294.1499938964844,287.54998779296875,285.83612060546875,287.7504272460937,287.54998779296875,287.4420166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.0732037425041198,-0.0,-6.641808170115837e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360780,297.9862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5674743652344,0.0,0.0,9.26315478864126e-05,297.94097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5674743652344,0.0,0.0,9.75454895524308e-05,298.0009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5674743652344,0.0,0.0,7.204676512628794e-05,297.7665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5675048828125,0.0,0.0,9.75454895524308e-05,298.0896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5674133300781,0.0,0.0,0.0004627136804629,287.51251220703125,294.1499938964844,287.54998779296875,285.8411865234375,287.74871826171875,287.54998779296875,287.4420471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.0731860324740409,-0.0,-6.641808170115837e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360840,297.98541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5668029785156,0.0,0.0,9.26315551623702e-05,297.9402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5668029785156,0.0,0.0,9.754549682838842e-05,298.0000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5668029785156,0.0,0.0,7.204677240224555e-05,297.76593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5668334960937,0.0,0.0,9.754549682838842e-05,298.0892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5667419433594,0.0,0.0,0.0004627137095667,287.51202392578125,294.1499938964844,287.54998779296875,285.84625244140625,287.7469787597656,287.54998779296875,287.44207763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.0731683149933815,-0.0,-6.641808170115837e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360900,297.9845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5661315917969,0.0,0.0,9.263156243832782e-05,297.9394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5661315917969,0.0,0.0,9.754550410434604e-05,297.999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5661315917969,0.0,0.0,7.204677967820317e-05,297.7652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.566162109375,0.0,0.0,9.754550410434604e-05,298.0888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5660705566406,0.0,0.0,0.0004627137386705,287.51153564453125,294.1499938964844,287.54998779296875,285.851318359375,287.74530029296875,287.54998779296875,287.4421081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.0731506198644638,-0.0,-6.641808170115837e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360960,297.9837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5654602050781,0.0,0.0,9.263156971428543e-05,297.938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5654602050781,0.0,0.0,9.754551138030364e-05,297.9984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5654602050781,0.0,0.0,7.204677967820317e-05,297.7646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.56549072265625,0.0,0.0,9.754551138030364e-05,298.0884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5653991699219,0.0,0.0,0.0004627137677744,287.5110778808594,294.1499938964844,287.54998779296875,285.8564147949219,287.7436218261719,287.54998779296875,287.442138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.0731329247355461,-0.0,-6.641808170115837e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361020,297.98297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5647888183594,0.0,0.0,9.263157699024303e-05,297.93798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5648193359375,0.0,0.0,9.754551865626128e-05,297.99761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5648193359375,0.0,0.0,7.204678695416078e-05,297.7640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5648193359375,0.0,0.0,9.754551865626128e-05,298.08807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5647277832031,0.0,0.0,0.000462713825982,287.5105895996094,294.1499938964844,287.54998779296875,285.8614807128906,287.7419738769531,287.54998779296875,287.4421691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.073115237057209,-0.0,-6.641808170115837e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361080,297.9821472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.56414794921875,0.0,0.0,9.263158426620066e-05,297.9372253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.56414794921875,0.0,0.0,9.754552593221888e-05,297.9967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.56414794921875,0.0,0.0,7.20467942301184e-05,297.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5641784667969,0.0,0.0,9.754552593221888e-05,298.087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5640869140625,0.0,0.0,0.0004627138550858,287.5101318359375,294.1499938964844,287.54998779296875,285.8665466308594,287.74029541015625,287.54998779296875,287.44219970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.0730975493788719,-0.0,-6.641808170115837e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361140,297.9813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5634765625,0.0,0.0,9.263159154215828e-05,297.9364929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5635070800781,0.0,0.0,9.75455332081765e-05,297.9959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5634765625,0.0,0.0,7.204680150607601e-05,297.76275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5635070800781,0.0,0.0,9.75455332081765e-05,298.0872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5634155273437,0.0,0.0,0.0004627138841897,287.5096740722656,294.1499938964844,287.54998779296875,285.8716125488281,287.7386779785156,287.54998779296875,287.44219970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.073079876601696,-0.0,-6.641808170115837e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361200,297.98052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5628356933594,0.0,0.0,9.263159881811588e-05,297.9357604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5628356933594,0.0,0.0,9.754554048413412e-05,297.9951477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5628356933594,0.0,0.0,7.204680150607601e-05,297.7621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5628662109375,0.0,0.0,9.754554048413412e-05,298.0868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5627746582031,0.0,0.0,0.0004627139132935,287.5091857910156,294.1499938964844,287.54998779296875,285.8766784667969,287.7370300292969,287.54998779296875,287.4422302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.0730622038245201,-0.0,-6.641808170115837e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361260,297.979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5621643066406,0.0,0.0,9.26316060940735e-05,297.9349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.56219482421875,0.0,0.0,9.754554776009172e-05,297.99432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.56219482421875,0.0,0.0,7.204680878203362e-05,297.7615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.56219482421875,0.0,0.0,9.754554776009172e-05,298.08642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5621337890625,0.0,0.0,0.0004627139715012,287.5087280273437,294.1499938964844,287.54998779296875,285.8817443847656,287.7354431152344,287.54998779296875,287.4422607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.0730445459485054,-0.0,-6.641808170115837e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361320,297.9789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5615234375,0.0,0.0,9.26316060940735e-05,297.93426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5615539550781,0.0,0.0,9.754555503604934e-05,297.9934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5615234375,0.0,0.0,7.204681605799124e-05,297.7608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5615539550781,0.0,0.0,9.754555503604934e-05,298.08599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5614624023437,0.0,0.0,0.000462714000605,287.5082702636719,294.1499938964844,287.54998779296875,285.8868103027344,287.7338256835937,287.54998779296875,287.4422912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.0730268806219101,-0.0,-6.641808170115837e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361380,297.97808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5608825683594,0.0,0.0,9.263161337003112e-05,297.9335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5609130859375,0.0,0.0,9.754556231200696e-05,297.99267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5608825683594,0.0,0.0,7.204682333394885e-05,297.7602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5609130859375,0.0,0.0,9.754556231200696e-05,298.0856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5608215332031,0.0,0.0,0.0004627140297088,287.5078430175781,294.1499938964844,287.54998779296875,285.8918762207031,287.73223876953125,287.54998779296875,287.4423217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.0730092301964759,-0.0,-6.641808170115837e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361440,297.977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.56024169921875,0.0,0.0,9.263162064598872e-05,297.9327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.56024169921875,0.0,0.0,9.754556958796456e-05,297.9918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.56024169921875,0.0,0.0,7.204682333394885e-05,297.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5602722167969,0.0,0.0,9.754556958796456e-05,298.0851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5601806640625,0.0,0.0,0.0004627140588127,287.50738525390625,294.1499938964844,287.54998779296875,285.8969421386719,287.7306823730469,287.54998779296875,287.4423522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.0729915872216224,-0.0,-6.641808170115837e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361500,297.9764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5596008300781,0.0,0.0,9.263162792194636e-05,297.9320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.55963134765625,0.0,0.0,9.754557686392218e-05,297.9910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.55963134765625,0.0,0.0,7.204683060990646e-05,297.7589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.55963134765625,0.0,0.0,9.754557686392218e-05,298.08477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5595397949219,0.0,0.0,0.0004627140879165,287.5069274902344,294.1499938964844,287.54998779296875,285.9020080566406,287.7291259765625,287.54998779296875,287.4423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.0729739516973495,-0.0,-6.641808170115837e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361560,297.9756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5589904785156,0.0,0.0,9.263163519790396e-05,297.9312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5589904785156,0.0,0.0,9.75455841398798e-05,297.990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5589904785156,0.0,0.0,7.204683788586408e-05,297.7583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5589904785156,0.0,0.0,9.75455841398798e-05,298.0843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5589294433594,0.0,0.0,0.0004627141170203,287.5065002441406,294.1499938964844,287.54998779296875,285.9070739746094,287.7275695800781,287.54998779296875,287.4423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.0729563236236572,-0.0,-6.641808170115837e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
