time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12361620,297.974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.558349609375,0.0,0.0,9.263164247386158e-05,297.9305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.558349609375,0.0,0.0,9.75455914158374e-05,297.9894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.558349609375,0.0,0.0,7.204683788586408e-05,297.7576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5583801269531,0.0,0.0,9.75455914158374e-05,298.0839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.55828857421875,0.0,0.0,0.000462714175228,287.50604248046875,294.1499938964844,287.54998779296875,285.9121398925781,287.72607421875,287.54998779296875,287.4424133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.0729386955499649,-0.0,-6.641808170115837e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361680,297.9740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5577087402344,0.0,0.0,9.26316497498192e-05,297.9297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5577392578125,0.0,0.0,9.754559869179502e-05,297.98858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5577392578125,0.0,0.0,7.204684516182169e-05,297.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5577392578125,0.0,0.0,9.754559869179502e-05,298.0835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.55767822265625,0.0,0.0,0.0004627142043318,287.505615234375,294.1499938964844,287.54998779296875,285.91717529296875,287.7245483398437,287.54998779296875,287.44244384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.0729210749268531,-0.0,-6.641808170115837e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361740,297.9732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5570983886719,0.0,0.0,9.26316570257768e-05,297.9290466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5570983886719,0.0,0.0,9.754560596775264e-05,297.98779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5570983886719,0.0,0.0,7.204685243777931e-05,297.75640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55712890625,0.0,0.0,9.754560596775264e-05,298.0831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5570373535156,0.0,0.0,0.0004627142334356,287.50518798828125,294.1499938964844,287.54998779296875,285.9222412109375,287.7230529785156,287.54998779296875,287.4424743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.072903461754322,-0.0,-6.641808170115837e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361800,297.9724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5564880371094,0.0,0.0,9.263166430173442e-05,297.9283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5564880371094,0.0,0.0,9.754561324371024e-05,297.9869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5564880371094,0.0,0.0,7.204685971373692e-05,297.7557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5565185546875,0.0,0.0,9.754560596775264e-05,298.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5564270019531,0.0,0.0,0.0004627142625395,287.5047302246094,294.1499938964844,287.54998779296875,285.92730712890625,287.7215576171875,287.54998779296875,287.4425048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.0728858485817909,-0.0,-6.641808170115837e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361860,297.9716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5558776855469,0.0,0.0,9.263167157769205e-05,297.92755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5558776855469,0.0,0.0,9.754562051966786e-05,297.9861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5558776855469,0.0,0.0,7.204685971373692e-05,297.7551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5558776855469,0.0,0.0,9.754561324371024e-05,298.0823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5558166503906,0.0,0.0,0.0004627142916433,287.5043029785156,294.1499938964844,287.54998779296875,285.932373046875,287.7200622558594,287.54998779296875,287.4425354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.0728682428598404,-0.0,-6.641808170115837e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361920,297.9708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.55523681640625,0.0,0.0,9.263167885364965e-05,297.92681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5552673339844,0.0,0.0,9.754562779562548e-05,297.9853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5552673339844,0.0,0.0,7.204686698969454e-05,297.7545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5552673339844,0.0,0.0,9.754562051966786e-05,298.0818786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5552062988281,0.0,0.0,0.0004627143207471,287.5038757324219,294.1499938964844,287.54998779296875,285.9374084472656,287.7185974121094,287.54998779296875,287.44256591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.0728506445884704,-0.0,-6.641808170115837e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361980,297.97003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5546264648437,0.0,0.0,9.263168612960726e-05,297.92608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5546569824219,0.0,0.0,9.754563507158308e-05,297.9845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5546569824219,0.0,0.0,7.204687426565215e-05,297.7538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5546569824219,0.0,0.0,9.754562779562548e-05,298.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5545959472656,0.0,0.0,0.000462714349851,287.5034484863281,294.1499938964844,287.54998779296875,285.9424743652344,287.7171630859375,287.54998779296875,287.4425964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.0728330537676811,-0.0,-6.641808170115837e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362040,297.96923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.55401611328125,0.0,0.0,9.263168612960726e-05,297.92535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5540466308594,0.0,0.0,9.75456423475407e-05,297.9837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5540466308594,0.0,0.0,7.204687426565215e-05,297.75323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5540466308594,0.0,0.0,9.754563507158308e-05,298.0810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5539855957031,0.0,0.0,0.0004627144080586,287.5030517578125,294.1499938964844,287.54998779296875,285.9475402832031,287.7157287597656,287.54998779296875,287.4425964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.0728154703974723,-0.0,-6.641808170115837e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362100,297.96844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5534362792969,0.0,0.0,9.263169340556487e-05,297.92462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5534362792969,0.0,0.0,9.754564962349832e-05,297.9829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5534362792969,0.0,0.0,7.204688154160976e-05,297.75262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.553466796875,0.0,0.0,9.75456423475407e-05,298.0806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5533752441406,0.0,0.0,0.0004627144371625,287.50262451171875,294.1499938964844,287.54998779296875,285.9525756835937,287.7142944335937,287.54998779296875,287.442626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.0727978870272636,-0.0,-6.641808170115837e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362160,297.9676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5528259277344,0.0,0.0,9.263170068152248e-05,297.9238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5528259277344,0.0,0.0,9.754564962349832e-05,297.98211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5528259277344,0.0,0.0,7.204688881756738e-05,297.7519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5528564453125,0.0,0.0,9.754564962349832e-05,298.0802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5527648925781,0.0,0.0,0.0004627144662663,287.502197265625,294.1499938964844,287.54998779296875,285.9576416015625,287.712890625,287.54998779296875,287.4426574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.0727803185582161,-0.0,-6.641808170115837e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362220,297.96685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55224609375,0.0,0.0,9.26317079574801e-05,297.9231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.55224609375,0.0,0.0,9.754565689945592e-05,297.9813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55224609375,0.0,0.0,7.204688881756738e-05,297.7513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.55224609375,0.0,0.0,9.754565689945592e-05,298.079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5521850585937,0.0,0.0,0.0004627144953701,287.5018005371094,294.1499938964844,287.54998779296875,285.96270751953125,287.71148681640625,287.54998779296875,287.44268798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.0727627500891685,-0.0,-6.641808170115837e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362280,297.966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5516357421875,0.0,0.0,9.263171523343772e-05,297.9223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5516357421875,0.0,0.0,9.754566417541356e-05,297.98052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5516357421875,0.0,0.0,7.204689609352499e-05,297.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5516662597656,0.0,0.0,9.754566417541356e-05,298.07940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.55157470703125,0.0,0.0,0.0004627145244739,287.5013732910156,294.1499938964844,287.54998779296875,285.9677429199219,287.7100830078125,287.54998779296875,287.4427185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.072745181620121,-0.0,-6.641808170115837e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362340,297.9652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5510559082031,0.0,0.0,9.263127140002324e-05,297.9216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5510559082031,0.0,0.0,9.754519851412624e-05,297.9797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5510559082031,0.0,0.0,7.204655412351713e-05,297.7500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.55108642578125,0.0,0.0,9.754519851412624e-05,298.0790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5509948730469,0.0,0.0,0.0004627123125828,287.5009765625,294.1499938964844,287.54998779296875,285.9728088378906,287.7087097167969,287.5499572753906,287.4427490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869867935776,4.342449511085533e-09,0.0009869823697954,-0.0104288347065448,0.0,0.0,0.0,-0.0069655529223382,60.0,0.0726096332073211,-0.0,-6.64174422126962e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362400,297.9644470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5504455566406,0.0,0.0,9.26308348425664e-05,297.9209289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.55047607421875,0.0,0.0,9.754474012879656e-05,297.9789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.55047607421875,0.0,0.0,7.204621215350926e-05,297.7494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.55047607421875,0.0,0.0,9.754473285283892e-05,298.0785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5504150390625,0.0,0.0,0.0004627101297955,287.5005798339844,294.1499938964844,287.54998779296875,285.97784423828125,287.70733642578125,287.5498962402344,287.4427795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869820205494,4.341892179127171e-09,0.0009869775967672,-0.0104273734614253,0.0,0.0,0.0,-0.0069652763195335,60.0,0.0724740028381347,-0.0,-6.6416802724234e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362460,297.963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.54986572265625,0.0,0.0,9.263024548999964e-05,297.9201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.54986572265625,0.0,0.0,9.754411439644171e-05,297.9781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.54986572265625,0.0,0.0,7.204575376817957e-05,297.7488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5498962402344,0.0,0.0,9.754411439644171e-05,298.07818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5498046875,0.0,0.0,0.0004627071612048,287.50018310546875,294.1499938964844,287.5495910644531,285.9825134277344,287.7059631347656,287.5498352050781,287.4427795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869755012914,4.341150550146722e-09,0.0009869711939245,-0.0104254307225346,0.0,0.0,0.0,-0.0069649079814553,60.0,0.0722995474934578,-0.0,-6.641595007295109e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362520,297.9627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5492858886719,0.0,0.0,9.26277571124956e-05,297.9194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5492858886719,0.0,0.0,9.754150232765824e-05,297.9773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5492858886719,0.0,0.0,7.204381836345419e-05,297.7481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.54931640625,0.0,0.0,9.754149505170062e-05,298.0777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5492248535156,0.0,0.0,0.0004626947629731,287.4997863769531,294.1499938964844,287.5483703613281,285.98638916015625,287.7045593261719,287.5495300292969,287.4428100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986949307844,4.33804592248066e-09,0.0009869450004771,-0.0104172965511679,0.0,0.0,0.0,-0.0069633708335459,60.0,0.0716367214918136,-0.0,-6.641237604299023e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362580,297.9619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5487060546875,0.0,0.0,9.26242646528408e-05,297.9187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5487060546875,0.0,0.0,9.753782069310546e-05,297.9765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5487060546875,0.0,0.0,7.204109715530649e-05,297.74761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5487365722656,0.0,0.0,9.753781341714785e-05,298.0773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.54864501953125,0.0,0.0,0.0004626773006748,287.4993896484375,294.1499938964844,287.54638671875,285.9895324707031,287.70318603515625,287.5492248535156,287.4428405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986911705695,4.333684078261513e-09,0.0009869073983281,-0.0104058682918548,0.0,0.0,0.0,-0.0069612069055438,60.0,0.0707936212420463,-0.0,-6.64073525058484e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362640,297.96099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5481262207031,0.0,0.0,9.261882223654538e-05,297.91796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5481262207031,0.0,0.0,9.753208723850548e-05,297.9757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5481262207031,0.0,0.0,7.203686982393265e-05,297.7470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.54815673828125,0.0,0.0,9.753208723850548e-05,298.0769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5480651855469,0.0,0.0,0.0004626501176971,287.4989929199219,294.1499938964844,287.54364013671875,285.9919738769531,287.7017822265625,287.548583984375,287.44287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868539636954,4.326897062867374e-09,0.0009868496563285,-0.0103880846872925,0.0,0.0,0.0,-0.0069578434340655,60.0,0.0693273097276687,-0.0,-6.639954364118239e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362700,297.9600524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.54754638671875,0.0,0.0,9.261239756597206e-05,297.917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.54754638671875,0.0,0.0,9.75253278738819e-05,297.9749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.54754638671875,0.0,0.0,7.20318712410517e-05,297.7464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5475769042969,0.0,0.0,9.752532059792428e-05,298.0765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5474853515625,0.0,0.0,0.000462618045276,287.49859619140625,294.1499938964844,287.5401611328125,285.99371337890625,287.7003479003906,287.5477905273437,287.4429016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867851622402,4.318888802146148e-09,0.0009867808548733,-0.010367102921009,0.0,0.0,0.0,-0.0069538722746074,60.0,0.0675485506653785,-0.0,-6.639032790189958e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362760,297.95904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5469665527344,0.0,0.0,9.260442311642691e-05,297.91650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5469665527344,0.0,0.0,9.751693141879514e-05,297.9741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5469665527344,0.0,0.0,7.202567212516442e-05,297.7458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5469970703125,0.0,0.0,9.751692414283752e-05,298.0761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5469055175781,0.0,0.0,0.0004625782021321,287.4981994628906,294.1499938964844,287.5360107421875,285.9947814941406,287.6988830566406,287.5467224121094,287.44293212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867001790553,4.3089474210944445e-09,0.0009866958716884,-0.0103410575538873,0.0,0.0,0.0,-0.0069489441812038,60.0,0.0652263239026069,-0.0,-6.637888816385384e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362820,297.9579772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.54638671875,0.0,0.0,9.259525540983304e-05,297.915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5464172363281,0.0,0.0,9.750727622304112e-05,297.9733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5464172363281,0.0,0.0,7.201854168670252e-05,297.745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5464172363281,0.0,0.0,9.75072689470835e-05,298.0757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5463562011719,0.0,0.0,0.0004625324218068,287.497802734375,294.1499938964844,287.5311584472656,285.9952392578125,287.6974182128906,287.5453186035156,287.4429626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009866023901849,4.297515676654484e-09,0.000986598082818,-0.0103111052885651,0.0,0.0,0.0,-0.006943276617676,60.0,0.0624527037143707,-0.0,-6.636573601781492e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362880,297.9568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5458374023437,0.0,0.0,9.258494537789376e-05,297.9150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5458374023437,0.0,0.0,9.749642049428076e-05,297.9725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5458374023437,0.0,0.0,7.201052358141169e-05,297.7448425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5458679199219,0.0,0.0,9.749641321832314e-05,298.0752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5457763671875,0.0,0.0,0.0004624809080269,287.4974365234375,294.1499938964844,287.52569580078125,285.9950561523437,287.6958923339844,287.5436096191406,287.4429626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864927269518,4.284665511278263e-09,0.0009864884195849,-0.0102774361148476,0.0,0.0,0.0,-0.0069369073025882,60.0,0.0592448934912681,-0.0,-6.635094962348377e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362940,297.9557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5452575683594,0.0,0.0,9.257345664082096e-05,297.914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5452880859375,0.0,0.0,9.748431330081075e-05,297.9717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5452880859375,0.0,0.0,7.200158142950386e-05,297.7443542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5452880859375,0.0,0.0,9.748431330081075e-05,298.0748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.54522705078125,0.0,0.0,0.0004624235152732,287.4970397949219,294.1499938964844,287.5196228027344,285.99432373046875,287.6943054199219,287.5415344238281,287.4429931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863700252026,4.270340525636129e-09,0.000986365834251,-0.0102399047464132,0.0,0.0,0.0,-0.0069298050366342,60.0,0.0555723719298839,-0.0,-6.633447213744148e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363000,297.9544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5447082519531,0.0,0.0,9.256123303202912e-05,297.91357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5447082519531,0.0,0.0,9.747144940774888e-05,297.9709777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5447082519531,0.0,0.0,7.199207902885973e-05,297.7438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.54473876953125,0.0,0.0,9.747144213179126e-05,298.074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5446472167969,0.0,0.0,0.0004623624554369,287.4966735839844,294.1499938964844,287.5129699707031,285.99298095703125,287.6927185058594,287.53924560546875,287.4430236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862399892881,4.2551073775598525e-09,0.0009862356819212,-0.010199992917478,0.0,0.0,0.0,-0.0069222543388605,60.0,0.0516299754381179,-0.0,-6.631695015357765e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363060,297.9532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5441589355469,0.0,0.0,9.25475760595873e-05,297.912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5441589355469,0.0,0.0,9.745706483954564e-05,297.9701843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5441589355469,0.0,0.0,7.198145613074303e-05,297.743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5441589355469,0.0,0.0,9.745705756358802e-05,298.07403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5440979003906,0.0,0.0,0.0004622942360583,287.49627685546875,294.1499938964844,287.5057373046875,285.9911499023437,287.6910400390625,287.5364074707031,287.44305419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860942373052,4.23808366178946e-09,0.0009860899299383,-0.010155389085412,0.0,0.0,0.0,-0.0069138137623667,60.0,0.047055784612894,-0.0,-6.629737470120747e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363120,297.9519348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5435791015625,0.0,0.0,9.253364987671377e-05,297.912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5436096191406,0.0,0.0,9.744240378495306e-05,297.9693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5436096191406,0.0,0.0,7.197062222985551e-05,297.74298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5436096191406,0.0,0.0,9.744239650899544e-05,298.0736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5435485839844,0.0,0.0,0.0004622247070074,287.49591064453125,294.1499938964844,287.4979858398437,285.9888000488281,287.6893615722656,287.533447265625,287.4430847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859459241852,4.220730875914569e-09,0.0009859417332336,-0.0101099228486418,0.0,0.0,0.0,-0.0069052120670676,60.0,0.0423748865723609,-0.0,-6.627741555575994e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363180,297.9505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.54302978515625,0.0,0.0,9.251832670997828e-05,297.9113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5430603027344,0.0,0.0,9.74262657109648e-05,297.96856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5430603027344,0.0,0.0,7.195870421128348e-05,297.7425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5430603027344,0.0,0.0,9.742625843500718e-05,298.0731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5429992675781,0.0,0.0,0.0004621481348294,287.4955444335937,294.1499938964844,287.48974609375,285.9859619140625,287.68756103515625,287.5298156738281,287.443115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857824770733,4.201629266731288e-09,0.0009857782861217,-0.0100598763674497,0.0,0.0,0.0,-0.0068957419134676,60.0,0.0370297692716121,-0.0,-6.625545978522497e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363240,297.9491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.54248046875,0.0,0.0,9.250298171536996e-05,297.9106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5425109863281,0.0,0.0,9.74101058091037e-05,297.9677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.54248046875,0.0,0.0,7.194677164079621e-05,297.7421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5425109863281,0.0,0.0,9.741009853314608e-05,298.07275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5424499511719,0.0,0.0,0.00046207147534,287.49517822265625,294.1499938964844,287.4810485839844,285.982666015625,287.6857604980469,287.5261535644531,287.443115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856189135462,4.182503232641466e-09,0.0009856148390099,-0.0100097646936774,0.0,0.0,0.0,-0.0068862605839967,60.0,0.0316818505525589,-0.0,-6.623346848755318e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363300,297.9476623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5419311523437,0.0,0.0,9.248638525605202e-05,297.90985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5419616699219,0.0,0.0,9.739262895891444e-05,297.9669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5419616699219,0.0,0.0,7.193386409198865e-05,297.74176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5419616699219,0.0,0.0,9.73926216829568e-05,298.07232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5419006347656,0.0,0.0,0.0004619885876309,287.49481201171875,294.1499938964844,287.47186279296875,285.9789733886719,287.6838073730469,287.521728515625,287.4431457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854420786723,4.161819777692699e-09,0.0009854378877207,-0.0099555728957057,0.0,0.0,0.0,-0.0068760071881115,60.0,0.0256573520600795,-0.0,-6.620970083304202e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363360,297.9461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5414123535156,0.0,0.0,9.246954141417518e-05,297.9090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5414123535156,0.0,0.0,9.737489017425104e-05,297.9661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5414123535156,0.0,0.0,7.192076009232551e-05,297.7414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5414123535156,0.0,0.0,9.737488289829344e-05,298.0718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5413513183594,0.0,0.0,0.0004619044193532,287.49444580078125,294.1499938964844,287.4623107910156,285.974853515625,287.68182373046875,287.5169982910156,287.44317626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852624498307,4.140823239850988e-09,0.0009852582588791,-0.0099005596712231,0.0,0.0,0.0,-0.006865597795695,60.0,0.0194445308297872,-0.0,-6.61855708017356e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363420,297.944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5408630371094,0.0,0.0,9.24523628782481e-05,297.9083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5408630371094,0.0,0.0,9.73568021436222e-05,297.96533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5408630371094,0.0,0.0,7.190740143414587e-05,297.7410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5408935546875,0.0,0.0,9.735679486766458e-05,298.0714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.54083251953125,0.0,0.0,0.0004618186503648,287.4940795898437,294.1499938964844,287.45233154296875,285.9703369140625,287.67974853515625,287.5119323730469,287.4432067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850793285295,4.119418584025425e-09,0.0009850752539932,-0.0098444772884249,0.0,0.0,0.0,-0.0068549863062798,60.0,0.012982758693397,-0.0,-6.616097891765095e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363480,297.9430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5403137207031,0.0,0.0,9.24350752029568e-05,297.9075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.54034423828125,0.0,0.0,9.733859042171388e-05,297.9645080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.54034423828125,0.0,0.0,7.189395546447486e-05,297.74072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54034423828125,0.0,0.0,9.733859042171388e-05,298.0710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.540283203125,0.0,0.0,0.000461732270196,287.49371337890625,294.1499938964844,287.4419860839844,285.96551513671875,287.6776733398437,287.5067749023437,287.4432373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848952759057,4.09787004329587e-09,0.0009848912013694,-0.0097880186513066,0.0,0.0,0.0,-0.0068443049676716,60.0,0.0064402725547552,-0.0,-6.613623071416441e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363540,297.9413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.539794921875,0.0,0.0,9.241735097020864e-05,297.90679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.539794921875,0.0,0.0,9.731993486639112e-05,297.96368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.539794921875,0.0,0.0,7.188016752479598e-05,297.7403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5398254394531,0.0,0.0,9.731992759043352e-05,298.0705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.53973388671875,0.0,0.0,0.0004616437654476,287.4933776855469,294.1499938964844,287.43133544921875,285.9603576660156,287.6754150390625,287.5009155273437,287.4432373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847063338384,4.075785486890027e-09,0.0009847022593021,-0.0097301555797457,0.0,0.0,0.0,-0.0068333558738231,60.0,-0.0006100445170886,-0.0,-6.611086433849779e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363600,297.9397277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.53924560546875,0.0,0.0,9.23996267374605e-05,297.906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5392761230469,0.0,0.0,9.730126475915311e-05,297.9628295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5392761230469,0.0,0.0,7.18663795851171e-05,297.7400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5392761230469,0.0,0.0,9.730125748319551e-05,298.07012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5392150878906,0.0,0.0,0.0004615552024915,287.4930114746094,294.1499938964844,287.4203796386719,285.95489501953125,287.6731872558594,287.4950561523437,287.4432678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984517391771,4.053692492789196e-09,0.0009845133172348,-0.0096722682937979,0.0,0.0,0.0,-0.0068224035203456,60.0,-0.0076607600785791,-0.0,-6.608549796283114e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363660,297.9380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5387268066406,0.0,0.0,9.23819243325852e-05,297.9052124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5387268066406,0.0,0.0,9.72826310317032e-05,297.9620056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5387268066406,0.0,0.0,7.185261347331107e-05,297.73980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53875732421875,0.0,0.0,9.72826237557456e-05,298.0696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5386962890625,0.0,0.0,0.0004614667850546,287.49267578125,294.1499938964844,287.4091186523437,285.9491577148437,287.6707763671875,287.4884948730469,287.4432983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843286825343,4.031637246271202e-09,0.0009843247244134,-0.0096144815906882,0.0,0.0,0.0,-0.0068114697933197,60.0,-0.0151357306167483,-0.0,-6.606017421972865e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363720,297.9363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5382080078125,0.0,0.0,9.236422920366748e-05,297.9044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5382080078125,0.0,0.0,9.726399002829568e-05,297.9611511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5382080078125,0.0,0.0,7.183884736150503e-05,297.739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5382385253906,0.0,0.0,9.726399002829568e-05,298.0692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5381774902344,0.0,0.0,0.0004613783967215,287.4923095703125,294.1499938964844,287.39764404296875,285.94317626953125,287.6683959960937,287.48193359375,287.4433288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984140089713,4.0095797793071605e-09,0.000984136131592,-0.009556689299643,0.0,0.0,0.0,-0.0068005351349711,60.0,-0.0226110443472862,-0.0,-6.603485758205353e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363780,297.9345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5376892089844,0.0,0.0,9.234697063220664e-05,297.90362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5376892089844,0.0,0.0,9.724581468617544e-05,297.9602966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5376892089844,0.0,0.0,7.182542321970686e-05,297.7392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5377197265625,0.0,0.0,9.724580741021782e-05,298.0687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5376281738281,0.0,0.0,0.0004612921620719,287.4919738769531,294.1499938964844,287.38592529296875,285.93701171875,287.6658020019531,287.4747619628906,287.4433288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009839561535045,3.988067653892813e-09,0.0009839521953836,-0.0095003247261047,0.0,0.0,0.0,-0.0067898705601692,60.0,-0.0304181892424821,-0.0,-6.601017332741321e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363840,297.93280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53717041015625,0.0,0.0,9.23297120607458e-05,297.90283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53717041015625,0.0,0.0,9.72276393440552e-05,297.9594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.53717041015625,0.0,0.0,7.181200635386631e-05,297.7389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5372009277344,0.0,0.0,9.72276393440552e-05,298.0682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.537109375,0.0,0.0,0.0004612059565261,287.4916381835937,294.1499938964844,287.3739929199219,285.9306335449219,287.6632385253906,287.46759033203125,287.443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983772217296,3.966562189816614e-09,0.0009837682591751,-0.0094439778476953,0.0,0.0,0.0,-0.0067792092449963,60.0,-0.0382256172597408,-0.0,-6.598549617820026e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363900,297.9309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5366516113281,0.0,0.0,9.231326112058014e-05,297.9020080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5366516113281,0.0,0.0,9.721031528897583e-05,297.9585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5366516113281,0.0,0.0,7.179920794442296e-05,297.7387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.53668212890625,0.0,0.0,9.721031528897583e-05,298.0678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.53662109375,0.0,0.0,0.0004611237964127,287.4913024902344,294.1499938964844,287.3619079589844,285.924072265625,287.6604919433594,287.4598388671875,287.443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835968958213,3.946059923265466e-09,0.0009835929377004,-0.0093902582302689,0.0,0.0,0.0,-0.0067690457217395,60.0,-0.0462862588465213,-0.0,-6.59619772136466e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
