time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12363960,297.92919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5361328125,0.0,0.0,9.229711577063426e-05,297.90118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5361328125,0.0,0.0,9.71933186519891e-05,297.95770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5361328125,0.0,0.0,7.178664964158088e-05,297.7384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5361633300781,0.0,0.0,9.719331137603147e-05,298.0673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5361022949219,0.0,0.0,0.0004610431496985,287.490966796875,294.1499938964844,287.3497009277344,285.9173889160156,287.65771484375,287.45196533203125,287.4433898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983424950391,3.925939129345579e-09,0.0009834209922701,-0.0093375407159328,0.0,0.0,0.0,-0.0067590712569653,60.0,-0.0543999299407005,-0.0,-6.593889878558913e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364020,297.9273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5356140136719,0.0,0.0,9.228150884155184e-05,297.9003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.53564453125,0.0,0.0,9.717688226373866e-05,297.9568176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.53564453125,0.0,0.0,7.177451334428042e-05,297.73828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53564453125,0.0,0.0,9.717687498778103e-05,298.0669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5355834960937,0.0,0.0,0.0004609651805367,287.4906311035156,294.1499938964844,287.3373718261719,285.9106140136719,287.65484619140625,287.4438781738281,287.44342041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832585928961,3.906485357418887e-09,0.0009832546347752,-0.0092865685001015,0.0,0.0,0.0,-0.0067494274117052,60.0,-0.062592439353466,-0.0,-6.591659484911362e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364080,297.925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5351257324219,0.0,0.0,9.22661492950283e-05,297.8995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5351257324219,0.0,0.0,9.716070780996232e-05,297.9559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5351257324219,0.0,0.0,7.176256622187793e-05,297.7380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5351257324219,0.0,0.0,9.716070053400472e-05,298.0664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5350646972656,0.0,0.0,0.0004608884628396,287.49029541015625,294.1499938964844,287.324951171875,285.9037170410156,287.6519775390625,287.4356994628906,287.44342041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830945637077,3.88734244793909e-09,0.0009830906055867,-0.009236411191523,0.0,0.0,0.0,-0.006739935837686,60.0,-0.0708032622933387,-0.0,-6.589464618400599e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364140,297.9237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5346069335937,0.0,0.0,9.22524559427984e-05,297.898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5346374511719,0.0,0.0,9.714628686197102e-05,297.9550476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5346069335937,0.0,0.0,7.175191421993077e-05,297.73785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5346374511719,0.0,0.0,9.714628686197102e-05,298.06597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5345764160156,0.0,0.0,0.000460820068838,287.4899597167969,294.1499938964844,287.3125,285.89678955078125,287.6488952636719,287.4269714355469,287.4434509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829488117247,3.870281872764281e-09,0.0009829449700191,-0.0091917105019092,0.0,0.0,0.0,-0.0067314789630472,60.0,-0.0791634917259216,-0.0,-6.58750849424905e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364200,297.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5341186523437,0.0,0.0,9.223879169439896e-05,297.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5341186523437,0.0,0.0,9.713189501781017e-05,297.95416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5341186523437,0.0,0.0,7.174128404585645e-05,297.7376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5341186523437,0.0,0.0,9.713189501781017e-05,298.06549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5340576171875,0.0,0.0,0.0004607517912518,287.4896240234375,294.1499938964844,287.29998779296875,285.88983154296875,287.64581298828125,287.4182434082031,287.4434509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828031761571,3.853247054763642e-09,0.0009827992180362,-0.0091470768675208,0.0,0.0,0.0,-0.0067230341956019,60.0,-0.0875238329172134,-0.0,-6.585555922811184e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364260,297.91998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5335998535156,0.0,0.0,9.22264880500734e-05,297.89697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5336303710937,0.0,0.0,9.71189365372993e-05,297.9532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5336303710937,0.0,0.0,7.17317161615938e-05,297.7374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5336303710937,0.0,0.0,9.71189365372993e-05,298.0650329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5335693359375,0.0,0.0,0.0004606903530657,287.4892883300781,294.1499938964844,287.2875061035156,285.88287353515625,287.6426086425781,287.4092102050781,287.4434814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826720925047,3.8379122102583105e-09,0.0009826682507991,-0.0091068968176841,0.0,0.0,0.0,-0.0067154322750866,60.0,-0.0959082618355751,-0.0,-6.583798750625648e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364320,297.9181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5331115722656,0.0,0.0,9.221424261340871e-05,297.8961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5331115722656,0.0,0.0,9.71060508163646e-05,297.95233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5331115722656,0.0,0.0,7.172219920903444e-05,297.7372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5331420898437,0.0,0.0,9.71060508163646e-05,298.0645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5330810546875,0.0,0.0,0.0004606292059179,287.4889831542969,294.1499938964844,287.2750244140625,285.8759155273437,287.639404296875,287.40020751953125,287.4434814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825413580983,3.822655525453911e-09,0.0009825375163927,-0.0090669235214591,0.0,0.0,0.0,-0.0067078676074743,60.0,-0.1042926833033561,-0.0,-6.582050104952941e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364380,297.916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5326232910156,0.0,0.0,9.220447100233288e-05,297.895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5326232910156,0.0,0.0,9.709575533634052e-05,297.951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5326232910156,0.0,0.0,7.171459583332762e-05,297.737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5326538085937,0.0,0.0,9.709575533634052e-05,298.0640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5325927734375,0.0,0.0,0.0004605803696904,287.4886474609375,294.1499938964844,287.2626342773437,285.8690185546875,287.635986328125,287.3907165527344,287.4434814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824372828006,3.810472826160094e-09,0.000982433441095,-0.0090350024402141,0.0,0.0,0.0,-0.0067018289119005,60.0,-0.1126298233866691,-0.0,-6.580654599019908e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364440,297.9143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5321350097656,0.0,0.0,9.219471394317225e-05,297.8943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5321350097656,0.0,0.0,9.708548168418928e-05,297.9504699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5321350097656,0.0,0.0,7.170699973357841e-05,297.73687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5321655273437,0.0,0.0,9.708547440823168e-05,298.0635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5321044921875,0.0,0.0,0.0004605316207744,287.48834228515625,294.1499938964844,287.25030517578125,285.8621826171875,287.632568359375,287.3811950683594,287.4435119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823332075029,3.798305669988622e-09,0.0009823293657973,-0.0090031223371624,0.0,0.0,0.0,-0.0066957967355847,60.0,-0.1209669336676597,-0.0,-6.579260514172347e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364500,297.9125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5316467285156,0.0,0.0,9.218588820658624e-05,297.8934936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5316467285156,0.0,0.0,9.707619028631598e-05,297.9495544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5316467285156,0.0,0.0,7.170014578150585e-05,297.7367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5316772460937,0.0,0.0,9.707619028631598e-05,298.0630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5316162109375,0.0,0.0,0.0004604875575751,287.488037109375,294.1499938964844,287.2380676269531,285.85546875,287.62908935546875,287.3716125488281,287.4435119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822393767535,3.787310909331154e-09,0.0009822355350479,-0.0089743146672844,0.0,0.0,0.0,-0.0066903471015393,60.0,-0.1292546689510345,-0.0,-6.578000721901844e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364560,297.9106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5311584472656,0.0,0.0,9.217841579811648e-05,297.8926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5311584472656,0.0,0.0,9.706831770017744e-05,297.9486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5311584472656,0.0,0.0,7.16943250154145e-05,297.7365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5311889648437,0.0,0.0,9.706831770017744e-05,298.0625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5311279296875,0.0,0.0,0.0004604502173606,287.4877014160156,294.1499938964844,287.2260131835937,285.848876953125,287.62554931640625,287.3618469238281,287.4435119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821596322581,3.777990809084031e-09,0.0009821557905524,-0.0089498944580554,0.0,0.0,0.0,-0.0066857268102467,60.0,-0.1374488472938537,-0.0,-6.576933486712734e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364620,297.9088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5306701660156,0.0,0.0,9.217188198817894e-05,297.8917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5306701660156,0.0,0.0,9.70614346442744e-05,297.9476623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5306701660156,0.0,0.0,7.16892463969998e-05,297.7363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5307006835937,0.0,0.0,9.70614346442744e-05,298.0621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5306396484375,0.0,0.0,0.0004604175628628,287.4873962402344,294.1499938964844,287.2140808105469,285.8424377441406,287.6219177246094,287.3520202636719,287.4435119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820898994803,3.769841327994072e-09,0.00098208617419,-0.0089285410940647,0.0,0.0,0.0,-0.006681686732918,60.0,-0.1455596387386322,-0.0,-6.575999833557944e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364680,297.906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5301818847656,0.0,0.0,9.216625767294316e-05,297.89080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5302124023437,0.0,0.0,9.705551929073408e-05,297.9467163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5301818847656,0.0,0.0,7.168487354647368e-05,297.7361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5302124023437,0.0,0.0,9.705551201477648e-05,298.0616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5301513671875,0.0,0.0,0.0004603895067702,287.4870910644531,294.1499938964844,287.2023620605469,285.836181640625,287.61822509765625,287.34210205078125,287.4435119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820295963436,3.762833600262638e-09,0.0009820258710533,-0.0089101800695061,0.0,0.0,0.0,-0.0066782105714082,60.0,-0.1535634845495224,-0.0,-6.575197630809272e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364740,297.9051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5297241210937,0.0,0.0,9.216208127327263e-05,297.8899230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5297241210937,0.0,0.0,9.70511173363775e-05,297.9457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5297241210937,0.0,0.0,7.168162119342014e-05,297.73602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5297241210937,0.0,0.0,9.705111006041987e-05,298.06109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5296630859375,0.0,0.0,0.00046036861022,287.4867858886719,294.1499938964844,287.1908874511719,285.8301086425781,287.61444091796875,287.3320617675781,287.4435119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819853585213,3.757619104760579e-09,0.000981981633231,-0.0088965175673365,0.0,0.0,0.0,-0.0066756270825862,60.0,-0.1614081859588623,-0.0,-6.574600064368499e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364800,297.9033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5292358398437,0.0,0.0,9.215813042828812e-05,297.8890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5292358398437,0.0,0.0,9.70469554886222e-05,297.94482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5292358398437,0.0,0.0,7.167855073930696e-05,297.73583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5292663574219,0.0,0.0,9.704694821266456e-05,298.06060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5292053222656,0.0,0.0,0.0004603488778229,287.4864807128906,294.1499938964844,287.1796264648437,285.8243103027344,287.61065673828125,287.322021484375,287.44354248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819428669288,3.752690158620453e-09,0.0009819391416385,-0.0088836029171943,0.0,0.0,0.0,-0.0066731823608279,60.0,-0.1692217290401458,-0.0,-6.574035893436303e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364860,297.90155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5287780761719,0.0,0.0,9.215635509463028e-05,297.8880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5287780761719,0.0,0.0,9.704508556751534e-05,297.94384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5287780761719,0.0,0.0,7.167716830736026e-05,297.73565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5287780761719,0.0,0.0,9.704508556751534e-05,298.06011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5287170410156,0.0,0.0,0.0004603400302585,287.4861755371094,294.1499938964844,287.1686706542969,285.8187561035156,287.6067199707031,287.3118591308594,287.4435119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819242404773,3.75047681799856e-09,0.0009819203987717,-0.0088778026401996,0.0,0.0,0.0,-0.0066720861941576,60.0,-0.17664735019207,-0.0,-6.573782229679638e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364920,297.8997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5282897949219,0.0,0.0,9.215460158884524e-05,297.8871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5282897949219,0.0,0.0,9.704324475023896e-05,297.94287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5282897949219,0.0,0.0,7.167580770328641e-05,297.7354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5283203125,0.0,0.0,9.704324475023896e-05,298.05963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5282592773437,0.0,0.0,0.0004603312700055,287.4858703613281,294.1499938964844,287.1579895019531,285.8134765625,287.602783203125,287.3017272949219,287.4435119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819053811952,3.748289678640049e-09,0.0009819016559049,-0.0088720731437206,0.0,0.0,0.0,-0.0066710016690194,60.0,-0.1840726733207702,-0.0,-6.573532118636649e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364980,297.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.52783203125,0.0,0.0,9.215413592755796e-05,297.8862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.52783203125,0.0,0.0,9.70427499851212e-05,297.9419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.52783203125,0.0,0.0,7.16754439054057e-05,297.7352905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.52783203125,0.0,0.0,9.70427499851212e-05,298.0591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5278015136719,0.0,0.0,0.0004603289416991,287.4855651855469,294.1499938964844,287.1476745605469,285.8085327148437,287.5987854003906,287.2915954589844,287.4435119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819004917517,3.7476981518125285e-09,0.0009818967664614,-0.0088705224916338,0.0,0.0,0.0,-0.0066707087680697,60.0,-0.1912132203578949,-0.0,-6.573463906534016e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365040,297.8962097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5273742675781,0.0,0.0,9.21540122362785e-05,297.88531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5273742675781,0.0,0.0,9.704262629384176e-05,297.9409484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5273742675781,0.0,0.0,7.167534931795672e-05,297.735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5273742675781,0.0,0.0,9.704261901788414e-05,298.0586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5273132324219,0.0,0.0,0.0004603283305186,287.4852600097656,294.1499938964844,287.1376953125,285.8039245605469,287.5947570800781,287.281494140625,287.4435119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818988619372,3.747542720589081e-09,0.0009818951366469,-0.0088701164349913,0.0,0.0,0.0,-0.0066706305369734,60.0,-0.198258176445961,-0.0,-6.573446142965622e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365100,297.8945007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5268859863281,0.0,0.0,9.215541649609804e-05,297.8843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52691650390625,0.0,0.0,9.70440960372798e-05,297.9399719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.52691650390625,0.0,0.0,7.167644071159884e-05,297.73492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52691650390625,0.0,0.0,9.70440960372798e-05,298.05810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52685546875,0.0,0.0,0.0004603353154379,287.4849853515625,294.1499938964844,287.12811279296875,285.7996826171875,287.59063720703125,287.2714538574219,287.4435119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981913995929,3.7492826621132735e-09,0.0009819101542234,-0.0088746743276715,0.0,0.0,0.0,-0.0066714938730001,60.0,-0.2048361599445343,-0.0,-6.573645805474372e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365160,297.8927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.52642822265625,0.0,0.0,9.215709724230692e-05,297.88348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5264587402344,0.0,0.0,9.704586409498006e-05,297.9389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.52642822265625,0.0,0.0,7.167774310801178e-05,297.7347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5264587402344,0.0,0.0,9.704586409498006e-05,298.0576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5263977050781,0.0,0.0,0.0004603437264449,287.48468017578125,294.1499938964844,287.11895751953125,285.7958374023437,287.5865173339844,287.2614440917969,287.4435119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819318074733,3.751368549131939e-09,0.000981928082183,-0.0088801393285393,0.0,0.0,0.0,-0.0066725281067192,60.0,-0.2112915813922882,-0.0,-6.573884547833586e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365220,297.89111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5259704589844,0.0,0.0,9.21594473766163e-05,297.8825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5260009765625,0.0,0.0,9.70483451965265e-05,297.9380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5259704589844,0.0,0.0,7.167957664933056e-05,297.7344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5260009765625,0.0,0.0,9.704833792056888e-05,298.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.52593994140625,0.0,0.0,0.0004603554552886,287.4844055175781,294.1499938964844,287.1102600097656,285.7924194335937,287.58233642578125,287.25152587890625,287.4434814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819568367674,3.754293764757222e-09,0.0009819531114771,-0.0088878041133284,0.0,0.0,0.0,-0.0066739786416292,60.0,-0.217450276017189,-0.0,-6.574219213462129e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365280,297.8894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5255126953125,0.0,0.0,9.21621176530607e-05,297.8816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5255432128906,0.0,0.0,9.70511609921232e-05,297.9370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5255126953125,0.0,0.0,7.168165757320821e-05,297.7342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5255432128906,0.0,0.0,9.705115371616556e-05,298.0566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5254821777344,0.0,0.0,0.0004603688139468,287.4841003417969,294.1499938964844,287.1019897460937,285.7894592285156,287.5781555175781,287.24169921875,287.4434814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819850092753,3.757619104760579e-09,0.000981981283985,-0.0088965175673365,0.0,0.0,0.0,-0.0066756256856024,60.0,-0.2234290540218353,-0.0,-6.574600064368499e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365340,297.8878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5250549316406,0.0,0.0,9.21656610444188e-05,297.88067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52508544921875,0.0,0.0,9.705488628242163e-05,297.9360656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.52508544921875,0.0,0.0,7.168440788518637e-05,297.7340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.52508544921875,0.0,0.0,9.705488628242163e-05,298.0560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5250244140625,0.0,0.0,0.0004603865090757,287.4838256835937,294.1499938964844,287.0942687988281,285.7869567871094,287.57391357421875,287.2320861816406,287.4434509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820228442549,3.7620275783467605e-09,0.0009820191189646,-0.0089080687612295,0.0,0.0,0.0,-0.0066778119653463,60.0,-0.228872537612915,-0.0,-6.575105260253622e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365400,297.8861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5246276855469,0.0,0.0,9.216922626364976e-05,297.8797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5246276855469,0.0,0.0,9.705864067655055e-05,297.9350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5246276855469,0.0,0.0,7.168718002503738e-05,297.7338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5246276855469,0.0,0.0,9.705864067655055e-05,298.0556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5245666503906,0.0,0.0,0.00046040432062,287.4835205078125,294.1499938964844,287.0870361328125,285.78497314453125,287.5696716308594,287.22247314453125,287.4434509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820606792345,3.766459588661064e-09,0.0009820569539442,-0.0089196804910898,0.0,0.0,0.0,-0.0066800084896385,60.0,-0.2343155294656753,-0.0,-6.575612587766956e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365460,297.8846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.524169921875,0.0,0.0,9.217340993927792e-05,297.8788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.524169921875,0.0,0.0,9.706304263090716e-05,297.9341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.524169921875,0.0,0.0,7.169043237809092e-05,297.7335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5242004394531,0.0,0.0,9.706304263090716e-05,298.0551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5241394042969,0.0,0.0,0.0004604252171702,287.4832458496094,294.1499938964844,287.08038330078125,285.78350830078125,287.5653991699219,287.2132873535156,287.44342041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821052663028,3.771666090557346e-09,0.0009821015410125,-0.0089333225041627,0.0,0.0,0.0,-0.0066825901158154,60.0,-0.2390059977769851,-0.0,-6.576208733122257e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365520,297.8830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5237121582031,0.0,0.0,9.217759361490609e-05,297.8778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.52374267578125,0.0,0.0,9.706745913717896e-05,297.9331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5237121582031,0.0,0.0,7.169369200710207e-05,297.7332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52374267578125,0.0,0.0,9.706745186122134e-05,298.0545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.523681640625,0.0,0.0,0.0004604461428243,287.48297119140625,294.1499938964844,287.0743103027344,285.7825927734375,287.5611267089844,287.2040710449219,287.44342041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982149853371,3.7768783656133564e-09,0.0009821460116654,-0.0089469803497195,0.0,0.0,0.0,-0.0066851740702986,60.0,-0.2436958849430084,-0.0,-6.576806299563033e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365580,297.881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5232849121094,0.0,0.0,9.218199556926264e-05,297.8769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5232849121094,0.0,0.0,9.707208664622158e-05,297.93218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5232849121094,0.0,0.0,7.169711170718074e-05,297.7330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5232849121094,0.0,0.0,9.707208664622158e-05,298.0541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.52325439453125,0.0,0.0,0.0004604681162163,287.4826965332031,294.1499938964844,287.0688171386719,285.78228759765625,287.5568542480469,287.1953125,287.4433898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821966523304,3.782356206016857e-09,0.0009821929270401,-0.0089613329619169,0.0,0.0,0.0,-0.0066878898069262,60.0,-0.2476289272308349,-0.0,-6.577433708798709e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365640,297.8800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5228271484375,0.0,0.0,9.218640479957684e-05,297.8760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5228271484375,0.0,0.0,9.707672870717944e-05,297.93121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5228271484375,0.0,0.0,7.170053868321702e-05,297.7326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5228576660156,0.0,0.0,9.707672870717944e-05,298.0535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5227966308594,0.0,0.0,0.0004604901187121,287.482421875,294.1499938964844,287.0639953613281,285.7825622558594,287.55255126953125,287.1865539550781,287.443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822435677051,3.787838043223246e-09,0.0009822398424148,-0.0089756958186626,0.0,0.0,0.0,-0.0066906069405376,60.0,-0.2515614032745361,-0.0,-6.578061118034384e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365700,297.8786926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5223999023437,0.0,0.0,9.2190683062654e-05,297.8751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5223999023437,0.0,0.0,9.70812325249426e-05,297.9302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5223999023437,0.0,0.0,7.17038637958467e-05,297.7323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5223999023437,0.0,0.0,9.70812325249426e-05,298.0531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5223693847656,0.0,0.0,0.0004605114809237,287.4821472167969,294.1499938964844,287.0598449707031,285.78350830078125,287.5482788085937,287.17840576171875,287.4433288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822890860959,3.793161784670929e-09,0.0009822853608056,-0.0089896451681852,0.0,0.0,0.0,-0.0066932463087141,60.0,-0.2546288073062897,-0.0,-6.578671474244402e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365760,297.8772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.52197265625,0.0,0.0,9.219483763445167e-05,297.8742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.52197265625,0.0,0.0,9.708561265142636e-05,297.9293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52197265625,0.0,0.0,7.170710159698501e-05,297.7320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.52197265625,0.0,0.0,9.708561265142636e-05,298.0526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5219116210937,0.0,0.0,0.0004605322610586,287.4818725585937,294.1499938964844,287.0563659667969,285.7850952148437,287.54400634765625,287.1705017089844,287.4432983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823333239182,3.798338088500941e-09,0.0009823295986279,-0.0090032070875167,0.0,0.0,0.0,-0.0066958121024072,60.0,-0.2573904693126678,-0.0,-6.579264066886027e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365820,297.8759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5215148925781,0.0,0.0,9.219876665156336e-05,297.87335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52154541015625,0.0,0.0,9.708975267130882e-05,297.9283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5215148925781,0.0,0.0,7.171015749918297e-05,297.7316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.52154541015625,0.0,0.0,9.70897453953512e-05,298.0521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.521484375,0.0,0.0,0.0004605518770404,287.4815979003906,294.1499938964844,287.0536193847656,285.7873840332031,287.5397644042969,287.16290283203125,287.4432678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823752334341,3.803228398879811e-09,0.0009823713917285,-0.0090160211548209,0.0,0.0,0.0,-0.0066982368007302,60.0,-0.2597313225269317,-0.0,-6.57982468510454e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365880,297.8746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5210876464844,0.0,0.0,9.220252832164988e-05,297.8724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5210876464844,0.0,0.0,9.709371079225092e-05,297.92742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5210876464844,0.0,0.0,7.171308243414387e-05,297.7312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5211181640625,0.0,0.0,9.709370351629332e-05,298.0516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52105712890625,0.0,0.0,0.0004605706781148,287.4813232421875,294.1499938964844,287.0516357421875,285.7903747558594,287.5354919433594,287.15545654296875,287.4432373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824152803048,3.8079064346163705e-09,0.0009824114385992,-0.0090282782912254,0.0,0.0,0.0,-0.0067005562596023,60.0,-0.261876493692398,-0.0,-6.580360434327305e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365940,297.8733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5206604003906,0.0,0.0,9.220559877576306e-05,297.8715515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5206604003906,0.0,0.0,9.709694131743164e-05,297.926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5206604003906,0.0,0.0,7.171546894824132e-05,297.7308654785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.52069091796875,0.0,0.0,9.7096934041474e-05,298.0511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5206298828125,0.0,0.0,0.0004605859867297,287.4810485839844,294.1499938964844,287.0504150390625,285.79412841796875,287.53131103515625,287.14874267578125,287.4432067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824478765949,3.811723381375032e-09,0.0009824440348893,-0.0090382788330316,0.0,0.0,0.0,-0.0067024482414126,60.0,-0.263064295053482,-0.0,-6.580797418109796e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366000,297.87213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5202331542969,0.0,0.0,9.220912761520594e-05,297.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5202331542969,0.0,0.0,9.710065933177248e-05,297.92559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5202331542969,0.0,0.0,7.171821926021948e-05,297.7304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.520263671875,0.0,0.0,9.710065933177248e-05,298.0506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.52020263671875,0.0,0.0,0.0004606036527547,287.48077392578125,294.1499938964844,287.04998779296875,285.79864501953125,287.5271301269531,287.1421203613281,287.44317626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824854787439,3.8161225290878065e-09,0.0009824816370382,-0.0090498058125376,0.0,0.0,0.0,-0.0067046289332211,60.0,-0.2641467154026031,-0.0,-6.581301903452187e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366060,297.8709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5198059082031,0.0,0.0,9.221499203704298e-05,297.8697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5198059082031,0.0,0.0,9.71068293438293e-05,297.9246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5198059082031,0.0,0.0,7.172277400968596e-05,297.7299499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.51983642578125,0.0,0.0,9.71068293438293e-05,298.0501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.519775390625,0.0,0.0,0.0004606329021044,287.48052978515625,294.1499938964844,287.0504150390625,285.803955078125,287.52301025390625,287.1361694335937,287.4431457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825479937717,3.823415806181174e-09,0.0009825441520661,-0.0090689146891236,0.0,0.0,0.0,-0.0067082452587783,60.0,-0.264338344335556,-0.0,-6.58213750170944e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366120,297.8697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5193786621094,0.0,0.0,9.222385415341704e-05,297.8689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5193786621094,0.0,0.0,9.711617167340592e-05,297.9237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5193786621094,0.0,0.0,7.172967161750421e-05,297.7293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5194091796875,0.0,0.0,9.71161643974483e-05,298.0496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.51934814453125,0.0,0.0,0.0004606772272381,287.4802551269531,294.1499938964844,287.0516357421875,285.81005859375,287.5189208984375,287.1305236816406,287.443115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982642173767,3.834460304830145e-09,0.0009826383320614,-0.009097852744162,0.0,0.0,0.0,-0.0067137191072106,60.0,-0.2641858160495758,-0.0,-6.583402978321828e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366180,297.8685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5189514160156,0.0,0.0,9.223741653840988e-05,297.8680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5189514160156,0.0,0.0,9.713044710224494e-05,297.9228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5189514160156,0.0,0.0,7.174021448008716e-05,297.7287292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5189819335937,0.0,0.0,9.713044710224494e-05,298.0491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5189208984375,0.0,0.0,0.0004607449518516,287.4800109863281,294.1499938964844,287.0536193847656,285.81689453125,287.514892578125,287.1253967285156,287.44305419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827867615967,3.851345908856274e-09,0.0009827829198911,-0.0091420961543917,0.0,0.0,0.0,-0.0067220912314951,60.0,-0.263465017080307,-0.0,-6.585337786191303e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366240,297.8673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5185546875,0.0,0.0,9.225662506651132e-05,297.8671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5185546875,0.0,0.0,9.715067426441236e-05,297.9219665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5185546875,0.0,0.0,7.17551592970267e-05,297.7278747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5185546875,0.0,0.0,9.715067426441236e-05,298.0486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184936523437,0.0,0.0,0.0004608409071806,287.479736328125,294.1499938964844,287.0563659667969,285.8244323730469,287.5109558105469,287.1210632324219,287.4430236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829911869019,3.875274323661415e-09,0.0009829872287809,-0.0092047918587923,0.0,0.0,0.0,-0.0067339520901441,60.0,-0.2620351910591125,-0.0,-6.588081191694073e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
