time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12366300,297.8660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51812744140625,0.0,0.0,9.227649570675568e-05,297.8663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.51812744140625,0.0,0.0,9.717159991851076e-05,297.92108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51812744140625,0.0,0.0,7.17706061550416e-05,297.7270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.51812744140625,0.0,0.0,9.717159264255316e-05,298.04815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5180969238281,0.0,0.0,0.0004609401512425,287.4794921875,294.1499938964844,287.0598449707031,285.83270263671875,287.50701904296875,287.1167907714844,287.4429931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832025971263,3.9000207507911e-09,0.0009831987554207,-0.009269630536437,0.0,0.0,0.0,-0.0067462190054357,60.0,-0.2605065703392029,-0.0,-6.590917678295227e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366360,297.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5177001953125,0.0,0.0,9.23039042390883e-05,297.8654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5177001953125,0.0,0.0,9.720046364236624e-05,297.920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5177001953125,0.0,0.0,7.179192471085116e-05,297.7259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5177307128906,0.0,0.0,9.720045636640862e-05,298.0476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5176696777344,0.0,0.0,0.000461077055661,287.4792175292969,294.1499938964844,287.0639953613281,285.84161376953125,287.5032043457031,287.113525390625,287.44293212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834947995841,3.934164105601212e-09,0.0009834908414632,-0.0093590915203094,0.0,0.0,0.0,-0.0067631467245519,60.0,-0.2581096291542053,-0.0,-6.594833479312001e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366420,297.8634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5173034667969,0.0,0.0,9.233223681803791e-05,297.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5173034667969,0.0,0.0,9.7230302344542e-05,297.91925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5173034667969,0.0,0.0,7.181396358646452e-05,297.72479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5173034667969,0.0,0.0,9.723029506858438e-05,298.0470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.51727294921875,0.0,0.0,0.0004612185875885,287.4789733886719,294.1499938964844,287.0688171386719,285.8511962890625,287.4994506835937,287.1103820800781,287.4429016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837966645136,3.9694620923569354e-09,0.0009837927063927,-0.009451575577259,0.0,0.0,0.0,-0.0067806453444063,60.0,-0.2555566430091858,-0.0,-6.598882151820362e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366480,297.862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5168762207031,0.0,0.0,9.236657933797689e-05,297.8636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5168762207031,0.0,0.0,9.726646385388447e-05,297.9183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5168762207031,0.0,0.0,7.184067362686619e-05,297.723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51690673828125,0.0,0.0,9.726645657792687e-05,298.0465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.516845703125,0.0,0.0,0.0004613901255652,287.4787292480469,294.1499938964844,287.0743103027344,285.8613586425781,287.49578857421875,287.1083068847656,287.4428405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841624414548,4.012239429584952e-09,0.0009841583669185,-0.0095636574551463,0.0,0.0,0.0,-0.006801851093769,60.0,-0.2522548735141754,-0.0,-6.60379129158173e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366540,297.86065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5164794921875,0.0,0.0,9.24014238989912e-05,297.86279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5164794921875,0.0,0.0,9.730315650813282e-05,297.9173889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5164794921875,0.0,0.0,7.186777656897902e-05,297.721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5164794921875,0.0,0.0,9.73031492321752e-05,298.0459289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5164489746094,0.0,0.0,0.0004615641955751,287.4784851074219,294.1499938964844,287.08038330078125,285.87213134765625,287.4921875,287.10626220703125,287.4427795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845336899161,4.055647373490956e-09,0.0009845296153798,-0.0096773914992809,0.0,0.0,0.0,-0.0068233706988394,60.0,-0.2488541156053543,-0.0,-6.608774327787614e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366600,297.8591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5160827636719,0.0,0.0,9.244203829439356e-05,297.86187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5160827636719,0.0,0.0,9.7345924586989e-05,297.9164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5160827636719,0.0,0.0,7.189936877693981e-05,297.72021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5160827636719,0.0,0.0,9.7345924586989e-05,298.0453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5160217285156,0.0,0.0,0.0004617670783773,287.47821044921875,294.1499938964844,287.0870361328125,285.8834533691406,287.4887390136719,287.1053466796875,287.4427490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984966289252,4.106246453972062e-09,0.0009849622147157,-0.0098099661991,0.0,0.0,0.0,-0.0068484544754028,60.0,-0.2447367459535598,-0.0,-6.61458514628066e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366660,297.857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5156555175781,0.0,0.0,9.248327114619316e-05,297.8609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5156555175781,0.0,0.0,9.738934750203045e-05,297.9154663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5156555175781,0.0,0.0,7.193144119810313e-05,297.7184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.51568603515625,0.0,0.0,9.738934750203045e-05,298.0447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.515625,0.0,0.0,0.0004619730461854,287.4779663085937,294.1499938964844,287.0942687988281,285.89532470703125,287.4853210449219,287.1045837402344,287.44268798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854057570919,4.157613808786209e-09,0.0009854015661403,-0.0099445525556802,0.0,0.0,0.0,-0.0068739200942218,60.0,-0.2404914051294326,-0.0,-6.620486914243885e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366720,297.8561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5152587890625,0.0,0.0,9.252898598788306e-05,297.86004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5152587890625,0.0,0.0,9.743748523760588e-05,297.9145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5152587890625,0.0,0.0,7.196699152700603e-05,297.7164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5152893066406,0.0,0.0,9.743747796164826e-05,298.0440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5152282714844,0.0,0.0,0.0004622013948392,287.47772216796875,294.1499938964844,287.1019897460937,285.9076843261719,287.4820251464844,287.1048278808594,287.442626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858926059678,4.214557147719233e-09,0.0009858884150162,-0.0100937495008111,0.0,0.0,0.0,-0.0069021489471197,60.0,-0.2356577813625335,-0.0,-6.62703172338297e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366780,297.8545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5148620605469,0.0,0.0,9.257570491172372e-05,297.859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5148620605469,0.0,0.0,9.748668526299298e-05,297.9135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5148620605469,0.0,0.0,7.200333493528888e-05,297.71435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5148620605469,0.0,0.0,9.748668526299298e-05,298.0433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.51483154296875,0.0,0.0,0.0004624347784556,287.4774780273437,294.1499938964844,287.1102600097656,285.9205627441406,287.47882080078125,287.1054077148437,287.4425964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863906307145,4.272764808632701e-09,0.0009863863233476,-0.0102462572976946,0.0,0.0,0.0,-0.0069310059770941,60.0,-0.2306275218725204,-0.0,-6.633725746496566e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366840,297.8528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.51446533203125,0.0,0.0,9.262516687158497e-05,297.8581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.51446533203125,0.0,0.0,9.75387665675953e-05,297.9125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.51446533203125,0.0,0.0,7.204180292319506e-05,297.7121276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.51446533203125,0.0,0.0,9.75387665675953e-05,298.0426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5144348144531,0.0,0.0,0.0004626818408723,287.47723388671875,294.1499938964844,287.11895751953125,285.9338684082031,287.4757080078125,287.1065673828125,287.4425354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869174100458,4.3343808542317674e-09,0.0009869129862636,-0.0104076946154236,0.0,0.0,0.0,-0.0069615505635738,60.0,-0.2252509742975235,-0.0,-6.64081554191398e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366900,297.8512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5140686035156,0.0,0.0,9.267693531000988e-05,297.85723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5140686035156,0.0,0.0,9.759328531799838e-05,297.9115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5140686035156,0.0,0.0,7.208206807263196e-05,297.7096252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5140686035156,0.0,0.0,9.759327804204077e-05,298.0418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5140380859375,0.0,0.0,0.0004629404575098,287.4769897460937,294.1499938964844,287.12811279296875,285.9476318359375,287.4727478027344,287.10870361328125,287.4424743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987469102256,4.398873709732243e-09,0.0009874646784737,-0.0105766672641038,0.0,0.0,0.0,-0.0069935233332216,60.0,-0.2194133102893829,-0.0,-6.648240713502673e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366960,297.8495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.513671875,0.0,0.0,9.272935858462006e-05,297.85626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.513671875,0.0,0.0,9.764848073245956e-05,297.9105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.513671875,0.0,0.0,7.212283526314422e-05,297.7070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.513671875,0.0,0.0,9.764848073245956e-05,298.0411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5136413574219,0.0,0.0,0.0004632022755686,287.4767761230469,294.1499938964844,287.1376953125,285.9617614746094,287.4698486328125,287.1112670898437,287.4424133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880275465548,4.464175695773065e-09,0.0009880231227725,-0.010747761465609,0.0,0.0,0.0,-0.0070258965715765,60.0,-0.2133583724498748,-0.0,-6.65576251890343e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367020,297.84783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5132751464844,0.0,0.0,9.27836081245914e-05,297.85528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5132751464844,0.0,0.0,9.770561155164614e-05,297.90948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5132751464844,0.0,0.0,7.216502854134887e-05,297.70428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5132751464844,0.0,0.0,9.770561155164614e-05,298.040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.51324462890625,0.0,0.0,0.0004634732904378,287.4765319824219,294.1499938964844,287.1476745605469,285.9762878417969,287.46710205078125,287.1146850585937,287.4423522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886055486276,4.531760744441726e-09,0.0009886010084301,-0.0109248338267207,0.0,0.0,0.0,-0.0070594013668596,60.0,-0.2069576531648636,-0.0,-6.663552198915569e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367080,297.8461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.51287841796875,0.0,0.0,9.283802501158787e-05,297.85430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.51287841796875,0.0,0.0,9.776291699381544e-05,297.908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.51287841796875,0.0,0.0,7.22073600627482e-05,297.7014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5129089355469,0.0,0.0,9.776291699381544e-05,298.0394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5128479003906,0.0,0.0,0.0004637451202142,287.4762878417969,294.1499938964844,287.1579895019531,285.9911804199219,287.46441650390625,287.1182861328125,287.4422912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891852969303,4.599558067752696e-09,0.0009891806403174,-0.0111024621874094,0.0,0.0,0.0,-0.0070930109359323,60.0,-0.200463131070137,-0.0,-6.671370300637136e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367140,297.84442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5124816894531,0.0,0.0,9.28933295654133e-05,297.8533020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.51251220703125,0.0,0.0,9.7821161034517e-05,297.9073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5124816894531,0.0,0.0,7.225037552416325e-05,297.6983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.51251220703125,0.0,0.0,9.782115375855938e-05,298.03857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.512451171875,0.0,0.0,0.0004640213737729,287.4760437011719,294.1499938964844,287.1686706542969,286.0063781738281,287.4619140625,287.1230163574219,287.4422302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897744748741,4.668455844125674e-09,0.0009897698182612,-0.011282973922789,0.0,0.0,0.0,-0.0071271662600338,60.0,-0.1934937387704849,-0.0,-6.679320563307557e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367200,297.8427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5121154785156,0.0,0.0,9.294846677221358e-05,297.852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5121154785156,0.0,0.0,9.787921590032056e-05,297.90631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5121154785156,0.0,0.0,7.229326001834124e-05,297.6952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5121154785156,0.0,0.0,9.787921590032056e-05,298.0376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5120849609375,0.0,0.0,0.0004642967833206,287.475830078125,294.1499938964844,287.1796264648437,286.0218811035156,287.4594421386719,287.1278686523437,287.4421691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990361906588,4.737143122213183e-09,0.0009903571335598,-0.0114629324525594,0.0,0.0,0.0,-0.0071612182073295,60.0,-0.1864778101444244,-0.0,-6.68725164132411e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367260,297.84100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51171875,0.0,0.0,9.300287638325244e-05,297.8512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.51171875,0.0,0.0,9.793651406653224e-05,297.9052124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.51171875,0.0,0.0,7.233556971186772e-05,297.69189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.51171875,0.0,0.0,9.793650679057464e-05,298.0367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5116882324219,0.0,0.0,0.0004645685839932,287.4755859375,294.1499938964844,287.1908874511719,286.0376281738281,287.4571838378906,287.13385009765625,287.4421081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909415384754,4.804922237866549e-09,0.0009909367654472,-0.0116405105218291,0.0,0.0,0.0,-0.0071948189288377,60.0,-0.1790567934513092,-0.0,-6.695081822272186e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367320,297.8392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5113220214844,0.0,0.0,9.305695130024104e-05,297.8502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5113525390625,0.0,0.0,9.799345571082084e-05,297.9041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5113220214844,0.0,0.0,7.237763202283531e-05,297.6885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5113525390625,0.0,0.0,9.799345571082084e-05,298.0357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.51129150390625,0.0,0.0,0.0004648386966437,287.475341796875,294.1499938964844,287.2023620605469,286.0536499023437,287.4549255371094,287.139892578125,287.4420471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915176779031,4.872291903268433e-09,0.0009915129048749,-0.0118170138448476,0.0,0.0,0.0,-0.007228217087686,60.0,-0.171604499220848,-0.0,-6.702869370656117e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367380,297.837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5109558105469,0.0,0.0,9.310855966759846e-05,297.8492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5109558105469,0.0,0.0,9.80478071141988e-05,297.90301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5109558105469,0.0,0.0,7.241777348099276e-05,297.6849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5109558105469,0.0,0.0,9.80477998382412e-05,298.0347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.51092529296875,0.0,0.0,0.0004650964983738,287.4751281738281,294.1499938964844,287.2140808105469,286.06988525390625,287.45294189453125,287.1470031738281,287.4419860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920675074681,4.936584918624476e-09,0.0009920626180246,-0.0119854565709829,0.0,0.0,0.0,-0.0072600897401571,60.0,-0.1638094186782837,-0.0,-6.710305910928582e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367440,297.83599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.51055908203125,0.0,0.0,9.31597751332447e-05,297.8481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5105895996094,0.0,0.0,9.810173651203512e-05,297.90191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.51055908203125,0.0,0.0,7.24576020729728e-05,297.6812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5105895996094,0.0,0.0,9.810172923607752e-05,298.0337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5105285644531,0.0,0.0,0.0004653523210436,287.4748840332031,294.1499938964844,287.2260131835937,286.0863037109375,287.450927734375,287.1541748046875,287.4419250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926132624968,5.000385883136005e-09,0.000992608256638,-0.0121526084840297,0.0,0.0,0.0,-0.0072917188517749,60.0,-0.1559947431087494,-0.0,-6.717689160495868e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367500,297.8344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5101928710937,0.0,0.0,9.32067705434747e-05,297.8471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5101928710937,0.0,0.0,9.81512202997692e-05,297.9008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5101928710937,0.0,0.0,7.249415648402646e-05,297.677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5101928710937,0.0,0.0,9.81512202997692e-05,298.0327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5101623535156,0.0,0.0,0.00046558707254,287.47467041015625,294.1499938964844,287.2380676269531,286.1028747558594,287.4491882324219,287.1623229980469,287.4418640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931138483807,5.058932384116588e-09,0.0009931088425219,-0.0123059945181012,0.0,0.0,0.0,-0.0073207430541515,60.0,-0.1479004323482513,-0.0,-6.724467738195018e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367560,297.8328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.50982666015625,0.0,0.0,9.32538096094504e-05,297.8460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.50982666015625,0.0,0.0,9.820075501920655e-05,297.8996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.50982666015625,0.0,0.0,7.253074727486819e-05,297.67364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50982666015625,0.0,0.0,9.820075501920655e-05,298.0317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5097961425781,0.0,0.0,0.0004658220568671,287.4744567871094,294.1499938964844,287.25030517578125,286.1195983886719,287.4474792480469,287.1706848144531,287.4418029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936151327565,5.117534396248402e-09,0.0009936100104823,-0.0124595230445265,0.0,0.0,0.0,-0.007349794730544,60.0,-0.1397595256567001,-0.0,-6.73125626349247e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367620,297.8313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5094299316406,0.0,0.0,9.329486056230962e-05,297.84503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5094299316406,0.0,0.0,9.824398875935005e-05,297.8985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5094299316406,0.0,0.0,7.256267417687923e-05,297.669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.50946044921875,0.0,0.0,9.824398875935005e-05,298.0306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5093994140625,0.0,0.0,0.0004660271224565,287.4742126464844,294.1499938964844,287.2626342773437,286.13641357421875,287.4459533691406,287.1796569824219,287.4417419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940526215359,5.168676153743945e-09,0.0009940474992617,-0.012593506835401,0.0,0.0,0.0,-0.0073751485906541,60.0,-0.1314631551504135,-0.0,-6.73718361099418e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367680,297.8299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5090637207031,0.0,0.0,9.333534399047494e-05,297.8439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5090637207031,0.0,0.0,9.828661859501152e-05,297.8974304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5090637207031,0.0,0.0,7.259416452143341e-05,297.66571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5090637207031,0.0,0.0,9.828661859501152e-05,298.029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.509033203125,0.0,0.0,0.0004662293358705,287.4739990234375,294.1499938964844,287.2750244140625,286.1533508300781,287.4444274902344,287.1886901855469,287.4416809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994483823888,5.2191091448605675e-09,0.0009944785851985,-0.0127256345003843,0.0,0.0,0.0,-0.0074001499451696,60.0,-0.1231532022356987,-0.0,-6.743031377709485e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367740,297.82861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5086975097656,0.0,0.0,9.337037045042962e-05,297.8429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5086975097656,0.0,0.0,9.832350042415784e-05,297.8963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5086975097656,0.0,0.0,7.26213984307833e-05,297.6616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5086975097656,0.0,0.0,9.832350042415784e-05,298.0284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5086669921875,0.0,0.0,0.0004664042789954,287.4737854003906,294.1499938964844,287.2875061035156,286.1703186035156,287.44317626953125,287.1985168457031,287.4416198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948569349944,5.262738245193077e-09,0.0009948516963049,-0.0128399347886443,0.0,0.0,0.0,-0.0074217785149812,60.0,-0.1146970242261886,-0.0,-6.74809186307357e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367800,297.8273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5083312988281,0.0,0.0,9.340536780655384e-05,297.84185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5083312988281,0.0,0.0,9.836036042543128e-05,297.89520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5083312988281,0.0,0.0,7.264862506417558e-05,297.6575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5083312988281,0.0,0.0,9.836036042543128e-05,298.0273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.50830078125,0.0,0.0,0.0004665791348088,287.4735717773437,294.1499938964844,287.29998779296875,286.18731689453125,287.4419250488281,287.20831298828125,287.4415588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952299296855,5.306343364708255e-09,0.0009952245745807,-0.0129541736096143,0.0,0.0,0.0,-0.0074433963745832,60.0,-0.1062407493591308,-0.0,-6.753152348437652e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367860,297.8261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5079650878906,0.0,0.0,9.34359195525758e-05,297.8408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5079650878906,0.0,0.0,9.83925274340436e-05,297.8940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5079650878906,0.0,0.0,7.26723883417435e-05,297.6534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5079650878906,0.0,0.0,9.83925274340436e-05,298.0261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5079345703125,0.0,0.0,0.0004667317261919,287.47332763671875,294.1499938964844,287.3125,286.2043151855469,287.4408874511719,287.21875,287.4414978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099555531051,5.344398257278726e-09,0.0009955500718206,-0.0130538698285818,0.0,0.0,0.0,-0.0074622617103159,60.0,-0.0977227687835693,-0.0,-6.757569792625874e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367920,297.8249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5075988769531,0.0,0.0,9.346646402264014e-05,297.8397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5075988769531,0.0,0.0,9.842469444265588e-05,297.8929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5075988769531,0.0,0.0,7.269614434335381e-05,297.6492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5075988769531,0.0,0.0,9.842468716669828e-05,298.0250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.507568359375,0.0,0.0,0.0004668842884711,287.4731140136719,294.1499938964844,287.324951171875,286.2212829589844,287.4398803710937,287.2291564941406,287.4414367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958808077499,5.38244648851105e-09,0.0009958754526451,-0.0131535483524203,0.0,0.0,0.0,-0.0074811237864196,60.0,-0.0892047360539436,-0.0,-6.761987947356829e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367980,297.8240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072326660156,0.0,0.0,9.349689207738264e-05,297.8387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072326660156,0.0,0.0,9.845673775998875e-05,297.891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072326660156,0.0,0.0,7.271980575751513e-05,297.6451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072326660156,0.0,0.0,9.845673048403114e-05,298.0238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072021484375,0.0,0.0,0.0004670362977776,287.472900390625,294.1499938964844,287.3373718261719,286.2382202148437,287.4391174316406,287.2400817871094,287.4413757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962049080058,5.420353499374641e-09,0.000996199552901,-0.0132528571411967,0.0,0.0,0.0,-0.0074999160133302,60.0,-0.0807094797492027,-0.0,-6.7663904701476e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368040,297.8230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5068664550781,0.0,0.0,9.352731285616755e-05,297.8376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5068664550781,0.0,0.0,9.84887665254064e-05,297.8907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5068664550781,0.0,0.0,7.274346717167646e-05,297.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5068664550781,0.0,0.0,9.84887665254064e-05,298.0227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5068359375,0.0,0.0,0.0004671882488764,287.4726867675781,294.1499938964844,287.3497009277344,286.25506591796875,287.4383239746094,287.2510070800781,287.4413146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965290082618,5.458250740275616e-09,0.000996523653157,-0.0133521389216184,0.0,0.0,0.0,-0.0075187031179666,60.0,-0.0722142457962036,-0.0,-6.77079441402384e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368100,297.8222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5065002441406,0.0,0.0,9.35642747208476e-05,297.83660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5065002441406,0.0,0.0,9.852769289864229e-05,297.8896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5065002441406,0.0,0.0,7.27722144802101e-05,297.63677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50653076171875,0.0,0.0,9.852768562268466e-05,298.0216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5064697265625,0.0,0.0,0.0004673728835768,287.47247314453125,294.1499938964844,287.3619079589844,286.2718200683594,287.4377746582031,287.2623291015625,287.4412536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969229577109,5.504292577285241e-09,0.0009969173697754,-0.0134727573022246,0.0,0.0,0.0,-0.0075415284372866,60.0,-0.0638194605708122,-0.0,-6.776145511366849e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368160,297.8213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5061340332031,0.0,0.0,9.360042895423248e-05,297.8355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50616455078125,0.0,0.0,9.85657679848373e-05,297.88848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5061340332031,0.0,0.0,7.280034333234653e-05,297.6326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.50616455078125,0.0,0.0,9.85657679848373e-05,298.0204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.506103515625,0.0,0.0,0.0004675535019487,287.4722595214844,294.1499938964844,287.3739929199219,286.2884521484375,287.4372253417969,287.27362060546875,287.4411926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973077103495,5.549339210375592e-09,0.0009973021224141,-0.013590769842267,0.0,0.0,0.0,-0.0075638578273355,60.0,-0.0554331876337528,-0.0,-6.781383632414872e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368220,297.8207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5057983398437,0.0,0.0,9.364887955598532e-05,297.8345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5057983398437,0.0,0.0,9.861678699962796e-05,297.8873596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5057983398437,0.0,0.0,7.283801824087277e-05,297.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5057983398437,0.0,0.0,9.861678699962796e-05,298.0193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5057678222656,0.0,0.0,0.0004677955002989,287.4720458984375,294.1499938964844,287.38592529296875,286.3049011230469,287.4368591308594,287.2852478027344,287.4411315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978240123018,5.609695374886314e-09,0.000997818307951,-0.0137488869950175,0.0,0.0,0.0,-0.0075937798246741,60.0,-0.0472042858600616,-0.0,-6.788405215729655e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368280,297.8200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.50543212890625,0.0,0.0,9.369787585455924e-05,297.8334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.50543212890625,0.0,0.0,9.866838081507012e-05,297.88623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.50543212890625,0.0,0.0,7.287612970685586e-05,297.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.50543212890625,0.0,0.0,9.866837353911252e-05,298.0181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5054016113281,0.0,0.0,0.0004680402344092,287.47186279296875,294.1499938964844,287.39764404296875,286.3211669921875,287.4365234375,287.296875,287.4410705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983461350202,5.6707323281557365e-09,0.0009983404306694,-0.0139087866991758,0.0,0.0,0.0,-0.0076240389607846,60.0,-0.0389880612492561,-0.0,-6.795509932544519e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368340,297.81951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.50506591796875,0.0,0.0,9.375845547765492e-05,297.8323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5050964355469,0.0,0.0,9.873217641143128e-05,297.88507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5050964355469,0.0,0.0,7.292324880836532e-05,297.6204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5050964355469,0.0,0.0,9.873217641143128e-05,298.0170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.50506591796875,0.0,0.0,0.0004683428560383,287.4716491699219,294.1499938964844,287.4091186523437,286.33721923828125,287.4364013671875,287.3087463378906,287.4410095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989916579797,5.746207953905014e-09,0.000998985953629,-0.0141065111383795,0.0,0.0,0.0,-0.0076614562422037,60.0,-0.0310210213065147,-0.0,-6.804300056728607e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368400,297.8190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5047302246094,0.0,0.0,9.381908603245392e-05,297.831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5047302246094,0.0,0.0,9.879601566353811e-05,297.8839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5047302246094,0.0,0.0,7.297040428966284e-05,297.6164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5047302246094,0.0,0.0,9.879601566353811e-05,298.01593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50469970703125,0.0,0.0,0.000468645710498,287.471435546875,294.1499938964844,287.4203796386719,286.3530578613281,287.4362487792969,287.32061767578125,287.4409484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996374137699,5.821735538091843e-09,0.0009996315930038,-0.0143043706193566,0.0,0.0,0.0,-0.0076988977380096,60.0,-0.0230541713535785,-0.0,-6.81310154959647e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368460,297.818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5043640136719,0.0,0.0,9.38912999117747e-05,297.8302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.50439453125,0.0,0.0,9.887206397252156e-05,297.8827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5043640136719,0.0,0.0,7.302656740648672e-05,297.612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50439453125,0.0,0.0,9.887206397252156e-05,298.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5043334960937,0.0,0.0,0.0004690064524766,287.4712219238281,294.1499938964844,287.43133544921875,286.3685913085937,287.4363098144531,287.33258056640625,287.44091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004070354625,5.911707123829046e-09,0.0010004010982811,-0.0145400641486048,0.0,0.0,0.0,-0.0077435011044144,60.0,-0.015406928025186,-0.0,-6.823594134175437e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368520,297.8182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5040283203125,0.0,0.0,9.396356472279876e-05,297.8291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5040283203125,0.0,0.0,9.894816321320832e-05,297.881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5040283203125,0.0,0.0,7.308277417905629e-05,297.6086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5040283203125,0.0,0.0,9.894816321320832e-05,298.01373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5039978027344,0.0,0.0,0.0004693674272857,287.4710388183594,294.1499938964844,287.4419860839844,286.3838806152344,287.4363708496094,287.3445739746094,287.4408569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011767735704,6.0017342207174815e-09,0.0010011707199737,-0.0147759029641747,0.0,0.0,0.0,-0.0077881305478513,60.0,-0.0077599235810339,-0.0,-6.834100929609124e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368580,297.8179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5036926269531,0.0,0.0,9.404619777342305e-05,297.8280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5036926269531,0.0,0.0,9.903517639031634e-05,297.88037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5036926269531,0.0,0.0,7.314704271266237e-05,297.6049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5036926269531,0.0,0.0,9.903517639031634e-05,298.0126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.503662109375,0.0,0.0,0.0004697801778092,287.4708251953125,294.1499938964844,287.45233154296875,286.3988037109375,287.4366149902344,287.3565673828125,287.4407958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020572226494,6.104680316809663e-09,0.0010020510526373,-0.0150455804541707,0.0,0.0,0.0,-0.0078391656279563,60.0,-0.0005271599511615,-0.0,-6.84612544432639e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
