time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12368640,297.817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5033264160156,0.0,0.0,9.412885265192016e-05,297.8269348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5033264160156,0.0,0.0,9.91222186712548e-05,297.8791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5033264160156,0.0,0.0,7.32113330741413e-05,297.6012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5033569335937,0.0,0.0,9.91222186712548e-05,298.0115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5032958984375,0.0,0.0,0.0004701930738519,287.4706115722656,294.1499938964844,287.4623107910156,286.41339111328125,287.43682861328125,287.3685607910156,287.44073486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029377881437,6.207657499146535e-09,0.0010029315017163,-0.015315338037908,0.0,0.0,0.0,-0.0078902151435613,60.0,0.0067052971571683,-0.0,-6.858164169898373e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368700,297.8174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.50299072265625,0.0,0.0,9.421742288395762e-05,297.8258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.50299072265625,0.0,0.0,9.921548189595342e-05,297.87799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50299072265625,0.0,0.0,7.328022184083238e-05,297.59765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50299072265625,0.0,0.0,9.921548189595342e-05,298.010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5029602050781,0.0,0.0,0.0004706354811787,287.4704284667969,294.1499938964844,287.47186279296875,286.4276123046875,287.4372253417969,287.38043212890625,287.4407043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038814507424,6.317997680582721e-09,0.0010038751643151,-0.0156043777242302,0.0,0.0,0.0,-0.0079449163749814,60.0,0.0135440714657306,-0.0,-6.871076152492607e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368760,297.8172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5026550292969,0.0,0.0,9.430784120922908e-05,297.82470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5026550292969,0.0,0.0,9.931070235325024e-05,297.87677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5026550292969,0.0,0.0,7.335054397117347e-05,297.5941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5026550292969,0.0,0.0,9.931070235325024e-05,298.00946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.50262451171875,0.0,0.0,0.0004710871435236,287.47021484375,294.1499938964844,287.4810485839844,286.4414367675781,287.4376525878906,287.3921813964844,287.4406433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048449039459,6.430647125910127e-09,0.0010048383846879,-0.0158994644880294,0.0,0.0,0.0,-0.008000761270523,60.0,0.0201895702630281,-0.0,-6.884270220552935e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368820,297.81707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5023193359375,0.0,0.0,9.4400551461149e-05,297.8236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5023193359375,0.0,0.0,9.940833115251736e-05,297.87554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5023193359375,0.0,0.0,7.342265598708764e-05,297.5908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5023193359375,0.0,0.0,9.940832387655972e-05,298.0084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5022888183594,0.0,0.0,0.0004715502436738,287.47003173828125,294.1499938964844,287.48974609375,286.454833984375,287.43817138671875,287.4036865234375,287.44061279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058325715363,6.5461485121431914e-09,0.0010058260522782,-0.0162020158022642,0.0,0.0,0.0,-0.0080580208450555,60.0,0.0264821499586105,-0.0,-6.897811033468315e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368880,297.8169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.501953125,0.0,0.0,9.44931962294504e-05,297.8224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.501953125,0.0,0.0,9.950589446816592e-05,297.8743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.501953125,0.0,0.0,7.349471707129851e-05,297.5875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5019836425781,0.0,0.0,9.950589446816592e-05,298.0074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5019226074219,0.0,0.0,0.0004720130527857,287.4698181152344,294.1499938964844,287.4979858398437,286.4677734375,287.438720703125,287.4151306152344,287.4405517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100681965705,6.661576179567419e-09,0.0010068129049614,-0.0165043715387582,0.0,0.0,0.0,-0.0081152422353625,60.0,0.0327226482331752,-0.0,-6.911356820182847e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368940,297.8168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5016174316406,0.0,0.0,9.45846040849574e-05,297.8213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5016174316406,0.0,0.0,9.960214811144397e-05,297.8731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5016174316406,0.0,0.0,7.35658104531467e-05,297.58447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50164794921875,0.0,0.0,9.960214811144397e-05,298.0064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5015869140625,0.0,0.0,0.0004724696336779,287.4696350097656,294.1499938964844,287.5057373046875,286.480224609375,287.4393615722656,287.4260559082031,287.4405212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077934712171,6.77545397564927e-09,0.0010077867191284,-0.0168026611208915,0.0,0.0,0.0,-0.0081716962158679,60.0,0.0383608154952526,-0.0,-6.924734208269001e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369000,297.8166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.50128173828125,0.0,0.0,9.46757645579055e-05,297.8202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.50128173828125,0.0,0.0,9.96981470962055e-05,297.8719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.50128173828125,0.0,0.0,7.36367073841393e-05,297.5814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5013122558594,0.0,0.0,9.96981470962055e-05,298.0054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5012512207031,0.0,0.0,0.0004729250213131,287.46942138671875,294.1499938964844,287.5129699707031,286.4921569824219,287.4400329589844,287.4369812011719,287.4404602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087647242471,6.889028458800794e-09,0.0010087578557431,-0.0171001534909009,0.0,0.0,0.0,-0.0082280002534389,60.0,0.0439794510602951,-0.0,-6.938088148444876e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369060,297.8165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5009460449219,0.0,0.0,9.4760260253679e-05,297.8191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5009460449219,0.0,0.0,9.978712478186937e-05,297.8707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5009460449219,0.0,0.0,7.370243110926822e-05,297.57861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5009765625,0.0,0.0,9.978712478186937e-05,298.0045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5009155273437,0.0,0.0,0.0004733471141662,287.46923828125,294.1499938964844,287.5196228027344,286.5035705566406,287.4407653808594,287.4471740722656,287.4404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096650803461,6.994299361906542e-09,0.0010096580954268,-0.0173758901655673,0.0,0.0,0.0,-0.0082801869139075,60.0,0.048904214054346,-0.0,-6.950477882128325e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369120,297.81640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5006103515625,0.0,0.0,9.484404290560632e-05,297.8180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5006103515625,0.0,0.0,9.987535304389894e-05,297.8695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5006103515625,0.0,0.0,7.376759458566085e-05,297.5758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5006408691406,0.0,0.0,9.987534576794133e-05,298.0035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5005798339844,0.0,0.0,0.0004737655981443,287.46905517578125,294.1499938964844,287.52569580078125,286.514404296875,287.4415283203125,287.45733642578125,287.4403991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105577530339,7.0986749811652325e-09,0.0010105506516993,-0.0176492799073457,0.0,0.0,0.0,-0.0083319311961531,60.0,0.0537899807095527,-0.0,-6.962772403085182e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369180,297.81622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5002746582031,0.0,0.0,9.491664241068064e-05,297.8170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5002746582031,0.0,0.0,9.995179425459356e-05,297.8683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5002746582031,0.0,0.0,7.382405601674691e-05,297.57330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50030517578125,0.0,0.0,9.995179425459356e-05,298.0026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.500244140625,0.0,0.0,0.0004741282318718,287.4688415527344,294.1499938964844,287.5311584472656,286.524658203125,287.4423828125,287.4666442871094,287.4403381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113311000168,7.189118189643295e-09,0.0010113238822668,-0.0178861729800701,0.0,0.0,0.0,-0.0083767669275403,60.0,0.0579572208225727,-0.0,-6.973435517920734e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369240,297.8160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4999389648437,0.0,0.0,9.498674626229332e-05,297.8159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4999694824219,0.0,0.0,0.0001000256233965,297.86724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4999694824219,0.0,0.0,7.38785820431076e-05,297.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4999694824219,0.0,0.0,0.0001000256233965,298.00177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4999389648437,0.0,0.0,0.0004744784382637,287.4686584472656,294.1499938964844,287.5360107421875,286.5342712402344,287.4432067871094,287.475830078125,287.4403076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120782535523,7.276462987704235e-09,0.0010120710358023,-0.0181149467825889,0.0,0.0,0.0,-0.008420068770647,60.0,0.0620138645172119,-0.0,-6.983739808674727e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369300,297.8157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4996337890625,0.0,0.0,9.50432731769979e-05,297.81494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4996337890625,0.0,0.0,0.0001000851480057,297.8661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4996337890625,0.0,0.0,7.39225433790125e-05,297.568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4996337890625,0.0,0.0,0.0001000851407297,298.0009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4996032714844,0.0,0.0,0.000474760774523,287.4684753417969,294.1499938964844,287.5401611328125,286.54327392578125,287.444091796875,287.4841003417969,287.4402770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126804700121,7.3468795491749e-09,0.0010126731358468,-0.0182993803173303,0.0,0.0,0.0,-0.0084549775347113,60.0,0.065379299223423,-0.0,-6.99205315868312e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369360,297.8154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4992980957031,0.0,0.0,9.509382653050125e-05,297.8139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4992980957031,0.0,0.0,0.0001001383861876,297.8650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4992980957031,0.0,0.0,7.396186992991716e-05,297.56646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4992980957031,0.0,0.0,0.0001001383861876,298.00006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.499267578125,0.0,0.0,0.0004750133375637,287.4682922363281,294.1499938964844,287.54364013671875,286.55157470703125,287.4449768066406,287.4920349121094,287.44024658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132197057828,7.409866498164774e-09,0.0010132122552022,-0.0184643529355525,0.0,0.0,0.0,-0.0084862057119607,60.0,0.0684869959950447,-0.0,-6.999493962212e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369420,297.8150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4989624023437,0.0,0.0,9.512787801213562e-05,297.8129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4989624023437,0.0,0.0,0.0001001742421067,297.8639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4989624023437,0.0,0.0,7.398835441563278e-05,297.5645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4989929199219,0.0,0.0,0.0001001742421067,297.999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4989318847656,0.0,0.0,0.0004751834203489,287.4681091308594,294.1499938964844,287.54638671875,286.5592041015625,287.4458923339844,287.4990539550781,287.4402160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135819902643,7.452287675846492e-09,0.0010135745396837,-0.0185754615813493,0.0,0.0,0.0,-0.0085072331130504,60.0,0.0708740502595901,-0.0,-7.00450684121279e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369480,297.8145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4986267089844,0.0,0.0,9.515268175164238e-05,297.81201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4986572265625,0.0,0.0,0.0001002003627945,297.8629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4986572265625,0.0,0.0,7.400764297926798e-05,297.56280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4986572265625,0.0,0.0,0.0001002003627945,297.9984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4986267089844,0.0,0.0,0.0004753073153551,287.4679260253906,294.1499938964844,287.5483703613281,286.5660705566406,287.4468078613281,287.50555419921875,287.440185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138464858755,7.48318385035418e-09,0.0010138390352949,-0.0186563804745674,0.0,0.0,0.0,-0.0085225505754351,60.0,0.0728933662176132,-0.0,-7.00815974141733e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369540,297.8139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4983215332031,0.0,0.0,9.516574209555984e-05,297.81109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4983215332031,0.0,0.0,0.0001002141143544,297.8619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4983215332031,0.0,0.0,7.4017807492055e-05,297.5611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4983215332031,0.0,0.0,0.0001002141143544,297.9977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.498291015625,0.0,0.0,0.000475372566143,287.4677124023437,294.1499938964844,287.5495910644531,286.5722045898437,287.44775390625,287.5114440917969,287.4401550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139860678464,7.499453502646247e-09,0.0010139786172658,-0.0186989940702915,0.0,0.0,0.0,-0.0085306195542216,60.0,0.0744537264108657,-0.0,-7.010083180603034e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369600,297.81329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4979858398437,0.0,0.0,9.515939746052028e-05,297.81024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4979858398437,0.0,0.0,0.0001002074277494,297.8610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4979858398437,0.0,0.0,7.401286711683497e-05,297.55987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4980163574219,0.0,0.0,0.0001002074277494,297.9969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4979858398437,0.0,0.0,0.0004753408429678,287.467529296875,294.1499938964844,287.54998779296875,286.5775451660156,287.4486389160156,287.5162048339844,287.44012451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139181977137,7.491538056569881e-09,0.0010139107471331,-0.0186782609671354,0.0,0.0,0.0,-0.0085266940295696,60.0,0.0752179324626922,-0.0,-7.009147395820038e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369660,297.8125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4976806640625,0.0,0.0,9.514723933534695e-05,297.8094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4976806640625,0.0,0.0,0.0001001946293399,297.86016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4976806640625,0.0,0.0,7.400340837193653e-05,297.5586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4976806640625,0.0,0.0,0.0001001946293399,297.99627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4976501464844,0.0,0.0,0.0004752801323775,287.46734619140625,294.1499938964844,287.54998779296875,286.5824890136719,287.4495544433594,287.5206604003906,287.4400939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137890931218,7.476391061800314e-09,0.0010137816425412,-0.0186385884881019,0.0,0.0,0.0,-0.0085191866382956,60.0,0.0758462026715278,-0.0,-7.007356117583188e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369720,297.8116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4973449707031,0.0,0.0,9.512082760920748e-05,297.8086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.49737548828125,0.0,0.0,0.000100166813354,297.8593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.49737548828125,0.0,0.0,7.398286834359169e-05,297.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49737548828125,0.0,0.0,0.000100166813354,297.99560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4973449707031,0.0,0.0,0.000475148204714,287.4671630859375,294.1499938964844,287.54998779296875,286.5874328613281,287.4504699707031,287.5243835449219,287.4400634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013507368043,7.443478722279906e-09,0.0010134999174624,-0.0185523871332407,0.0,0.0,0.0,-0.0085028689354658,60.0,0.0761366486549377,-0.0,-7.003465896104899e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369780,297.8106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4970397949219,0.0,0.0,9.508748917141928e-05,297.807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4970397949219,0.0,0.0,0.0001001317141344,297.8585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4970397949219,0.0,0.0,7.395694410661235e-05,297.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4970397949219,0.0,0.0,0.0001001317141344,297.9949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4970092773437,0.0,0.0,0.0004749816725961,287.4670104980469,294.1499938964844,287.54998779296875,286.5923767089844,287.45135498046875,287.5277404785156,287.4400634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131524177268,7.401943058482628e-09,0.0010131450835615,-0.0184435993432998,0.0,0.0,0.0,-0.0084822801873087,60.0,0.0763439536094665,-0.0,-6.998557466886268e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369840,297.8094787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4967346191406,0.0,0.0,9.504018089501189e-05,297.80718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4967346191406,0.0,0.0,0.0001000818883767,297.8578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4967346191406,0.0,0.0,7.392014231299981e-05,297.5561828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4967346191406,0.0,0.0,0.0001000818883767,297.9943542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4967041015625,0.0,0.0,0.0004747453494928,287.4668273925781,294.1499938964844,287.54998779296875,286.5973205566406,287.4522399902344,287.5304260253906,287.4400329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126481065526,7.342992436321083e-09,0.0010126407723873,-0.0182891990989446,0.0,0.0,0.0,-0.0084530543535947,60.0,0.0764080360531807,-0.0,-6.991594148075819e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369900,297.8082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4964294433594,0.0,0.0,9.499008592683822e-05,297.8065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4964294433594,0.0,0.0,0.000100029137684,297.8571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4964294433594,0.0,0.0,7.388117955997586e-05,297.5556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4964294433594,0.0,0.0,0.000100029137684,297.9937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49639892578125,0.0,0.0,0.0004744951147586,287.4666442871094,294.1499938964844,287.54998779296875,286.6022644042969,287.4530944824219,287.5329284667969,287.44000244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012114691548,7.280571701073768e-09,0.0010121073573827,-0.018125707283616,0.0,0.0,0.0,-0.0084221120923757,60.0,0.0764601305127143,-0.0,-6.984225109363251e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369960,297.80694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49609375,0.0,0.0,9.49302557273768e-05,297.8058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.49609375,0.0,0.0,9.99661351670511e-05,297.85650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49609375,0.0,0.0,7.383464981103316e-05,297.5552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4961242675781,0.0,0.0,9.99661351670511e-05,297.99322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49609375,0.0,0.0,0.0004741962475236,287.4664611816406,294.1499938964844,287.54998779296875,286.6072082519531,287.4539794921875,287.5350646972656,287.44000244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114766191691,7.206027774486756e-09,0.0010114694014191,-0.0179304629564285,0.0,0.0,0.0,-0.0083851553499698,60.0,0.0764681473374366,-0.0,-6.975429300837277e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370020,297.8055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49578857421875,0.0,0.0,9.486422641202807e-05,297.8052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49578857421875,0.0,0.0,9.989659884013236e-05,297.8558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.49578857421875,0.0,0.0,7.378328882623464e-05,297.5551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4958190917969,0.0,0.0,9.989659884013236e-05,297.99267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4957580566406,0.0,0.0,0.000473866413813,287.4662780761719,294.1499938964844,287.54998779296875,286.6121520996094,287.454833984375,287.53692626953125,287.4399719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107731213793,7.123754919291514e-09,0.0010107660200446,-0.0177149698138237,0.0,0.0,0.0,-0.0083443690091371,60.0,0.0764546319842338,-0.0,-6.965728260865944e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370080,297.80401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4954833984375,0.0,0.0,9.47923181229271e-05,297.8047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4954833984375,0.0,0.0,9.982088522519916e-05,297.8553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4954833984375,0.0,0.0,7.372736581601202e-05,297.5551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4954833984375,0.0,0.0,9.982088522519916e-05,297.9921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4954528808594,0.0,0.0,0.0004735072434414,287.46612548828125,294.1499938964844,287.54998779296875,286.6170959472656,287.4556579589844,287.5384521484375,287.4399719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010007224977,7.034167470720831e-09,0.0010100001236423,-0.0174803156405687,0.0,0.0,0.0,-0.008299957960844,60.0,0.0764250084757804,-0.0,-6.955172437983492e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370140,297.8024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.49517822265625,0.0,0.0,9.471824887441473e-05,297.80426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49517822265625,0.0,0.0,9.97428796836175e-05,297.8548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.49517822265625,0.0,0.0,7.366975478362292e-05,297.55517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49517822265625,0.0,0.0,9.97428796836175e-05,297.99169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4951477050781,0.0,0.0,0.0004731372464448,287.4659423828125,294.1499938964844,287.54998779296875,286.6220397949219,287.4565124511719,287.5398864746094,287.43994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009217929095,6.941877295219001e-09,0.0010092109441757,-0.0172385796904563,0.0,0.0,0.0,-0.0082542058080434,60.0,0.076389729976654,-0.0,-6.94430681846825e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370200,297.8008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.494873046875,0.0,0.0,9.463945752941072e-05,297.8038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.494873046875,0.0,0.0,9.965990466298535e-05,297.8543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.494873046875,0.0,0.0,7.360846939263865e-05,297.5555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949035644531,0.0,0.0,9.965990466298535e-05,297.99127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4948425292969,0.0,0.0,0.0004727436462417,287.4657592773437,294.1499938964844,287.54998779296875,286.626953125,287.45733642578125,287.541015625,287.43994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008378341794,6.843702493597448e-09,0.0010083715897053,-0.016981428489089,0.0,0.0,0.0,-0.0082055358216166,60.0,0.0763432756066322,-0.0,-6.932756946298468e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370260,297.79913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4945678710937,0.0,0.0,9.455954568693414e-05,297.8033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4945678710937,0.0,0.0,9.957575821317732e-05,297.8539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4945678710937,0.0,0.0,7.354631088674068e-05,297.555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4945983886719,0.0,0.0,9.957575093721972e-05,297.9908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4945678710937,0.0,0.0,0.0004723444581031,287.4656066894531,294.1499938964844,287.54998779296875,286.63189697265625,287.4581604003906,287.54205322265625,287.4399108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075266472995,6.744135916392224e-09,0.0010075198952108,-0.0167206265032291,0.0,0.0,0.0,-0.008156175725162,60.0,0.0762941166758537,-0.0,-6.921053596897765e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370320,297.79742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4942626953125,0.0,0.0,9.447889897273852e-05,297.80291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4942932128906,0.0,0.0,9.949083323590456e-05,297.853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4942932128906,0.0,0.0,7.348359213210642e-05,297.5564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4942932128906,0.0,0.0,9.949083323590456e-05,297.9904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4942626953125,0.0,0.0,0.0004719416319858,287.4654235839844,294.1499938964844,287.54998779296875,286.6368408203125,287.458984375,287.5429992675781,287.4399108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066676186397,6.643659400396018e-09,0.0010066609829664,-0.0164574384689331,0.0,0.0,0.0,-0.0081063657999038,60.0,0.0762417688965797,-0.0,-6.909253613684997e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370380,297.7956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4939880371094,0.0,0.0,9.439834684599192e-05,297.80255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4939880371094,0.0,0.0,9.940601012203842e-05,297.8531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4939880371094,0.0,0.0,7.342093886109069e-05,297.5571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4939880371094,0.0,0.0,9.940601012203842e-05,297.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49395751953125,0.0,0.0,0.0004715392715297,287.4652709960937,294.1499938964844,287.54998779296875,286.64178466796875,287.45977783203125,287.54376220703125,287.4399108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058090556412,6.543297459415953e-09,0.0010058025363832,-0.0161945465952157,0.0,0.0,0.0,-0.0080566117540001,60.0,0.0761855542659759,-0.0,-6.897476367839772e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370440,297.7939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4936828613281,0.0,0.0,9.431828220840544e-05,297.8021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4936828613281,0.0,0.0,9.932169632520528e-05,297.8527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4936828613281,0.0,0.0,7.33586639398709e-05,297.55792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4936828613281,0.0,0.0,9.932168904924764e-05,297.9897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.49365234375,0.0,0.0,0.0004711392975877,287.465087890625,294.1499938964844,287.54998779296875,286.6466979980469,287.4606018066406,287.54449462890625,287.4398803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049559641629,6.443535482958396e-09,0.0010049495613202,-0.0159332230687141,0.0,0.0,0.0,-0.0080071557313203,60.0,0.0761293172836303,-0.0,-6.885780123866425e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370500,297.792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4933776855469,0.0,0.0,9.424136078450827e-05,297.8018493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.493408203125,0.0,0.0,9.924069308908656e-05,297.8524475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4933776855469,0.0,0.0,7.329884101636708e-05,297.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.493408203125,0.0,0.0,9.924069308908656e-05,297.9894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4933776855469,0.0,0.0,0.0004707550688181,287.4649353027344,294.1499938964844,287.54998779296875,286.6516418457031,287.4613647460937,287.5450439453125,287.4398803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041365167126,6.347701031472752e-09,0.0010041302302852,-0.0156821850687265,0.0,0.0,0.0,-0.0079596461728215,60.0,0.0760716870427131,-0.0,-6.874553548641418e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370560,297.7904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4931030273437,0.0,0.0,9.416604007128626e-05,297.801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4931030273437,0.0,0.0,9.916137787513436e-05,297.85211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4931030273437,0.0,0.0,7.324025500565767e-05,297.5599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4931030273437,0.0,0.0,9.916137787513436e-05,297.9891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4930725097656,0.0,0.0,0.0004703788436017,287.4647521972656,294.1499938964844,287.54998779296875,286.6565856933594,287.462158203125,287.54559326171875,287.4398803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033339494839,6.253855211468817e-09,0.0010033277794718,-0.015436353161931,0.0,0.0,0.0,-0.0079131228849291,60.0,0.0760143399238586,-0.0,-6.863568557946564e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370620,297.788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4927978515625,0.0,0.0,9.409456833964214e-05,297.8012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4927978515625,0.0,0.0,9.908612264553084e-05,297.851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4927978515625,0.0,0.0,7.318466668948531e-05,297.5611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4928283691406,0.0,0.0,9.908611536957324e-05,297.98895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4927978515625,0.0,0.0,0.0004700218269135,287.464599609375,294.1499938964844,287.54998779296875,286.6614990234375,287.46295166015625,287.54608154296875,287.4398803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025724768638,6.1648095517341525e-09,0.0010025663068518,-0.0152030931785702,0.0,0.0,0.0,-0.0078689791262149,60.0,0.0759579986333847,-0.0,-6.853153422525794e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370680,297.78717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4925231933594,0.0,0.0,9.402701834915206e-05,297.8009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4925231933594,0.0,0.0,9.901498560793698e-05,297.8515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4925231933594,0.0,0.0,7.313212699955329e-05,297.5625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4925231933594,0.0,0.0,9.901497833197936e-05,297.9887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.49249267578125,0.0,0.0,0.0004696843971032,287.4644470214844,294.1499938964844,287.54998779296875,286.6664428710937,287.4637145996094,287.5465087890625,287.4398803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001852331683,6.080641323791269e-09,0.0010018462780863,-0.0149826081469655,0.0,0.0,0.0,-0.0078272521495819,60.0,0.0759031623601913,-0.0,-6.84331666889193e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370740,297.7855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4922180175781,0.0,0.0,9.396436507813632e-05,297.8006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4922180175781,0.0,0.0,9.894899994833396e-05,297.8512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4922180175781,0.0,0.0,7.308339263545349e-05,297.5639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.49224853515625,0.0,0.0,9.894899994833396e-05,297.988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4922180175781,0.0,0.0,0.0004693714145105,287.4642639160156,294.1499938964844,287.54998779296875,286.6713562011719,287.4644775390625,287.546875,287.4398803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001184922643,6.0025753256809375e-09,0.0010011788690462,-0.0147781055420637,0.0,0.0,0.0,-0.0077885524369776,60.0,0.0758506059646606,-0.0,-6.834198984506656e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370800,297.7840270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.491943359375,0.0,0.0,9.390815102960914e-05,297.8003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.491943359375,0.0,0.0,9.888981003314257e-05,297.8509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.491943359375,0.0,0.0,7.303967868210748e-05,297.5655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.491943359375,0.0,0.0,9.888981003314257e-05,297.9883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4919128417969,0.0,0.0,0.0004690906207542,287.464111328125,294.1499938964844,287.54998779296875,286.6763000488281,287.4652404785156,287.5472106933594,287.4398803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005856165662,5.932538460484693e-09,0.0010005796793848,-0.0145946349948644,0.0,0.0,0.0,-0.0077538304030895,60.0,0.0758017972111702,-0.0,-6.826024190331736e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370860,297.78253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4916687011719,0.0,0.0,9.385419980389996e-05,297.80010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4916687011719,0.0,0.0,9.88329920801334e-05,297.8507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4916687011719,0.0,0.0,7.299771095858887e-05,297.567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4916687011719,0.0,0.0,9.88329920801334e-05,297.9882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4916381835937,0.0,0.0,0.0004688211192842,287.4639587402344,294.1499938964844,287.54998779296875,286.68121337890625,287.4659729003906,287.5474853515625,287.4398803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000105248764,5.8653157886112695e-09,0.0010000047041103,-0.0144185349345207,0.0,0.0,0.0,-0.0077205044217407,60.0,0.0757541060447692,-0.0,-6.818182640699888e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370920,297.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4913635253906,0.0,0.0,9.381010750075802e-05,297.7998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.49139404296875,0.0,0.0,9.87865641945973e-05,297.8504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49139404296875,0.0,0.0,7.296341937035322e-05,297.5689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49139404296875,0.0,0.0,9.87865641945973e-05,297.9881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4913635253906,0.0,0.0,0.0004686008614953,287.4638061523437,294.1499938964844,287.54998779296875,286.6861572265625,287.4667053222656,287.5477294921875,287.4398803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995407890528,5.810377068371508e-09,0.000999535084702,-0.014274613931775,0.0,0.0,0.0,-0.00769326929003,60.0,0.0757125616073608,-0.0,-6.811777097937012e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
