time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12370980,297.7798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4910888671875,0.0,0.0,9.376776142744347e-05,297.7996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4910888671875,0.0,0.0,9.87419771263376e-05,297.8502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4910888671875,0.0,0.0,7.293048838619143e-05,297.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911193847656,0.0,0.0,9.87419771263376e-05,297.988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4910888671875,0.0,0.0,0.0004683893639594,287.4636535644531,294.1499938964844,287.54998779296875,286.6910705566406,287.4674377441406,287.5479736328125,287.4398803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990894468501,5.757622822955e-09,0.0009990837424993,-0.0141364140436053,0.0,0.0,0.0,-0.0076671158894896,60.0,0.0756718590855598,-0.0,-6.805629482187214e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371040,297.77862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4908142089844,0.0,0.0,9.373518696520478e-05,297.7994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4908142089844,0.0,0.0,9.870767098618673e-05,297.8499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4908142089844,0.0,0.0,7.290514622582123e-05,297.57281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4908142089844,0.0,0.0,9.870767098618673e-05,297.9880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.49078369140625,0.0,0.0,0.0004682266444433,287.4635009765625,294.1499938964844,287.54998779296875,286.6960144042969,287.4681701660156,287.54815673828125,287.4398803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998742529191,5.717033513263914e-09,0.0009987368248403,-0.0140300821512937,0.0,0.0,0.0,-0.007646994665265,60.0,0.0756378024816513,-0.0,-6.800901530823468e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371100,297.7774353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.49053955078125,0.0,0.0,9.370467159897088e-05,297.7991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.49053955078125,0.0,0.0,9.867554035736248e-05,297.8497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49053955078125,0.0,0.0,7.288141932804137e-05,297.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.49053955078125,0.0,0.0,9.867554035736248e-05,297.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4905090332031,0.0,0.0,0.0004680742276832,287.4633483886719,294.1499938964844,287.54998779296875,286.700927734375,287.4689025878906,287.5483703613281,287.4398803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984171483665,5.679012815562601e-09,0.0009984114440158,-0.0139304799959063,0.0,0.0,0.0,-0.0076281451620161,60.0,0.0756048187613487,-0.0,-6.796474139036945e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371160,297.7763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4902648925781,0.0,0.0,9.368208702653646e-05,297.7989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4902648925781,0.0,0.0,9.865175525192171e-05,297.8494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4902648925781,0.0,0.0,7.286384789040312e-05,297.5769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4902648925781,0.0,0.0,9.865175525192171e-05,297.9880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.490234375,0.0,0.0,0.0004679613921325,287.4631652832031,294.1499938964844,287.54998779296875,286.7058410644531,287.4696044921875,287.54852294921875,287.4398803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981768671423,5.6508699941559826e-09,0.0009981711627915,-0.0138567527756094,0.0,0.0,0.0,-0.0076141953468322,60.0,0.0755769684910774,-0.0,-6.79319711593962e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371220,297.7754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.489990234375,0.0,0.0,9.366447920911014e-05,297.7987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.489990234375,0.0,0.0,9.863320883596316e-05,297.8492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.489990234375,0.0,0.0,7.285015453817323e-05,297.5792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.489990234375,0.0,0.0,9.863320883596316e-05,297.988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4899597167969,0.0,0.0,0.0004678734403569,287.4630126953125,294.1499938964844,287.54998779296875,286.7107849121094,287.4703369140625,287.5486755371094,287.4398803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979890892282,5.628927102208081e-09,0.0009979833848774,-0.0137992687523365,0.0,0.0,0.0,-0.0076033170334994,60.0,0.0755529701709747,-0.0,-6.790643425347298e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371280,297.7746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4897155761719,0.0,0.0,9.365389996673912e-05,297.79852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4897155761719,0.0,0.0,9.862206934485584e-05,297.8490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4897155761719,0.0,0.0,7.284192543011159e-05,297.58154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4897155761719,0.0,0.0,9.862206934485584e-05,297.98809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4896850585937,0.0,0.0,0.0004678205878008,287.462890625,294.1499938964844,287.54998779296875,286.7156982421875,287.47100830078125,287.5487976074219,287.4398803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978760499507,5.615743869924472e-09,0.0009978704620152,-0.013764732517302,0.0,0.0,0.0,-0.0075967800803482,60.0,0.0755348429083824,-0.0,-6.789109363580792e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371340,297.7738647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.48944091796875,0.0,0.0,9.36448632273823e-05,297.7983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.48944091796875,0.0,0.0,9.861255966825412e-05,297.8487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.48944091796875,0.0,0.0,7.283489685505629e-05,297.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.48944091796875,0.0,0.0,9.861255966825412e-05,297.9881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4894104003906,0.0,0.0,0.0004677754768636,287.4627380371094,294.1499938964844,287.54998779296875,286.7206115722656,287.4717102050781,287.5489196777344,287.4399108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977796580642,5.604485320276353e-09,0.0009977739537134,-0.0137352384626865,0.0,0.0,0.0,-0.007591197732836,60.0,0.0755177214741706,-0.0,-6.78779912277605e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371400,297.7732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4891662597656,0.0,0.0,9.364282595925032e-05,297.798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4891662597656,0.0,0.0,9.861041326075792e-05,297.8485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4891662597656,0.0,0.0,7.28333106962964e-05,297.5863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4891662597656,0.0,0.0,9.861040598480032e-05,297.9883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4891662597656,0.0,0.0,0.0004677652905229,287.46258544921875,294.1499938964844,287.54998779296875,286.7255249023437,287.472412109375,287.54901123046875,287.4399108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977580048143,5.6019402450147035e-09,0.0009977524168789,-0.0137285701930522,0.0,0.0,0.0,-0.0075899367220699,60.0,0.0755063146352768,-0.0,-6.787502826455238e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371460,297.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4888916015625,0.0,0.0,9.364225843455642e-05,297.79791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4888916015625,0.0,0.0,9.860980935627596e-05,297.84832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4888916015625,0.0,0.0,7.283286686288193e-05,297.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4889221191406,0.0,0.0,9.860980935627596e-05,297.98846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4888916015625,0.0,0.0,0.0004677624383475,287.4624328613281,294.1499938964844,287.54998779296875,286.73046875,287.4730834960937,287.54913330078125,287.4399108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977519512176,5.601225261386844e-09,0.0009977463632822,-0.0137266982346773,0.0,0.0,0.0,-0.0075895828194916,60.0,0.0754957795143127,-0.0,-6.787419692955154e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371520,297.77227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886474609375,0.0,0.0,9.364400466438384e-05,297.7977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886474609375,0.0,0.0,9.861165017355232e-05,297.84814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886474609375,0.0,0.0,7.283422746695578e-05,297.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886474609375,0.0,0.0,9.861165017355232e-05,297.9886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886169433594,0.0,0.0,0.0004677711694967,287.4622802734375,294.1499938964844,287.54998779296875,286.7353820800781,287.4737548828125,287.5491943359375,287.43994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977704612538,5.603404407139578e-09,0.0009977648733183,-0.0137324063107371,0.0,0.0,0.0,-0.0075906622223556,60.0,0.0754884183406829,-0.0,-6.787673356711822e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371580,297.7718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4883728027344,0.0,0.0,9.364623110741376e-05,297.79754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4883728027344,0.0,0.0,9.86139930319041e-05,297.8479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4883728027344,0.0,0.0,7.283595914486796e-05,297.5939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4883728027344,0.0,0.0,9.86139930319041e-05,297.98883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48834228515625,0.0,0.0,0.0004677822871599,287.4621276855469,294.1499938964844,287.54998779296875,286.74029541015625,287.47442626953125,287.5492858886719,287.43994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977944428101,5.606171971095364e-09,0.0009977888548746,-0.0137396557256579,0.0,0.0,0.0,-0.0075920359231531,60.0,0.0754818096756935,-0.0,-6.78799523257112e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371640,297.7715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.48809814453125,0.0,0.0,9.364878496853636e-05,297.79736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48809814453125,0.0,0.0,9.861668513622136e-05,297.8477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.48809814453125,0.0,0.0,7.283794548129663e-05,297.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48809814453125,0.0,0.0,9.861668513622136e-05,297.9890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.48809814453125,0.0,0.0,0.0004677950346376,287.46197509765625,294.1499938964844,287.54998779296875,286.7452087402344,287.47509765625,287.5493469238281,287.43994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978214511647,5.6093512057486805e-09,0.0009978158632293,-0.0137479845434427,0.0,0.0,0.0,-0.0075936112552881,60.0,0.0754759088158607,-0.0,-6.788365425336451e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371700,297.7712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.48785400390625,0.0,0.0,9.365073492517696e-05,297.7972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.48785400390625,0.0,0.0,9.861873695626856e-05,297.8475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.48785400390625,0.0,0.0,7.283946615643799e-05,297.5989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.48785400390625,0.0,0.0,9.861873695626856e-05,297.9892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4878234863281,0.0,0.0,0.0004678047844208,287.4618530273437,294.1499938964844,287.54998779296875,286.7501220703125,287.47576904296875,287.5494079589844,287.4399719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997842173092,5.611777265102091e-09,0.0009978365851566,-0.0137543408200144,0.0,0.0,0.0,-0.0075948135927319,60.0,0.0754701718688011,-0.0,-6.788647510802548e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371760,297.7710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4875793457031,0.0,0.0,9.365153528051452e-05,297.7970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4875793457031,0.0,0.0,9.86195809673518e-05,297.847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4875793457031,0.0,0.0,7.28400846128352e-05,297.6015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4875793457031,0.0,0.0,9.86195809673518e-05,297.9895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.487548828125,0.0,0.0,0.0004678088007494,287.4617004394531,294.1499938964844,287.54998779296875,286.7550354003906,287.4764099121094,287.5494689941406,287.4399719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978506714105,5.612773357199785e-09,0.0009978449670597,-0.0137569503858685,0.0,0.0,0.0,-0.0075953071936964,60.0,0.0754638388752937,-0.0,-6.788763329268478e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371820,297.7708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4873046875,0.0,0.0,9.365131700178608e-05,297.7969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4873352050781,0.0,0.0,9.861935541266575e-05,297.8472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4873046875,0.0,0.0,7.283991726581007e-05,297.6040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4873352050781,0.0,0.0,9.861934813670814e-05,297.98980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4873046875,0.0,0.0,0.0004678076948039,287.4615478515625,294.1499938964844,287.54998779296875,286.75994873046875,287.47705078125,287.5495300292969,287.4399719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978483431041,5.612498910068098e-09,0.0009978427551686,-0.0137562314048409,0.0,0.0,0.0,-0.0075951712206006,60.0,0.0754568725824356,-0.0,-6.788731354845369e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371880,297.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.487060546875,0.0,0.0,9.364923607790844e-05,297.7968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.487060546875,0.0,0.0,9.861715807346628e-05,297.8471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.487060546875,0.0,0.0,7.283829472726211e-05,297.6065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.487060546875,0.0,0.0,9.861715807346628e-05,297.9900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4870300292969,0.0,0.0,0.0004677972756326,287.46142578125,294.1499938964844,287.54998779296875,286.7648620605469,287.4776916503906,287.549560546875,287.44000244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978263406082,5.609896991387586e-09,0.0009978207526728,-0.0137494150549173,0.0,0.0,0.0,-0.0075938827358186,60.0,0.0754483193159103,-0.0,-6.788428663639935e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371940,297.7706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4867858886719,0.0,0.0,9.364615834783764e-05,297.7967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48681640625,0.0,0.0,9.861392027232796e-05,297.8470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.48681640625,0.0,0.0,7.283590821316466e-05,297.6091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.48681640625,0.0,0.0,9.861392027232796e-05,297.9903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4867858886719,0.0,0.0,0.0004677819379139,287.4612731933594,294.1499938964844,287.54998779296875,286.769775390625,287.47833251953125,287.54962158203125,287.44000244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977935114875,5.606067166041839e-09,0.000997787923552,-0.013739381916821,0.0,0.0,0.0,-0.0075919837690889,60.0,0.0754392370581626,-0.0,-6.787983153344612e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372000,297.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4865417480469,0.0,0.0,9.364021389046684e-05,297.79669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4865417480469,0.0,0.0,9.860765567282216e-05,297.8469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4865417480469,0.0,0.0,7.283128070412204e-05,297.6115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4865417480469,0.0,0.0,9.860765567282216e-05,297.9906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.48651123046875,0.0,0.0,0.000467752222903,287.46112060546875,294.1499938964844,287.54998779296875,286.7746887207031,287.4789733886719,287.5496520996094,287.4400329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977302979677,5.598654873040232e-09,0.0009977247100323,-0.0137199638411402,0.0,0.0,0.0,-0.0075883101671934,60.0,0.0754273161292076,-0.0,-6.7871205544634e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372060,297.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4862976074219,0.0,0.0,9.363387653138489e-05,297.796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4862976074219,0.0,0.0,9.860098361968994e-05,297.84686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4862976074219,0.0,0.0,7.282634760485962e-05,297.614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4862976074219,0.0,0.0,9.860098361968994e-05,297.9909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4862670898437,0.0,0.0,0.0004677205579355,287.46099853515625,294.1499938964844,287.54998779296875,286.77960205078125,287.4795837402344,287.5496826171875,287.4400329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976626606658,5.590752749640161e-09,0.0009976570727303,-0.0136992624029517,0.0,0.0,0.0,-0.0075843925587832,60.0,0.0754153579473495,-0.0,-6.786201112163327e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372120,297.7707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.48602294921875,0.0,0.0,9.362423588754608e-05,297.7966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4860534667969,0.0,0.0,9.859083365881816e-05,297.8468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.48602294921875,0.0,0.0,7.281885336851701e-05,297.6163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4860534667969,0.0,0.0,9.859083365881816e-05,297.9913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48602294921875,0.0,0.0,0.0004676724201999,287.4608459472656,294.1499938964844,287.54998779296875,286.7845153808594,287.4801940917969,287.5497131347656,287.4400634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975599823519,5.578742801048975e-09,0.0009975543944165,-0.0136677986010909,0.0,0.0,0.0,-0.0075784386135637,60.0,0.0753998756408691,-0.0,-6.784804185144824e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372180,297.7708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4857788085937,0.0,0.0,9.361457341583446e-05,297.79656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4857788085937,0.0,0.0,9.858066187007351e-05,297.8468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4857788085937,0.0,0.0,7.281133730430156e-05,297.6187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4857788085937,0.0,0.0,9.858066187007351e-05,297.9916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4857788085937,0.0,0.0,0.000467624166049,287.4607238769531,294.1499938964844,287.54998779296875,286.7894287109375,287.4808349609375,287.5497436523437,287.4400634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974569547921,5.5667035425699404e-09,0.0009974513668566,-0.0136362593621015,0.0,0.0,0.0,-0.0075724702328443,60.0,0.075384721159935,-0.0,-6.783403705412638e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372240,297.7711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48553466796875,0.0,0.0,9.360180411022156e-05,297.7966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.48553466796875,0.0,0.0,9.85672086244449e-05,297.8468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48553466796875,0.0,0.0,7.28014056221582e-05,297.6209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48553466796875,0.0,0.0,9.85672086244449e-05,297.99200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4855041503906,0.0,0.0,0.0004675603704527,287.4605712890625,294.1499938964844,287.54998779296875,286.7943420410156,287.4814147949219,287.5497741699219,287.4400939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973209816962,5.5507896057349634e-09,0.0009973153937608,-0.0135945687070488,0.0,0.0,0.0,-0.007564581464976,60.0,0.0753659978508949,-0.0,-6.781552741585983e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372300,297.77130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4852905273437,0.0,0.0,9.358908573631196e-05,297.7966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4852905273437,0.0,0.0,9.85538208624348e-05,297.8468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4852905273437,0.0,0.0,7.279151031980291e-05,297.62322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4852905273437,0.0,0.0,9.85538135864772e-05,297.99237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4852600097656,0.0,0.0,0.0004674968367908,287.46044921875,294.1499938964844,287.54998779296875,286.7992553710937,287.4820251464844,287.5497741699219,287.4400939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971852414309,5.534939173656994e-09,0.0009971797699108,-0.013553044758737,0.0,0.0,0.0,-0.0075567229650914,60.0,0.0753476619720459,-0.0,-6.779708883186687e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372360,297.7715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.48504638671875,0.0,0.0,9.357428643852472e-05,297.796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.48504638671875,0.0,0.0,9.853823576122522e-05,297.8468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.48504638671875,0.0,0.0,7.278000703081489e-05,297.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.48504638671875,0.0,0.0,9.853823576122522e-05,297.9927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4850158691406,0.0,0.0,0.0004674229130614,287.4602966308594,294.1499938964844,287.54998779296875,286.8041687011719,287.4826354980469,287.5498046875,287.44012451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970273822546,5.516501921931649e-09,0.0009970219107344,-0.0135047445073723,0.0,0.0,0.0,-0.0075475820340216,60.0,0.0753271654248237,-0.0,-6.777565175752899e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372420,297.7719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4848022460937,0.0,0.0,9.355853399029002e-05,297.7966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4848022460937,0.0,0.0,9.852164657786489e-05,297.84686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4848022460937,0.0,0.0,7.27677543181926e-05,297.62750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4848022460937,0.0,0.0,9.852164657786489e-05,297.9930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4847717285156,0.0,0.0,0.0004673442454077,287.4601745605469,294.1499938964844,287.54998779296875,286.8090515136719,287.48321533203125,287.5498352050781,287.44012451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968595113605,5.496872734767066e-09,0.0009968540398404,-0.0134533196687698,0.0,0.0,0.0,-0.0075378506444394,60.0,0.0753053799271583,-0.0,-6.775282912485636e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372480,297.77227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4845275878906,0.0,0.0,9.354177018394694e-05,297.7967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48455810546875,0.0,0.0,9.850399510469288e-05,297.846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48455810546875,0.0,0.0,7.275471580214798e-05,297.6294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.48455810546875,0.0,0.0,9.850399510469288e-05,297.9934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4845275878906,0.0,0.0,0.0004672604845836,287.4600524902344,294.1499938964844,287.54998779296875,286.81396484375,287.4837951660156,287.5498352050781,287.4401550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966811630874,5.4759827783357196e-09,0.0009966756915673,-0.0133985932916402,0.0,0.0,0.0,-0.0075274962000548,60.0,0.0752820670604705,-0.0,-6.772854987957544e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372540,297.7726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4842834472656,0.0,0.0,9.35244097490795e-05,297.7968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4843139648437,0.0,0.0,9.848571062320843e-05,297.84698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4843139648437,0.0,0.0,7.274120434885845e-05,297.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4843139648437,0.0,0.0,9.848570334725082e-05,297.9937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4842834472656,0.0,0.0,0.0004671737551689,287.4598999023437,294.1499938964844,287.54998779296875,286.8188781738281,287.484375,287.54986572265625,287.4401550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964958298951,5.454344975674985e-09,0.000996490358375,-0.0133419064804911,0.0,0.0,0.0,-0.0075167678296566,60.0,0.0752580389380455,-0.0,-6.770340377215689e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372600,297.77313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48406982421875,0.0,0.0,9.350643813377246e-05,297.7969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.48406982421875,0.0,0.0,9.846678585745394e-05,297.8470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.48406982421875,0.0,0.0,7.272723451023921e-05,297.6332397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.48406982421875,0.0,0.0,9.846678585745394e-05,297.994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4840393066406,0.0,0.0,0.0004670839989557,287.45977783203125,294.1499938964844,287.54998779296875,286.82379150390625,287.4849548339844,287.54986572265625,287.440185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963046759366,5.431959326784863e-09,0.0009962993208318,-0.0132832610979676,0.0,0.0,0.0,-0.0075056720525026,60.0,0.0752329379320144,-0.0,-6.767739080260071e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372660,297.77362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4838256835937,0.0,0.0,9.348795720143244e-05,297.7969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4838256835937,0.0,0.0,9.844732994679362e-05,297.84716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4838256835937,0.0,0.0,7.271285721799359e-05,297.6349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4838256835937,0.0,0.0,9.8447322670836e-05,297.9945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4837951660156,0.0,0.0,0.0004669916816055,287.45965576171875,294.1499938964844,287.54998779296875,286.82867431640625,287.48553466796875,287.54986572265625,287.440185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961074683815,5.408930636718878e-09,0.0009961019968613,-0.0132229309529066,0.0,0.0,0.0,-0.0074942540377378,60.0,0.0752070471644401,-0.0,-6.765063886859934e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372720,297.77410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48358154296875,0.0,0.0,9.34693744056858e-05,297.797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48358154296875,0.0,0.0,9.842775034485383e-05,297.8472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.48358154296875,0.0,0.0,7.26983998902142e-05,297.6366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.48358154296875,0.0,0.0,9.842775034485383e-05,297.9948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4835510253906,0.0,0.0,0.0004668988403864,287.4595031738281,294.1499938964844,287.54998779296875,286.8335876464844,287.486083984375,287.5498962402344,287.4402160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959096787497,5.385770940335988e-09,0.0009959043236449,-0.0131622571498155,0.0,0.0,0.0,-0.0074827740900218,60.0,0.0751808360219001,-0.0,-6.762373772062348e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372780,297.774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4833374023437,0.0,0.0,9.345058060716838e-05,297.7972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4833374023437,0.0,0.0,9.840796701610088e-05,297.847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4833374023437,0.0,0.0,7.268378976732492e-05,297.6381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4833374023437,0.0,0.0,9.840795974014328e-05,297.9952087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4833068847656,0.0,0.0,0.0004668049805331,287.4593811035156,294.1499938964844,287.54998779296875,286.8385009765625,287.4866638183594,287.5498962402344,287.44024658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957090951502,5.362354560389804e-09,0.0009957037400454,-0.0131009118631482,0.0,0.0,0.0,-0.0074711642228066,60.0,0.0751537233591079,-0.0,-6.759654525012594e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372840,297.77520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48309326171875,0.0,0.0,9.343174315290526e-05,297.79736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48309326171875,0.0,0.0,9.838813275564462e-05,297.8475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48309326171875,0.0,0.0,7.266913598868996e-05,297.6396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.48309326171875,0.0,0.0,9.838813275564462e-05,297.9955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.48309326171875,0.0,0.0,0.0004667108878493,287.4592590332031,294.1499938964844,287.54998779296875,286.8433837890625,287.4872131347656,287.5498962402344,287.44024658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995508627966,5.338887110184487e-09,0.0009955032728612,-0.0130394306033849,0.0,0.0,0.0,-0.0074595315381884,60.0,0.0751266106963157,-0.0,-6.756929593620954e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372900,297.7758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4828491210937,0.0,0.0,9.34135023271665e-05,297.7975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4828796386719,0.0,0.0,9.836891695158556e-05,297.84765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4828491210937,0.0,0.0,7.26549478713423e-05,297.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4828796386719,0.0,0.0,9.836891695158556e-05,297.9958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4828491210937,0.0,0.0,0.0004666197637561,287.4591369628906,294.1499938964844,287.54998779296875,286.8482971191406,287.4877624511719,287.5499267578125,287.4402770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953139815479,5.316152407175423e-09,0.0009953087428584,-0.0129798706620931,0.0,0.0,0.0,-0.0074482597410678,60.0,0.0750990733504295,-0.0,-6.75429063790034e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372960,297.7764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4826354980469,0.0,0.0,9.339558164356276e-05,297.79766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4826354980469,0.0,0.0,9.835005039349198e-05,297.8478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4826354980469,0.0,0.0,7.264100713655353e-05,297.6419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4826354980469,0.0,0.0,9.835004311753436e-05,297.9962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48260498046875,0.0,0.0,0.0004665302403736,287.4590148925781,294.1499938964844,287.54998779296875,286.8531799316406,287.4883117675781,287.5499267578125,287.4403076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951232932507,5.2938244898825815e-09,0.0009951179381459,-0.0129213752225041,0.0,0.0,0.0,-0.0074371919035911,60.0,0.0750715136528015,-0.0,-6.751699288543024e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373020,297.777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4823913574219,0.0,0.0,9.33779592742212e-05,297.7978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4823913574219,0.0,0.0,9.833149670157582e-05,297.8479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4823913574219,0.0,0.0,7.262730650836602e-05,297.6430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4823913574219,0.0,0.0,9.83314894256182e-05,297.9965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4823913574219,0.0,0.0,0.0004664422303903,287.4588928222656,294.1499938964844,287.54998779296875,286.85809326171875,287.48883056640625,287.5499267578125,287.4403076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949355153366,5.2718709397936445e-09,0.0009949302766472,-0.0128638604655861,0.0,0.0,0.0,-0.0074263089336454,60.0,0.0750440284609794,-0.0,-6.749151992835324e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373080,297.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4821472167969,0.0,0.0,9.336054063169286e-05,297.7980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.482177734375,0.0,0.0,9.831314673647285e-05,297.84814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.482177734375,0.0,0.0,7.261375867528841e-05,297.6440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.482177734375,0.0,0.0,9.831314673647285e-05,297.996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4821472167969,0.0,0.0,0.0004663552099373,287.458740234375,294.1499938964844,287.54998779296875,286.86297607421875,287.4893798828125,287.5499267578125,287.4403381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994749716483,5.250164303305382e-09,0.0009947443613782,-0.0128069939091801,0.0,0.0,0.0,-0.0074155465699732,60.0,0.0750165805220604,-0.0,-6.746633829379789e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373140,297.7784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.48193359375,0.0,0.0,9.334475907962768e-05,297.79815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48193359375,0.0,0.0,9.829652844928204e-05,297.8482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.48193359375,0.0,0.0,7.260148413479328e-05,297.6448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.48193359375,0.0,0.0,9.829652844928204e-05,297.99713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4819030761719,0.0,0.0,0.0004662763676606,287.4586181640625,294.1499938964844,287.54998779296875,286.8678894042969,287.4898986816406,287.5499572753906,287.4403381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945817291736,5.230496924468753e-09,0.0009945764904841,-0.0127554684877395,0.0,0.0,0.0,-0.0074057979509234,60.0,0.0749896615743637,-0.0,-6.744352276655263e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373200,297.77911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.481689453125,0.0,0.0,9.332899935543536e-05,297.79833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.481689453125,0.0,0.0,9.82799319899641e-05,297.8484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.481689453125,0.0,0.0,7.258922414621338e-05,297.6455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4817199707031,0.0,0.0,9.82799319899641e-05,297.9974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.481689453125,0.0,0.0,0.000466197670903,287.45849609375,294.1499938964844,287.54998779296875,286.8727722167969,287.4904479980469,287.5499572753906,287.4403686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944136254489,5.210861964144442e-09,0.0009944085031747,-0.0127040278166532,0.0,0.0,0.0,-0.0073960633017122,60.0,0.074962742626667,-0.0,-6.742074987187152e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373260,297.7798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4814758300781,0.0,0.0,9.331458568340167e-05,297.79852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4814758300781,0.0,0.0,9.826475434238092e-05,297.8486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4814758300781,0.0,0.0,7.257801189552993e-05,297.6460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4814758300781,0.0,0.0,9.826475434238092e-05,297.9976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4814453125,0.0,0.0,0.0004661256389226,287.4583740234375,294.1499938964844,287.54998779296875,286.8775939941406,287.490966796875,287.5499572753906,287.4403991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942600736394,5.192898999695217e-09,0.0009942549513652,-0.0126569680869579,0.0,0.0,0.0,-0.0073871589265763,60.0,0.0749365538358688,-0.0,-6.739991675885906e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
