time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12373320,297.780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4812316894531,0.0,0.0,9.330019383924082e-05,297.7987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48126220703125,0.0,0.0,9.824959852267055e-05,297.84881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4812316894531,0.0,0.0,7.256682147271931e-05,297.6465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.48126220703125,0.0,0.0,9.824959852267055e-05,297.9979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4812316894531,0.0,0.0,0.0004660537524614,287.458251953125,294.1499938964844,287.54998779296875,286.8822326660156,287.4914855957031,287.5499572753906,287.4404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941066382452,5.1749662333122615e-09,0.0009941015159711,-0.0126099865883588,0.0,0.0,0.0,-0.0073782680556178,60.0,0.07491035759449,-0.0,-6.73791262784107e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373380,297.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.48101806640625,0.0,0.0,9.328665328212082e-05,297.79888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48101806640625,0.0,0.0,9.823533764574675e-05,297.8489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.48101806640625,0.0,0.0,7.255628588609397e-05,297.6468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.48101806640625,0.0,0.0,9.823533764574675e-05,297.9981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48101806640625,0.0,0.0,0.0004659861151594,287.4581604003906,294.1499938964844,287.54998779296875,286.88671875,287.4919738769531,287.5499572753906,287.4404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939623996615,5.158093063784008e-09,0.0009939572773873,-0.0125657813623547,0.0,0.0,0.0,-0.0073699038475751,60.0,0.0748847275972366,-0.0,-6.735957214232259e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373440,297.78192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4808044433594,0.0,0.0,9.327312000095844e-05,297.799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4808044433594,0.0,0.0,9.82210913207382e-05,297.8491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4808044433594,0.0,0.0,7.254576485138386e-05,297.6471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4808044433594,0.0,0.0,9.82210913207382e-05,297.9984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.48077392578125,0.0,0.0,0.0004659185360651,287.4580383300781,294.1499938964844,287.54998779296875,286.8910522460937,287.49249267578125,287.5499572753906,287.4404602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938181610777,5.1412358814673115e-09,0.0009938130388036,-0.0125216171145439,0.0,0.0,0.0,-0.0073615466244518,60.0,0.0748590975999832,-0.0,-6.734003221708917e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373500,297.7826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4805603027344,0.0,0.0,9.32603215915151e-05,297.7992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4805603027344,0.0,0.0,9.820761624723672e-05,297.8493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4805603027344,0.0,0.0,7.253581134136766e-05,297.6473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4805908203125,0.0,0.0,9.820760897127911e-05,297.9986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4805603027344,0.0,0.0,0.0004658545949496,287.4579162597656,294.1499938964844,287.54998779296875,286.89520263671875,287.49298095703125,287.5499572753906,287.44049072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936818387359,5.125284641138705e-09,0.0009936767164617,-0.0124798277392983,0.0,0.0,0.0,-0.0073536392301321,60.0,0.0748338624835014,-0.0,-6.73215438951047e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373560,297.7833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4803466796875,0.0,0.0,9.32477487367578e-05,297.7994689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4803466796875,0.0,0.0,9.819437400437891e-05,297.8495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4803466796875,0.0,0.0,7.252602517837659e-05,297.6476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4803466796875,0.0,0.0,9.81943667284213e-05,297.99884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4803466796875,0.0,0.0,0.0004657917888835,287.4577941894531,294.1499938964844,287.54998779296875,286.8992004394531,287.4934997558594,287.5499572753906,287.44049072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935478447005,5.109615397458356e-09,0.0009935427224263,-0.0124387769028544,0.0,0.0,0.0,-0.0073458715341985,60.0,0.0748087540268898,-0.0,-6.730338952820605e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373620,297.7840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4801330566406,0.0,0.0,9.32355396798812e-05,297.7996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4801330566406,0.0,0.0,9.818151738727464e-05,297.8497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4801330566406,0.0,0.0,7.251653732964769e-05,297.6477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4801330566406,0.0,0.0,9.818151738727464e-05,297.9990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4801025390625,0.0,0.0,0.0004657308163587,287.4576721191406,294.1499938964844,287.54998779296875,286.90301513671875,287.4939880371094,287.54998779296875,287.4405212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993417808786,5.09440756246704e-09,0.0009934126865118,-0.0123989330604672,0.0,0.0,0.0,-0.0073383320122957,60.0,0.0747838094830513,-0.0,-6.72857680683592e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373680,297.7847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4799194335937,0.0,0.0,9.322338155470788e-05,297.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4799194335937,0.0,0.0,9.816871170187368e-05,297.84991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4799194335937,0.0,0.0,7.250707858474925e-05,297.6479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4799194335937,0.0,0.0,9.816871170187368e-05,297.9992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4798889160156,0.0,0.0,0.0004656700766645,287.4575500488281,294.1499938964844,287.54998779296875,286.9066772460937,287.4944763183594,287.54998779296875,287.4405517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932880057021,5.079255238626956e-09,0.000993282883428,-0.0123592363670468,0.0,0.0,0.0,-0.0073308194987475,60.0,0.0747588723897934,-0.0,-6.72682176627859e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373740,297.7854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4797058105469,0.0,0.0,9.32122566155158e-05,297.8000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4797058105469,0.0,0.0,9.815699741011484e-05,297.85009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4797058105469,0.0,0.0,7.249842019518837e-05,297.64813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4797058105469,0.0,0.0,9.815699741011484e-05,297.9994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.47967529296875,0.0,0.0,0.0004656144883483,287.4574279785156,294.1499938964844,287.54998779296875,286.9101867675781,287.4949645996094,287.54998779296875,287.4405822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931694949045,5.065388553049388e-09,0.0009931644890457,-0.0123229082673788,0.0,0.0,0.0,-0.0073239458724856,60.0,0.0747344344854354,-0.0,-6.725215229153036e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373800,297.7862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4794616699219,0.0,0.0,9.320113167632373e-05,297.80029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4794616699219,0.0,0.0,9.814528311835602e-05,297.8503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4794616699219,0.0,0.0,7.248976908158511e-05,297.64825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4794921875,0.0,0.0,9.814528311835602e-05,297.9996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4794616699219,0.0,0.0,0.000465558929136,287.45733642578125,294.1499938964844,287.54998779296875,286.9135437011719,287.4954528808594,287.54998779296875,287.4405822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930509841069,5.051526308363918e-09,0.0009930459782481,-0.0122865913435816,0.0,0.0,0.0,-0.0073170736432075,60.0,0.0747099965810775,-0.0,-6.723610113112954e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373860,297.7869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.479248046875,0.0,0.0,9.319059608969836e-05,297.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.479248046875,0.0,0.0,9.81341872829944e-05,297.8505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.479248046875,0.0,0.0,7.248157635331154e-05,297.6483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4792785644531,0.0,0.0,9.81341872829944e-05,297.9997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.479248046875,0.0,0.0,0.0004655062803067,287.45721435546875,294.1499938964844,287.54998779296875,286.9167175292969,287.49591064453125,287.54998779296875,287.44061279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929387597367,5.038396810874701e-09,0.0009929337538778,-0.0122521920129656,0.0,0.0,0.0,-0.0073105650953948,60.0,0.0746858790516853,-0.0,-6.722089551658429e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373920,297.7877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4790344238281,0.0,0.0,9.31800896069035e-05,297.8007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4790344238281,0.0,0.0,9.812312055146322e-05,297.8507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4790344238281,0.0,0.0,7.247340545291081e-05,297.64849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4790344238281,0.0,0.0,9.812312055146322e-05,297.9999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4790344238281,0.0,0.0,0.0004654538061004,287.45709228515625,294.1499938964844,287.54998779296875,286.91973876953125,287.49639892578125,287.54998779296875,287.4406433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928266517817,5.0253046168791116e-09,0.0009928216459229,-0.0122178923338651,0.0,0.0,0.0,-0.0073040737770497,60.0,0.0746617689728736,-0.0,-6.720573964003054e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373980,297.7885131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.47882080078125,0.0,0.0,9.317041985923424e-05,297.8009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.47882080078125,0.0,0.0,9.811294148676096e-05,297.8509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.47882080078125,0.0,0.0,7.246588211273775e-05,297.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4788513183594,0.0,0.0,9.811294148676096e-05,298.0001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47882080078125,0.0,0.0,0.0004654054937418,287.4570007324219,294.1499938964844,287.54998779296875,286.9225769042969,287.4968566894531,287.54998779296875,287.440673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927237406373,5.013254700259041e-09,0.0009927187347784,-0.0121863232925534,0.0,0.0,0.0,-0.0072981012053787,60.0,0.0746380984783172,-0.0,-6.71917845807002e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374040,297.7892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4786071777344,0.0,0.0,9.316076466348022e-05,297.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4786071777344,0.0,0.0,9.810277697397396e-05,297.8511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4786071777344,0.0,0.0,7.245837332447991e-05,297.6487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4786376953125,0.0,0.0,9.810277697397396e-05,298.00030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4786071777344,0.0,0.0,0.0004653572977986,287.4568786621094,294.1499938964844,287.54998779296875,286.9252624511719,287.497314453125,287.54998779296875,287.440673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926208294928,5.001226988099461e-09,0.0009926158236339,-0.0121548110619187,0.0,0.0,0.0,-0.0072921379469335,60.0,0.0746144205331802,-0.0,-6.717786504850666e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374100,297.7900695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4783935546875,0.0,0.0,9.315177157986908e-05,297.8014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4783935546875,0.0,0.0,9.809330367716028e-05,297.8514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4783935546875,0.0,0.0,7.245138112921268e-05,297.6488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4784240722656,0.0,0.0,9.809330367716028e-05,298.0004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4783935546875,0.0,0.0,0.0004653123905882,287.4567565917969,294.1499938964844,287.54998779296875,286.92779541015625,287.4977722167969,287.54998779296875,287.4407043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925250196829,4.9900235055133635e-09,0.0009925201302394,-0.0121254594996571,0.0,0.0,0.0,-0.007286584470421,60.0,0.0745911225676536,-0.0,-6.716489764357902e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374160,297.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47821044921875,0.0,0.0,9.314301860285924e-05,297.8017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47821044921875,0.0,0.0,9.808408503886312e-05,297.8516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47821044921875,0.0,0.0,7.24445708328858e-05,297.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.47821044921875,0.0,0.0,9.808408503886312e-05,298.0006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4781799316406,0.0,0.0,0.0004652686184272,287.4566650390625,294.1499938964844,287.54998779296875,286.9301452636719,287.49822998046875,287.54998779296875,287.44073486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924317710101,4.979108236824459e-09,0.0009924267651513,-0.0120968632400035,0.0,0.0,0.0,-0.0072811734862625,60.0,0.0745679661631584,-0.0,-6.715226419373721e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374220,297.7917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4779968261719,0.0,0.0,9.313462942373008e-05,297.8020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4779968261719,0.0,0.0,9.807525930227712e-05,297.8519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4779968261719,0.0,0.0,7.24380515748635e-05,297.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4779968261719,0.0,0.0,9.80752520263195e-05,298.0008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4779663085937,0.0,0.0,0.0004652267380151,287.45654296875,294.1499938964844,287.54998779296875,286.9323425292969,287.4986877441406,287.54998779296875,287.4407653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923423640429,4.968661926341156e-09,0.0009923374745994,-0.0120694944635033,0.0,0.0,0.0,-0.0072759948670864,60.0,0.0745450034737587,-0.0,-6.714017075637457e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374280,297.79254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.477783203125,0.0,0.0,9.312629117630422e-05,297.8023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.477783203125,0.0,0.0,9.80664772214368e-05,297.8521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.477783203125,0.0,0.0,7.243156142067164e-05,297.6492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.477783203125,0.0,0.0,9.80664772214368e-05,298.0009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4777526855469,0.0,0.0,0.0004651850904338,287.4564514160156,294.1499938964844,287.54998779296875,286.93438720703125,287.4991455078125,287.54998779296875,287.4407653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922533063217,4.958272015187504e-09,0.0009922484168782,-0.0120422737672925,0.0,0.0,0.0,-0.0072708427906036,60.0,0.0745220407843589,-0.0,-6.712814837328551e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374340,297.7934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4775695800781,0.0,0.0,9.311897883890195e-05,297.8026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4775695800781,0.0,0.0,9.805877198232338e-05,297.8524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4775695800781,0.0,0.0,7.242587162181735e-05,297.6493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4775695800781,0.0,0.0,9.805877198232338e-05,298.00115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4775695800781,0.0,0.0,0.0004651485651265,287.4563293457031,294.1499938964844,287.54998779296875,286.9362487792969,287.49957275390625,287.54998779296875,287.4407958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921754244714,4.9491557518877025e-09,0.0009921705350279,-0.0120183899998664,0.0,0.0,0.0,-0.0072663240134716,60.0,0.0744996517896652,-0.0,-6.711759681365947e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374400,297.7943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.47735595703125,0.0,0.0,9.311166650149973e-05,297.8029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.47735595703125,0.0,0.0,9.805107401916756e-05,297.8527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.47735595703125,0.0,0.0,7.242018909892067e-05,297.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4773864746094,0.0,0.0,9.805107401916756e-05,298.0013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.47735595703125,0.0,0.0,0.0004651120398193,287.45623779296875,294.1499938964844,287.54998779296875,286.9379577636719,287.5,287.54998779296875,287.4408264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920975426211,4.9400452617476284e-09,0.0009920926531776,-0.0119945220649242,0.0,0.0,0.0,-0.007261807564646,60.0,0.0744772627949714,-0.0,-6.710705946488815e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374460,297.79522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4771728515625,0.0,0.0,9.310485620517284e-05,297.80328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4771728515625,0.0,0.0,9.804389992496e-05,297.85308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4771728515625,0.0,0.0,7.241488492581993e-05,297.6496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4771728515625,0.0,0.0,9.804389992496e-05,298.0015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4771423339844,0.0,0.0,0.0004650780174415,287.45611572265625,294.1499938964844,287.54998779296875,286.93951416015625,287.5004577636719,287.54998779296875,287.4408569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920250158756,4.931552943787665e-09,0.0009920201264321,-0.0119722718372941,0.0,0.0,0.0,-0.0072575979866087,60.0,0.0744551941752433,-0.0,-6.709723265885259e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374520,297.796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4769592285156,0.0,0.0,9.309807501267642e-05,297.8036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4769592285156,0.0,0.0,9.803676221054047e-05,297.8533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4769592285156,0.0,0.0,7.240961713250726e-05,297.6497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4769592285156,0.0,0.0,9.803676221054047e-05,298.0017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4769287109375,0.0,0.0,0.0004650441405829,287.4560241699219,294.1499938964844,287.54998779296875,286.9408874511719,287.5008850097656,287.54998779296875,287.4408874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919526055455,4.923105478837897e-09,0.000991947716102,-0.0119501408189535,0.0,0.0,0.0,-0.0072534093633294,60.0,0.0744331330060958,-0.0,-6.70874626962359e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374580,297.797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47674560546875,0.0,0.0,9.309218876296654e-05,297.8039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.47674560546875,0.0,0.0,9.80305630946532e-05,297.8537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.47674560546875,0.0,0.0,7.240504055516794e-05,297.64996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4767761230469,0.0,0.0,9.80305630946532e-05,298.0019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.47674560546875,0.0,0.0,0.0004650147457141,287.4559020996094,294.1499938964844,287.54998779296875,286.9421081542969,287.5013122558594,287.54998779296875,287.4408874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918899741023,4.915770901448013e-09,0.0009918850846588,-0.0119309248402714,0.0,0.0,0.0,-0.0072497739456593,60.0,0.0744116008281707,-0.0,-6.707897881597091e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374640,297.798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4765625,0.0,0.0,9.30863170651719e-05,297.8043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4765625,0.0,0.0,9.802437853068112e-05,297.85406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4765625,0.0,0.0,7.240047125378624e-05,297.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4765625,0.0,0.0,9.802437853068112e-05,298.00213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4765319824219,0.0,0.0,0.000464985409053,287.455810546875,294.1499938964844,287.54998779296875,286.94317626953125,287.5017395019531,287.54998779296875,287.44091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918273426592,4.908453199448104e-09,0.0009918224532157,-0.011911753565073,0.0,0.0,0.0,-0.0072461459785699,60.0,0.074390061199665,-0.0,-6.707051625198801e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374700,297.79913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4763488769531,0.0,0.0,9.308099106419832e-05,297.80474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4763488769531,0.0,0.0,9.80187687673606e-05,297.8544311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4763488769531,0.0,0.0,7.239633123390377e-05,297.6503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4763488769531,0.0,0.0,9.80187687673606e-05,298.0023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4763488769531,0.0,0.0,0.000464958808152,287.4556884765625,294.1499938964844,287.54998779296875,286.9440612792969,287.50213623046875,287.54998779296875,287.4409484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917707648128,4.901817174385314e-09,0.0009917657589539,-0.01189436763525,0.0,0.0,0.0,-0.0072428565472364,60.0,0.0743688941001892,-0.0,-6.706283528501444e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374760,297.8001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4761657714844,0.0,0.0,9.307594154961409e-05,297.80517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4761657714844,0.0,0.0,9.801345004234464e-05,297.8548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4761657714844,0.0,0.0,7.23924022167921e-05,297.65057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4761657714844,0.0,0.0,9.801345004234464e-05,298.0025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47613525390625,0.0,0.0,0.0004649335751309,287.4555969238281,294.1499938964844,287.54998779296875,286.9447937011719,287.5025634765625,287.54998779296875,287.44097900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917168645188,4.8955168807651725e-09,0.0009917119750753,-0.0118778618052601,0.0,0.0,0.0,-0.0072397333569824,60.0,0.074347898364067,-0.0,-6.70555522219729e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374820,297.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4759521484375,0.0,0.0,9.307124855695292e-05,297.8056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4759521484375,0.0,0.0,9.80085096671246e-05,297.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4759521484375,0.0,0.0,7.238874968606979e-05,297.6508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4759521484375,0.0,0.0,9.80085096671246e-05,298.0028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4759521484375,0.0,0.0,0.0004649101465474,287.4555053710937,294.1499938964844,287.54998779296875,286.94537353515625,287.50299072265625,287.54998779296875,287.44097900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916668059304,4.889671778585125e-09,0.0009916619164869,-0.0118625471368432,0.0,0.0,0.0,-0.0072368355467915,60.0,0.0743271186947822,-0.0,-6.704879496055582e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374880,297.80230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47576904296875,0.0,0.0,9.306659922003746e-05,297.8060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.47576904296875,0.0,0.0,9.800362022360788e-05,297.8555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47576904296875,0.0,0.0,7.238513353513554e-05,297.6510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.47576904296875,0.0,0.0,9.800361294765024e-05,298.0030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4757385253906,0.0,0.0,0.0004648869216907,287.45538330078125,294.1499938964844,287.54998779296875,286.9457702636719,287.5033874511719,287.54998779296875,287.4410095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991617096588,4.8838804111994705e-09,0.0009916122071444,-0.0118473749607801,0.0,0.0,0.0,-0.0072339633479714,60.0,0.0743063315749168,-0.0,-6.70420945425576e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374940,297.803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4755554199219,0.0,0.0,9.306293941335753e-05,297.8064880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4755554199219,0.0,0.0,9.799976396607236e-05,297.8560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4755554199219,0.0,0.0,7.238228863570839e-05,297.6513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4755859375,0.0,0.0,9.799975669011474e-05,298.0032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4755554199219,0.0,0.0,0.0004648686444852,287.4552917480469,294.1499938964844,287.54998779296875,286.9460144042969,287.5037841796875,287.54998779296875,287.4410400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915782138705,4.879316506389841e-09,0.000991573324427,-0.0118354177102446,0.0,0.0,0.0,-0.0072317016310989,60.0,0.0742861628532409,-0.0,-6.703681521003092e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375000,297.8046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4753723144531,0.0,0.0,9.30592868826352e-05,297.8069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4753723144531,0.0,0.0,9.799590770853683e-05,297.8564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4753723144531,0.0,0.0,7.237944373628125e-05,297.6515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4753723144531,0.0,0.0,9.799590770853683e-05,298.0035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4753723144531,0.0,0.0,0.0004648503672797,287.4552001953125,294.1499938964844,287.54998779296875,286.94610595703125,287.50421142578125,287.54998779296875,287.4410705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915392147377,4.87475793065073e-09,0.0009915343252941,-0.0118234744295477,0.0,0.0,0.0,-0.0072294413112103,60.0,0.0742659866809845,-0.0,-6.703154298293158e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375060,297.8058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4751892089844,0.0,0.0,9.30561000132002e-05,297.8074645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4751892089844,0.0,0.0,9.79925534920767e-05,297.8569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4751892089844,0.0,0.0,7.237696991069242e-05,297.6518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4751892089844,0.0,0.0,9.79925534920767e-05,298.0038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.47515869140625,0.0,0.0,0.0004648344765882,287.4551086425781,294.1499938964844,287.54998779296875,286.9460144042969,287.5046081542969,287.54998779296875,287.44110107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991505337879,4.8707891053823005e-09,0.0009915004484355,-0.0118130762130022,0.0,0.0,0.0,-0.0072274743579328,60.0,0.074246160686016,-0.0,-6.702695998228593e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375120,297.8070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4749755859375,0.0,0.0,9.305294952355324e-05,297.8079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4749755859375,0.0,0.0,9.798924293136224e-05,297.857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4749755859375,0.0,0.0,7.237451791297644e-05,297.6521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4750061035156,0.0,0.0,9.798924293136224e-05,298.0040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4749755859375,0.0,0.0,0.000464818731416,287.4549865722656,294.1499938964844,287.54998779296875,286.9457702636719,287.5050048828125,287.54998779296875,287.4411315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914715774357,4.866863356767226e-09,0.0009914666879922,-0.0118027906864881,0.0,0.0,0.0,-0.0072255274280905,60.0,0.0742263346910476,-0.0,-6.702241961420441e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375180,297.80828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47479248046875,0.0,0.0,9.305067214882e-05,297.8085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.47479248046875,0.0,0.0,9.798684186534956e-05,297.8579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.47479248046875,0.0,0.0,7.23727498552762e-05,297.65252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47479248046875,0.0,0.0,9.798684186534956e-05,298.0043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.47479248046875,0.0,0.0,0.0004648073809221,287.45489501953125,294.1499938964844,287.54998779296875,286.94537353515625,287.50537109375,287.54998779296875,287.4411315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914474794641,4.864026958983913e-09,0.0009914425900205,-0.0117953605949878,0.0,0.0,0.0,-0.0072241220623254,60.0,0.074207067489624,-0.0,-6.70191369067652e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375240,297.8095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.474609375,0.0,0.0,9.3048409326002e-05,297.80908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.474609375,0.0,0.0,9.798446262720972e-05,297.85845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.474609375,0.0,0.0,7.237098907353356e-05,297.6528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.474609375,0.0,0.0,9.798446262720972e-05,298.0046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4745788574219,0.0,0.0,0.000464796059532,287.4548034667969,294.1499938964844,287.54998779296875,286.9447937011719,287.5057678222656,287.54998779296875,287.441162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914232650771,4.861205660233736e-09,0.0009914183756336,-0.0117879686877131,0.0,0.0,0.0,-0.0072227232158184,60.0,0.0741878002882003,-0.0,-6.701587551560807e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375300,297.8108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.47442626953125,0.0,0.0,9.304663399234414e-05,297.8096618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.47442626953125,0.0,0.0,9.798259270610288e-05,297.8589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.47442626953125,0.0,0.0,7.236960664158687e-05,297.6532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.47442626953125,0.0,0.0,9.798258543014526e-05,298.0049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4743957519531,0.0,0.0,0.0004647871828638,287.4547119140625,294.1499938964844,287.54998779296875,286.9440612792969,287.50616455078125,287.54998779296875,287.4411926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991404405795,4.8589887668981654e-09,0.0009913995163515,-0.0117821600288152,0.0,0.0,0.0,-0.0072216242551803,60.0,0.0741688981652259,-0.0,-6.701331045633196e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375360,297.8122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4742431640625,0.0,0.0,9.304513514507562e-05,297.81024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4742431640625,0.0,0.0,9.7981006547343e-05,297.85955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4742431640625,0.0,0.0,7.23684424883686e-05,297.6535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4742431640625,0.0,0.0,9.7981006547343e-05,298.0052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4742126464844,0.0,0.0,0.0004647797031793,287.4546203613281,294.1499938964844,287.54998779296875,286.94317626953125,287.50653076171875,287.54998779296875,287.44122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913884568959,4.857117374967856e-09,0.0009913835674524,-0.0117772575467824,0.0,0.0,0.0,-0.007220696657896,60.0,0.0741501748561859,-0.0,-6.701115040641525e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375420,297.8135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4740295410156,0.0,0.0,9.304398554377258e-05,297.81085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4740600585937,0.0,0.0,9.797979873837904e-05,297.860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4740295410156,0.0,0.0,7.236754026962444e-05,297.6539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4740600585937,0.0,0.0,9.797979873837904e-05,298.005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4740295410156,0.0,0.0,0.0004647739406209,287.4545288085937,294.1499938964844,287.54998779296875,286.9421081542969,287.5069274902344,287.54998779296875,287.4412536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913761168718,4.8556803022847825e-09,0.0009913712274283,-0.0117734931409358,0.0,0.0,0.0,-0.0072199846617877,60.0,0.0741316676139831,-0.0,-6.70094877364136e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375480,297.8149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4738464355469,0.0,0.0,9.30428723222576e-05,297.8114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4738464355469,0.0,0.0,9.797862730920316e-05,297.8606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4738464355469,0.0,0.0,7.236668170662597e-05,297.65435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.473876953125,0.0,0.0,9.797862730920316e-05,298.00592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4738464355469,0.0,0.0,0.0004647683817893,287.45440673828125,294.1499938964844,287.54998779296875,286.9408874511719,287.5072937011719,287.54998779296875,287.4412536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913641260936,4.854295632128469e-09,0.0009913592366501,-0.0117698647081851,0.0,0.0,0.0,-0.0072192968800663,60.0,0.0741131678223609,-0.0,-6.700788901525814e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375540,297.8164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4736633300781,0.0,0.0,9.304272680310532e-05,297.8121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4736633300781,0.0,0.0,9.797846723813564e-05,297.8612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4736633300781,0.0,0.0,7.236656529130414e-05,297.65478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4736633300781,0.0,0.0,9.797846723813564e-05,298.0062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4736633300781,0.0,0.0,0.0004647676541935,287.4543151855469,294.1499938964844,287.54998779296875,286.93951416015625,287.5076599121094,287.54998779296875,287.4412841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913626126945,4.8541077823927026e-09,0.0009913577232509,-0.0117693720385432,0.0,0.0,0.0,-0.0072192042134702,60.0,0.0740952938795089,-0.0,-6.700766874701003e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375600,297.81787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4734802246094,0.0,0.0,9.304258128395304e-05,297.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4734802246094,0.0,0.0,9.797832171898337e-05,297.8619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4734802246094,0.0,0.0,7.236644887598231e-05,297.6551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4734802246094,0.0,0.0,9.797831444302574e-05,298.00665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4734802246094,0.0,0.0,0.0004647669265978,287.4542236328125,294.1499938964844,287.54998779296875,286.9379577636719,287.5080261230469,287.54998779296875,287.4413146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913609828799,4.853925705816664e-09,0.0009913560934364,-0.011768895201385,0.0,0.0,0.0,-0.0072191138751804,60.0,0.0740774273872375,-0.0,-6.700746268961666e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
