time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12375660,297.8193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4732971191406,0.0,0.0,9.304279956268148e-05,297.8134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4732971191406,0.0,0.0,9.7978554549627e-05,297.8625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4732971191406,0.0,0.0,7.236662349896505e-05,297.6556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4732971191406,0.0,0.0,9.7978554549627e-05,298.00701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4732971191406,0.0,0.0,0.0004647680616471,287.4541320800781,294.1499938964844,287.54998779296875,286.9362487792969,287.5083923339844,287.54998779296875,287.4413452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913634276017,4.85420281748361e-09,0.0009913586545735,-0.0117696216329932,0.0,0.0,0.0,-0.0072192517109215,60.0,0.0740598514676094,-0.0,-6.700778243384775e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375720,297.82086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4731140136719,0.0,0.0,9.30430687731132e-05,297.8141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4731140136719,0.0,0.0,9.797883103601636e-05,297.8632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4731140136719,0.0,0.0,7.236683450173587e-05,297.65606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4731140136719,0.0,0.0,9.797883103601636e-05,298.00738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4731140136719,0.0,0.0,0.0004647693713195,287.4540405273437,294.1499938964844,287.54998779296875,286.93438720703125,287.5087585449219,287.54998779296875,287.4413757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913661051541,4.85452922305285e-09,0.0009913612157106,-0.0117704765871167,0.0,0.0,0.0,-0.0072194128297269,60.0,0.0740422829985618,-0.0,-6.70081590214977e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375780,297.8223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4729309082031,0.0,0.0,9.304424747824668e-05,297.8149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4729309082031,0.0,0.0,9.798007522476836e-05,297.8639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4729309082031,0.0,0.0,7.236775127239525e-05,297.6565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.47296142578125,0.0,0.0,9.798007522476836e-05,298.0077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4729309082031,0.0,0.0,0.0004647752502933,287.4539489746094,294.1499938964844,287.54998779296875,286.9323425292969,287.5091247558594,287.54998779296875,287.44140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913786780089,4.8559973819806154e-09,0.0009913739049807,-0.0117743238806724,0.0,0.0,0.0,-0.0072201411239802,60.0,0.0740253180265426,-0.0,-6.700985721863617e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375840,297.8239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4727783203125,0.0,0.0,9.30454334593378e-05,297.8156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4727783203125,0.0,0.0,9.7981326689478e-05,297.8645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4727783203125,0.0,0.0,7.236867531901225e-05,297.656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4727783203125,0.0,0.0,9.7981326689478e-05,298.0081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4727478027344,0.0,0.0,0.0004647811874747,287.453857421875,294.1499938964844,287.54998779296875,286.9301452636719,287.50946044921875,287.54998779296875,287.44140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913913672789,4.857473534514156e-09,0.0009913864778354,-0.0117781907320022,0.0,0.0,0.0,-0.0072208726778626,60.0,0.074008360505104,-0.0,-6.7011562521202e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375900,297.8255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4725952148437,0.0,0.0,9.304698323830962e-05,297.81640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4725952148437,0.0,0.0,9.79829565039836e-05,297.86529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4725952148437,0.0,0.0,7.23698758520186e-05,297.657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4725952148437,0.0,0.0,9.798294922802596e-05,298.0085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4725646972656,0.0,0.0,0.0004647889290936,287.4537658691406,294.1499938964844,287.54998779296875,286.92779541015625,287.50982666015625,287.54998779296875,287.4414367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914078982546,4.859399993506486e-09,0.0009914030088111,-0.0117832375690341,0.0,0.0,0.0,-0.0072218282148242,60.0,0.0739916935563087,-0.0,-6.701378651996492e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375960,297.8271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.472412109375,0.0,0.0,9.304884588345884e-05,297.8171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.472412109375,0.0,0.0,9.79849137365818e-05,297.86602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.472412109375,0.0,0.0,7.237132376758382e-05,297.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.472412109375,0.0,0.0,9.79849137365818e-05,298.0090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4723815917969,0.0,0.0,0.0004647982132155,287.4537048339844,294.1499938964844,287.54998779296875,286.9252624511719,287.5101623535156,287.54998779296875,287.44146728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914276888594,4.861717695092693e-09,0.0009914229158312,-0.0117893097922205,0.0,0.0,0.0,-0.0072229774668812,60.0,0.0739752352237701,-0.0,-6.701646526607874e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376020,297.8287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.47222900390625,0.0,0.0,9.305102867074312e-05,297.8179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.47222900390625,0.0,0.0,9.798721293918788e-05,297.86676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47222900390625,0.0,0.0,7.237302634166554e-05,297.6584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.47222900390625,0.0,0.0,9.798721293918788e-05,298.0094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.47222900390625,0.0,0.0,0.0004648091271519,287.45361328125,294.1499938964844,287.54998779296875,286.9225769042969,287.5105285644531,287.54998779296875,287.4414978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914509719237,4.864438185592235e-09,0.0009914461988955,-0.0117964381352067,0.0,0.0,0.0,-0.0072243260219693,60.0,0.0739589929580688,-0.0,-6.701961297039817e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376080,297.83038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4720458984375,0.0,0.0,9.305324783781543e-05,297.8187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4720458984375,0.0,0.0,9.798955579753964e-05,297.8675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4720458984375,0.0,0.0,7.23747507436201e-05,297.658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4720458984375,0.0,0.0,9.798955579753964e-05,298.0098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4720458984375,0.0,0.0,0.0004648202448152,287.4535217285156,294.1499938964844,287.54998779296875,286.91973876953125,287.5108642578125,287.54998779296875,287.4415283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914744878187,4.86720663772644e-09,0.0009914695983752,-0.0118036912754178,0.0,0.0,0.0,-0.0072256973944604,60.0,0.0739427506923675,-0.0,-6.702281751813643e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376140,297.8320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718933105469,0.0,0.0,9.305637649958952e-05,297.819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718933105469,0.0,0.0,9.799284453038126e-05,297.8682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718933105469,0.0,0.0,7.237718091346323e-05,297.659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718933105469,0.0,0.0,9.799284453038126e-05,298.0102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.47186279296875,0.0,0.0,0.0004648358444683,287.45343017578125,294.1499938964844,287.54998779296875,286.9167175292969,287.5111999511719,287.54998779296875,287.4415588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915077826008,4.871094638758677e-09,0.0009915028931573,-0.0118138771504163,0.0,0.0,0.0,-0.0072276252321898,60.0,0.0739271268248558,-0.0,-6.702730814822645e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376200,297.833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4717102050781,0.0,0.0,9.305949788540602e-05,297.8204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4717102050781,0.0,0.0,9.799613326322289e-05,297.8690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4717102050781,0.0,0.0,7.237961108330637e-05,297.6599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4717102050781,0.0,0.0,9.799613326322289e-05,298.0107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4716796875,0.0,0.0,0.0004648514441214,287.4533386230469,294.1499938964844,287.54998779296875,286.9135437011719,287.51153564453125,287.54998779296875,287.44158935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915410773828,4.874986636593803e-09,0.0009915361879393,-0.0118240732699632,0.0,0.0,0.0,-0.0072295544669032,60.0,0.0739114955067634,-0.0,-6.703181298917117e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376260,297.83544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4715270996094,0.0,0.0,9.306296124123036e-05,297.8212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4715270996094,0.0,0.0,9.79997857939452e-05,297.869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4715270996094,0.0,0.0,7.238230318762362e-05,297.66046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4715270996094,0.0,0.0,9.799977851798758e-05,298.0111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4715270996094,0.0,0.0,0.0004648687609005,287.4532470703125,294.1499938964844,287.54998779296875,286.9101867675781,287.5118713378906,287.54998779296875,287.44158935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915780974552,4.879299186910657e-09,0.0009915732080116,-0.0118353720754385,0.0,0.0,0.0,-0.0072316932491958,60.0,0.0738961547613143,-0.0,-6.703679389374885e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376320,297.8371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.47137451171875,0.0,0.0,9.30664609768428e-05,297.8221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.47137451171875,0.0,0.0,9.800346742849796e-05,297.8706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.47137451171875,0.0,0.0,7.238502439577132e-05,297.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.47137451171875,0.0,0.0,9.800346742849796e-05,298.0116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4713439941406,0.0,0.0,0.0004648862231988,287.45318603515625,294.1499938964844,287.54998779296875,286.9066772460937,287.51220703125,287.54998779296875,287.4416198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916151175275,4.883656590237706e-09,0.000991610228084,-0.0118467882275581,0.0,0.0,0.0,-0.007233852520585,60.0,0.0738808140158653,-0.0,-6.704183874717273e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376380,297.8389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.47119140625,0.0,0.0,9.307080472353846e-05,297.8230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.47119140625,0.0,0.0,9.800804400583728e-05,297.8715209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.47119140625,0.0,0.0,7.238840771606192e-05,297.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.47119140625,0.0,0.0,9.800804400583728e-05,298.0121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.47119140625,0.0,0.0,0.0004649079346563,287.4530944824219,294.1499938964844,287.54998779296875,286.90301513671875,287.5125427246094,287.54998779296875,287.441650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916615672409,4.889070037705778e-09,0.0009916566777974,-0.0118609713390469,0.0,0.0,0.0,-0.0072365365922451,60.0,0.0738660544157028,-0.0,-6.704809862867478e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376440,297.8407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.47100830078125,0.0,0.0,9.307515574619174e-05,297.82391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47100830078125,0.0,0.0,9.801262785913424e-05,297.87237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47100830078125,0.0,0.0,7.239179103635252e-05,297.6620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4710388183594,0.0,0.0,9.801262785913424e-05,298.0126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.47100830078125,0.0,0.0,0.0004649296752177,287.4530029296875,294.1499938964844,287.54998779296875,286.8992004394531,287.5128479003906,287.54998779296875,287.4416809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991707900539,4.8944897024227885e-09,0.0009917030110955,-0.0118751702830195,0.0,0.0,0.0,-0.0072392229922115,60.0,0.0738512948155403,-0.0,-6.705436561560418e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376500,297.8424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4708557128906,0.0,0.0,9.307984146289527e-05,297.8248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4708557128906,0.0,0.0,9.801756095839664e-05,297.87322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4708557128906,0.0,0.0,7.239543629111722e-05,297.6626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4708557128906,0.0,0.0,9.801756095839664e-05,298.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4708251953125,0.0,0.0,0.0004649530746974,287.4529113769531,294.1499938964844,287.54998779296875,286.89520263671875,287.51318359375,287.54998779296875,287.44171142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917578427121,4.900322814194169e-09,0.0009917529532685,-0.0118904523551464,0.0,0.0,0.0,-0.007242115214467,60.0,0.0738368183374404,-0.0,-6.706110866616656e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376560,297.8443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4706726074219,0.0,0.0,9.308481094194576e-05,297.82574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4706726074219,0.0,0.0,9.802279237192124e-05,297.8741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4706726074219,0.0,0.0,7.239929982461035e-05,297.6631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.470703125,0.0,0.0,9.802279237192124e-05,298.0136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4706726074219,0.0,0.0,0.0004649778711609,287.4528503417969,294.1499938964844,287.54998779296875,286.8910522460937,287.5135192871094,287.54998779296875,287.4417419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918108116835,4.9065107532442215e-09,0.00099180592224,-0.0119066648185253,0.0,0.0,0.0,-0.0072451829910278,60.0,0.0738225355744361,-0.0,-6.706826383151565e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376620,297.8461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.47052001953125,0.0,0.0,9.309007145930082e-05,297.8266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.47052001953125,0.0,0.0,9.802832937566563e-05,297.875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47052001953125,0.0,0.0,7.240338891278952e-05,297.6637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.47052001953125,0.0,0.0,9.802832937566563e-05,298.01416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47052001953125,0.0,0.0,0.0004650041810236,287.4527587890625,294.1499938964844,287.54998779296875,286.88671875,287.5138244628906,287.54998779296875,287.4417419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918668074533,4.913065509981607e-09,0.0009918619180098,-0.0119238374754786,0.0,0.0,0.0,-0.0072484323754906,60.0,0.0738084465265274,-0.0,-6.707584532250621e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376680,297.8479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4703369140625,0.0,0.0,9.309536835644394e-05,297.82763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4703369140625,0.0,0.0,9.803391003515571e-05,297.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4703369140625,0.0,0.0,7.240751438075677e-05,297.6642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4703674316406,0.0,0.0,9.803391003515571e-05,298.0146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4703369140625,0.0,0.0,0.0004650306364055,287.4526672363281,294.1499938964844,287.54998779296875,286.8822326660156,287.5141296386719,287.54998779296875,287.4417724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919230360537,4.9196624551939294e-09,0.0009919181466102,-0.0119411209598183,0.0,0.0,0.0,-0.0072517022490501,60.0,0.0737943649291992,-0.0,-6.708347655148827e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376740,297.8498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4701843261719,0.0,0.0,9.310161112807692e-05,297.8286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4701843261719,0.0,0.0,9.804048022488132e-05,297.8768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4701843261719,0.0,0.0,7.241236016852781e-05,297.6648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4701843261719,0.0,0.0,9.804048022488132e-05,298.01519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4701843261719,0.0,0.0,0.0004650618066079,287.4526062011719,294.1499938964844,287.54998779296875,286.8775939941406,287.51446533203125,287.550048828125,287.4418029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919896256178,4.927433128187886e-09,0.0009919847361743,-0.0119614796712994,0.0,0.0,0.0,-0.00725555466488,60.0,0.0738735347986221,-0.0,-6.7092472022523e-08,0.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376800,297.8517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.47003173828125,0.0,0.050000000745058,9.310784662375228e-05,297.8296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.47003173828125,0.0,0.050000000745058,9.804705041460692e-05,297.87774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.47003173828125,0.0,0.050000000745058,7.241722050821409e-05,297.6654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.47003173828125,0.0,0.050000000745058,9.804705041460692e-05,298.0157165527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4700012207031,0.0,0.050000000745058,0.0004650929768104,287.4525146484375,291.1499938964844,287.54998779296875,286.8727722167969,287.5147705078125,287.5500793457031,287.4418334960937,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009920560987666,4.935206465717101e-09,0.0009920510929077,-0.0119818449020385,0.0,0.0,0.0,-0.0072594080120325,60.0,0.0739527717232704,-0.0,-6.710146038813036e-08,1.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376860,297.83233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4555053710937,0.6337632536888123,0.050000000745058,0.0408319421112537,297.8087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4555053710937,0.6337632536888123,0.050000000745058,0.0429980009794235,297.8531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4555053710937,0.6337632536888123,0.050000000745058,0.031758178025484,297.6611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4555053710937,0.6337632536888123,0.050000000745058,0.0429980009794235,297.9919128417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4555053710937,0.6337632536888123,0.050000000745058,0.2039640098810196,287.453369140625,291.1499938964844,287.5506896972656,286.8685607910156,293.9905090332031,295.7209167480469,287.55010986328125,1.0,0.1097017154097557,0.0113160796463489,0.0113160796463489,1.0,1.0,-0.4339702129364013,8.360793231076968e-07,0.4339693784713745,-0.1292617470026016,0.0,0.0,0.0,10.221343040466309,60.0,894.8043823242188,-0.0,12.27742862701416,1.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376920,297.78826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.91754150390625,0.6315490007400513,0.050000000745058,0.0452312044799327,297.76904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.91754150390625,0.6315490007400513,0.050000000745058,0.04763063788414,297.8078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.91754150390625,0.6315490007400513,0.050000000745058,0.0351798273622989,297.6395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.91754150390625,0.6315490007400513,0.050000000745058,0.04763063788414,297.9486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.91754150390625,0.6315490007400513,0.050000000745058,0.2259392291307449,287.98638916015625,291.1499938964844,287.552734375,286.8656616210937,294.8848876953125,297.8417358398437,288.4801330566406,1.0,0.1210912987589836,0.0226321592926979,0.0226321592926979,1.0,1.0,-0.4819530844688415,3.42736143466027e-06,0.4819496572017669,-0.1414673924446106,0.0,0.0,0.0,12.501442909240724,60.0,1855.1192626953125,-0.0,16.678895950317383,1.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376980,297.7554016113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.828369140625,0.5989223718643188,0.050000000745058,0.0455340184271335,297.7373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.828369140625,0.5989223718643188,0.050000000745058,0.0479495115578174,297.7726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.828369140625,0.5989223718643188,0.050000000745058,0.0354153476655483,297.6211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.828369140625,0.5989223718643188,0.050000000745058,0.0479495115578174,297.9130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.828369140625,0.5989223718643188,0.050000000745058,0.2274518460035324,288.9163513183594,291.1499938964844,287.5560913085937,286.8640441894531,294.88250732421875,297.9185485839844,289.319580078125,1.0,0.1313107013702392,0.0339482389390468,0.0339482389390468,1.0,1.0,-0.4851738214492798,1.151268406829331e-05,0.4851623177528381,-0.1421865373849868,0.0,0.0,0.0,16.243284225463867,60.0,1947.2115478515625,-0.0,19.964574813842773,1.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377040,297.7327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.5560302734375,0.5711498856544495,0.050000000745058,0.0456796437501907,297.7134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.5560302734375,0.5711498856544495,0.050000000745058,0.0481028668582439,297.7468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.5560302734375,0.5711498856544495,0.050000000745058,0.0355286113917827,297.60699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5560302734375,0.5711498856544495,0.050000000745058,0.0481028668582439,297.8855285644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.5560302734375,0.5711498856544495,0.050000000745058,0.2281792908906936,289.6218566894531,291.1499938964844,287.56072998046875,286.8636779785156,294.86602783203125,297.8937683105469,289.91925048828125,1.0,0.1406028717756271,0.0452643185853958,0.0452643185853958,1.0,1.0,-0.4867256879806518,3.522937186062336e-05,0.4866904616355896,-0.1424979269504547,0.0,0.0,0.0,20.012327194213867,60.0,1807.20458984375,-0.0,23.190454483032227,1.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377100,297.71728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.12274169921875,0.549377977848053,0.050000000745058,0.045816957950592,297.6955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.12274169921875,0.549377977848053,0.050000000745058,0.0482474602758884,297.7279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.12274169921875,0.549377977848053,0.050000000745058,0.0356354117393493,297.5962219238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.12274169921875,0.549377977848053,0.050000000745058,0.0482474602758884,297.8643493652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.12274169921875,0.549377977848053,0.050000000745058,0.2288651913404464,290.1759033203125,291.1499938964844,287.5666198730469,286.8645324707031,294.854248046875,297.8708801269531,290.43170166015625,1.0,0.149010345339775,0.0565803982317447,0.0565803982317447,1.0,1.0,-0.4881888031959533,9.855645475909114e-05,0.4880902469158172,-0.1427429020404815,0.0,0.0,0.0,23.67916679382324,60.0,1636.8865966796875,-0.0,26.34454345703125,1.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377160,297.70721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6187438964844,0.5325534343719482,0.050000000745058,0.0459483824670314,297.6825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.6187438964844,0.5325534343719482,0.050000000745058,0.0483858585357666,297.7144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6187438964844,0.5325534343719482,0.050000000745058,0.0357376299798488,297.5883483886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6187438964844,0.5325534343719482,0.050000000745058,0.0483858585357666,297.8484191894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6187438964844,0.5325534343719482,0.050000000745058,0.2295216917991638,290.6661071777344,291.1499938964844,287.5736999511719,286.8665771484375,294.844482421875,297.8533020019531,290.8990783691406,1.0,0.1565773040056228,0.245264321565628,0.245264321565628,0.997330605983734,1.0,-0.4895893335342407,0.0322532057762146,0.4573361277580261,-0.1110249683260917,0.0,0.0,0.0,27.198246002197266,60.0,1471.5369873046875,-0.0,29.37794685363769,1.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377220,297.7014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716247558594,0.5196132063865662,0.050000000745058,0.046072632074356,297.6733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716247558594,0.5196132063865662,0.050000000745058,0.0485166981816291,297.7053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716247558594,0.5196132063865662,0.050000000745058,0.0358342677354812,297.5830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716247558594,0.5196132063865662,0.050000000745058,0.0485166981816291,297.8368530273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716247558594,0.5196132063865662,0.050000000745058,0.2301423251628875,291.1148681640625,291.1499938964844,287.5819702148437,286.8697509765625,294.8343200683594,297.8403625488281,291.3279113769531,1.0,0.1633509844541549,0.4339482486248016,0.4339482486248016,0.994661271572113,1.0,-0.4909193813800812,0.1096045076847076,0.3813148736953735,-0.0342986956238746,0.0,0.0,0.0,30.5312442779541,60.0,1316.693115234375,-0.0,32.25169372558594,1.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377280,297.6990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4848327636719,0.5096218585968018,0.050000000745058,0.0461884252727031,297.6674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4848327636719,0.5096218585968018,0.050000000745058,0.0486386381089687,297.6996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4848327636719,0.5096218585968018,0.050000000745058,0.0359243303537368,297.5799255371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4848327636719,0.5096218585968018,0.050000000745058,0.0486386381089687,297.82891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4848327636719,0.5096218585968018,0.050000000745058,0.2307207584381103,291.5238952636719,291.1499938964844,287.59136962890625,286.8740539550781,294.23638916015625,297.831298828125,291.7098999023437,1.0,0.1693972051143646,0.6226321458816528,0.6226321458816528,0.9919918775558472,1.0,-0.4921473860740661,0.1854603141546249,0.3066870868206024,0.0410040877759456,0.0,0.0,0.0,33.6382942199707,60.0,1099.3262939453125,-0.0,34.943687438964844,1.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377340,297.698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.810546875,0.5018026232719421,0.050000000745058,0.0462948940694332,297.6639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.810546875,0.5018026232719421,0.050000000745058,0.0487507544457912,297.696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.810546875,0.5018026232719421,0.050000000745058,0.0360071398317813,297.5785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.810546875,0.5018026232719421,0.050000000745058,0.0487507544457912,297.82379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.810546875,0.5018026232719421,0.050000000745058,0.2312525808811187,291.8383483886719,291.1499938964844,287.60186767578125,286.8794250488281,293.54986572265625,297.8253173828125,291.9465026855469,1.0,0.1747761666774749,0.8113160729408264,0.8113160729408264,0.9893224835395812,1.0,-0.4932818412780761,0.2096452116966247,0.2836366295814514,0.0648803189396858,0.0,0.0,0.0,36.48918914794922,60.0,756.3480224609375,-0.0,37.44010543823242,1.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377400,297.7000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,292.00506591796875,0.4955059289932251,0.050000000745058,0.0463923215866088,297.66192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.00506591796875,0.4955059289932251,0.050000000745058,0.0488533489406108,297.69488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.00506591796875,0.4955059289932251,0.050000000745058,0.0360829159617424,297.5780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,292.00506591796875,0.4955059289932251,0.050000000745058,0.0488533489406108,297.8204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,292.00506591796875,0.4955059289932251,0.050000000745058,0.2317392528057098,292.02166748046875,291.1499938964844,287.6134338378906,286.88580322265625,293.3962097167969,297.8214111328125,292.09735107421875,1.0,0.1795519292354583,1.0,1.0,0.9866531491279602,1.0,-0.4943200051784515,0.2150354981422424,0.2792845070362091,0.0700712278485298,0.0,0.0,0.0,39.09591674804688,60.0,554.6401977539062,-0.0,39.73775863647461,1.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377460,297.7017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1590576171875,0.4902845919132232,0.050000000745058,0.046480905264616,297.660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1590576171875,0.4902845919132232,0.050000000745058,0.0489466339349746,297.6942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1590576171875,0.4902845919132232,0.050000000745058,0.0361518152058124,297.57830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1590576171875,0.4902845919132232,0.050000000745058,0.0489466339349746,297.8182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,292.1590576171875,0.4902845919132232,0.050000000745058,0.2321817427873611,292.1738586425781,291.1499938964844,287.6260070800781,286.8932189941406,293.38201904296875,297.81890869140625,292.2500305175781,1.0,0.1837793141603469,1.0,1.0,0.9870058298110962,1.0,-0.4952639043331146,0.2155459225177765,0.2797179818153381,0.0704313144087791,0.0,0.0,0.0,41.46553421020508,60.0,451.6813354492188,-0.0,41.83590698242188,1.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377520,297.7041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,292.3113098144531,0.4858288764953613,0.050000000745058,0.0465609915554523,297.6607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,292.3113098144531,0.4858288764953613,0.050000000745058,0.0490309670567512,297.6943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,292.3113098144531,0.4858288764953613,0.050000000745058,0.036214105784893,297.5791015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3113098144531,0.4858288764953613,0.050000000745058,0.0490309670567512,297.81719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3113098144531,0.4858288764953613,0.050000000745058,0.2325817942619323,292.3259582519531,290.6499938964844,287.6395874023437,286.9015808105469,293.3880310058594,297.8174743652344,292.39959716796875,1.0,0.1875127404928207,1.0,1.0,0.9873585104942322,1.0,-0.4961172938346863,0.2158779501914978,0.2802393436431885,0.0706404373049736,0.0,0.0,0.0,43.60793685913086,48.0,386.9766845703125,-0.0,43.73958206176758,1.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377580,297.7070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.4554443359375,0.4837861061096191,0.050000000745058,0.0465986132621765,297.6613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,292.4554443359375,0.4837861061096191,0.050000000745058,0.0490705855190753,297.6952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,292.4554443359375,0.4837861061096191,0.050000000745058,0.0362433679401874,297.5804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,292.4554443359375,0.4837861061096191,0.050000000745058,0.0490705855190753,297.8169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,292.4554443359375,0.4837861061096191,0.050000000745058,0.2327697277069091,292.4690246582031,290.6499938964844,287.6541442871094,286.910888671875,293.39483642578125,297.8170166015625,292.5351867675781,1.0,0.1889202445745468,1.0,1.0,0.9877111911773682,1.0,-0.4965184032917022,0.2160139828920364,0.280504435300827,0.0707732588052749,0.0,0.0,0.0,44.61497116088867,48.0,335.7218017578125,-0.0,44.63657379150391,1.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377640,297.71044921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5841064453125,0.4835451245307922,0.050000000745058,0.0466030724346637,297.6625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,292.5841064453125,0.4835451245307922,0.050000000745058,0.0490752793848514,297.6967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,292.5841064453125,0.4835451245307922,0.050000000745058,0.0362468361854553,297.58233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5841064453125,0.4835451245307922,0.050000000745058,0.0490752793848514,297.8175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5841064453125,0.4835451245307922,0.050000000745058,0.2327920049428939,292.5960693359375,290.1499938964844,287.6695861816406,286.92108154296875,293.4024353027344,297.8173217773437,292.6539001464844,1.0,0.188959315419197,1.0,1.0,0.9880638718605042,1.0,-0.4965660572052002,0.2159975618124008,0.2805685102939605,0.070844791829586,0.0,0.0,0.0,44.7352409362793,36.0,291.9533996582031,-0.0,44.743751525878906,1.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377700,297.71417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6963195800781,0.4847699999809265,0.050000000745058,0.0465804412961006,297.66424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6963195800781,0.4847699999809265,0.050000000745058,0.0490514487028121,297.6986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,292.6963195800781,0.4847699999809265,0.050000000745058,0.0362292304635047,297.58453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6963195800781,0.4847699999809265,0.050000000745058,0.0490514487028121,297.8185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,292.6963195800781,0.4847699999809265,0.050000000745058,0.2326789498329162,292.7067565917969,290.1499938964844,287.6859436035156,286.9320983886719,293.4107360839844,297.8182067871094,292.7571105957031,1.0,0.1877593696117401,1.0,1.0,0.98841655254364,1.0,-0.4963249862194061,0.215856060385704,0.2804689407348633,0.0708674639463424,0.0,0.0,0.0,44.13106536865234,36.0,254.41128540039065,-0.0,44.20525360107422,1.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377760,297.7181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,292.7940979003906,0.4872730672359466,0.050000000745058,0.046534676104784,297.6662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,292.7940979003906,0.4872730672359466,0.050000000745058,0.0490032546222209,297.7009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,292.7940979003906,0.4872730672359466,0.050000000745058,0.0361936390399932,297.5870056152344,297.1499938964844,293.1499938964844,0.0,-0.0,292.7940979003906,0.4872730672359466,0.050000000745058,0.0490032546222209,297.8200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,292.7940979003906,0.4872730672359466,0.050000000745058,0.2324503511190414,292.8031921386719,289.6499938964844,287.703125,286.9439697265625,293.4114074707031,297.8195495605469,292.8469543457031,1.0,0.1854822933673858,1.0,1.0,0.9543704986572266,1.0,-0.4958374500274658,0.2161572724580764,0.2796801924705505,0.0713960081338882,0.0,0.0,0.0,42.90845489501953,25.0,220.935791015625,-0.0,43.11722183227539,1.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
