time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12377820,297.7221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,292.8783874511719,0.4908284842967987,0.050000000745058,0.0464713759720325,297.6686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,292.8783874511719,0.4908284842967987,0.050000000745058,0.0489365980029106,297.7034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,292.8783874511719,0.4908284842967987,0.050000000745058,0.0361444056034088,297.5897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8783874511719,0.4908284842967987,0.050000000745058,0.0489365980029106,297.82183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8783874511719,0.4908284842967987,0.050000000745058,0.232134148478508,292.88623046875,289.6499938964844,287.7211303710937,286.9566345214844,293.40625,297.8212585449219,292.9237365722656,1.0,0.1823786497116089,1.0,1.0,0.920324444770813,1.0,-0.4951629936695099,0.2165785878896713,0.2785844206809997,0.0720942914485931,0.0,0.0,0.0,41.2170295715332,25.0,189.9665679931641,-0.0,41.61540603637695,1.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377880,297.7263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,292.950439453125,0.4954427778720855,0.050000000745058,0.0463933460414409,297.67108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.950439453125,0.4954427778720855,0.050000000745058,0.0488544292747974,297.70611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.950439453125,0.4954427778720855,0.050000000745058,0.0360837131738662,297.592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.950439453125,0.4954427778720855,0.050000000745058,0.0488544292747974,297.8238220214844,297.1499938964844,293.1499938964844,0.0,-0.0,292.950439453125,0.4954427778720855,0.050000000745058,0.2317443788051605,292.9571228027344,289.1499938964844,287.7398986816406,286.97003173828125,293.3973999023437,297.8231811523437,292.989013671875,1.0,0.1784987300634384,1.0,1.0,0.8862783908843994,1.0,-0.4943315684795379,0.217154860496521,0.2771767079830169,0.0729897990822792,0.0,0.0,0.0,39.13175964355469,25.0,161.8164825439453,-0.0,39.76936721801758,1.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377940,297.73052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0114440917969,0.4993030428886413,0.050000000745058,0.0463322810828685,297.6736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,293.0114440917969,0.4993030428886413,0.050000000745058,0.0487901233136653,297.7088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0114440917969,0.4993030428886413,0.050000000745058,0.0360362194478511,297.595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,293.0114440917969,0.4993030428886413,0.050000000745058,0.0487901233136653,297.825927734375,297.1499938964844,293.1499938964844,0.0,-0.0,293.0114440917969,0.4993030428886413,0.050000000745058,0.2314393371343612,293.0171203613281,289.1499938964844,287.7593994140625,286.9841613769531,293.3832702636719,297.82525634765625,293.0439453125,1.0,0.1756645590066909,1.0,1.0,0.8522323369979858,1.0,-0.4936807751655578,0.218108668923378,0.275572121143341,0.0742177590727806,0.0,0.0,0.0,37.50016784667969,25.0,136.02755737304688,-0.0,38.32920837402344,1.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378000,297.73468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0624389648437,0.5027584433555603,0.050000000745058,0.0462810322642326,297.67633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0624389648437,0.5027584433555603,0.050000000745058,0.0487361550331115,297.71160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0624389648437,0.5027584433555603,0.050000000745058,0.0359963588416576,297.598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0624389648437,0.5027584433555603,0.050000000745058,0.0487361550331115,297.8280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,293.0624389648437,0.5027584433555603,0.050000000745058,0.2311833351850509,293.0671691894531,288.6499938964844,287.7796325683594,286.9989624023437,293.3618469238281,297.827392578125,293.0892944335937,1.0,0.1731254011392593,1.0,1.0,0.8181862831115723,1.0,-0.4931346774101257,0.2195102423429489,0.2736244201660156,0.0758699774742126,0.0,0.0,0.0,36.131103515625,25.0,111.7569580078125,-0.0,37.12369918823242,1.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378060,297.7387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,293.10369873046875,0.5059935450553894,0.050000000745058,0.0462359078228473,297.678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.10369873046875,0.5059935450553894,0.050000000745058,0.0486886352300643,297.71435546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.10369873046875,0.5059935450553894,0.050000000745058,0.0359612591564655,297.6012878417969,297.1499938964844,293.1499938964844,0.0,-0.0,293.10369873046875,0.5059935450553894,0.050000000745058,0.0486886352300643,297.8302307128906,297.1499938964844,293.1499938964844,0.0,-0.0,293.10369873046875,0.5059935450553894,0.050000000745058,0.2309579253196716,293.1074523925781,288.6499938964844,287.8005065917969,287.014404296875,293.2725524902344,297.8295593261719,293.1238098144531,1.0,0.1708592176437378,1.0,1.0,0.737006425857544,1.0,-0.4926538169384002,0.2254953235387802,0.2671585083007812,0.0820715799927711,0.0,0.0,0.0,34.926513671875,25.0,79.6637954711914,-0.0,36.06586837768555,1.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378120,297.7425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,293.1298828125,0.5090293884277344,0.050000000745058,0.0461959540843963,297.6815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,293.1298828125,0.5090293884277344,0.050000000745058,0.0486465655267238,297.71697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1298828125,0.5090293884277344,0.050000000745058,0.035930186510086,297.6041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1298828125,0.5090293884277344,0.050000000745058,0.0486465655267238,297.8323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,293.1298828125,0.5090293884277344,0.050000000745058,0.2307583540678024,293.13189697265625,288.1499938964844,287.822021484375,287.03045654296875,293.0599365234375,297.8316650390625,293.13653564453125,1.0,0.1688297986984253,1.0,1.0,0.6558265686035156,1.0,-0.4922281503677368,0.2379733175039291,0.2542548179626465,0.0947259441018104,0.0,0.0,0.0,33.8610954284668,25.0,21.87917137145996,-0.0,35.132999420166016,1.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378180,297.7461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,293.1278076171875,0.511867880821228,0.050000000745058,0.0461605638265609,297.6839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1278076171875,0.511867880821228,0.050000000745058,0.0486092939972877,297.71942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1278076171875,0.511867880821228,0.050000000745058,0.0359026603400707,297.6067810058594,297.1499938964844,293.1499938964844,0.0,-0.0,293.1278076171875,0.511867880821228,0.050000000745058,0.0486092939972877,297.834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1278076171875,0.511867880821228,0.050000000745058,0.2305815666913986,293.12664794921875,288.1499938964844,287.8441467285156,287.0470886230469,292.6390075683594,297.8336181640625,293.11090087890625,1.0,0.1670181155204773,1.0,1.0,0.5746467709541321,1.0,-0.4918509423732757,0.262103259563446,0.2297476828098297,0.1189690977334976,0.0,0.0,0.0,32.91920471191406,25.0,-79.31903839111328,-0.0,34.31160354614258,1.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378240,297.749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0780334472656,0.5145296454429626,0.050000000745058,0.0461289808154106,297.68603515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0780334472656,0.5145296454429626,0.050000000745058,0.0485760383307933,297.7214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,293.0780334472656,0.5145296454429626,0.050000000745058,0.0358780957758426,297.60906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0780334472656,0.5145296454429626,0.050000000745058,0.0485760383307933,297.8357238769531,297.1499938964844,293.1499938964844,0.0,-0.0,293.0780334472656,0.5145296454429626,0.050000000745058,0.2304238229990005,293.0715637207031,287.6499938964844,287.8667907714844,287.0642395019531,291.9266052246094,297.83526611328125,293.02203369140625,1.0,0.1653948575258255,1.0,1.0,0.4934669137001037,1.0,-0.4915143549442291,0.3010544180870056,0.1904599517583847,0.1579565107822418,0.0,0.0,0.0,32.081260681152344,25.0,-246.88449096679688,-0.0,33.58468246459961,1.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378300,297.7526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,292.9473571777344,0.5622968077659607,0.050000000745058,0.0457318015396595,297.6886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,292.9473571777344,0.5622968077659607,0.050000000745058,0.0481577888131141,297.7239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.9473571777344,0.5622968077659607,0.050000000745058,0.0355691760778427,297.61199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9473571777344,0.5622968077659607,0.050000000745058,0.0481577888131141,297.835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9341125488281,0.6819026470184326,0.1435534358024597,0.3939385116100311,292.923583984375,287.6499938964844,287.8899841308594,287.0819091796875,290.953857421875,297.8360595703125,292.8179016113281,1.0,0.1662681549787521,1.0,1.0,0.4122870564460754,1.0,-0.6857345104217529,0.4856700003147125,0.2000645250082016,0.2920447587966919,0.0,0.0,0.0,23.00946807861328,25.0,-543.8930053710938,-0.0,45.20791244506836,1.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378360,297.7553405761719,297.1499938964844,293.1499938964844,0.0,-0.0,292.5556335449219,0.6618663668632507,0.050000000745058,0.0453097112476825,297.6903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,292.5555419921875,0.6618663668632507,0.050000000745058,0.0477133058011531,297.72509765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5555725097656,0.6618663668632507,0.050000000745058,0.0352408848702907,297.6139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,292.555419921875,0.6618663668632507,0.050000000745058,0.0477133058011531,297.8044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,292.4298095703125,0.937725841999054,0.1448792517185211,0.6359977722167969,292.42919921875,287.1499938964844,287.9136657714844,287.1000366210937,289.9798278808594,297.8103332519531,292.24560546875,1.0,0.1708223968744278,1.0,1.0,0.3298296332359314,1.0,-0.8832890391349792,0.7074143886566162,0.1758746653795242,0.476520299911499,0.0,0.0,0.0,13.765615463256836,25.0,-1115.6492919921875,-0.0,66.10282897949219,1.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378420,297.733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7931213378906,0.89510577917099,0.1383918970823288,0.0995334386825561,297.68377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.890380859375,0.6904417276382446,0.050000000745058,0.0476514808833599,297.7168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.890380859375,0.6904417276382446,0.050000000745058,0.0351952202618122,297.6067199707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.890380859375,0.6904417276382446,0.050000000745058,0.0476514808833599,297.76629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7591247558594,0.9276677370071412,0.1452811062335968,0.5479768514633179,291.7496643066406,287.1499938964844,287.9377746582031,287.1186218261719,289.17919921875,297.7721862792969,291.5783996582031,1.0,0.1740680187940597,1.0,1.0,0.2473722398281097,1.0,-0.933663249015808,0.8237630128860474,0.1099002361297607,0.584301769733429,0.0,0.0,0.0,12.805649757385254,25.0,-1451.5313720703125,-0.0,66.71112823486328,1.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378480,297.6573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12408447265625,0.9647975564002992,0.1346524357795715,0.1219488456845283,297.6734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2528686523437,0.6904545426368713,0.050000000745058,0.0476513318717479,297.6950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1762390136719,0.8723428845405579,0.1343573182821273,0.0717790499329567,297.5950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2528686523437,0.6904545426368713,0.050000000745058,0.0476513318717479,297.7327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.137939453125,0.8994896411895752,0.1458923071622848,0.504281759262085,291.12066650390625,286.6499938964844,287.9623107910156,287.1375732421875,288.6219787597656,297.7378234863281,290.9662780761719,1.0,0.176959753036499,1.0,1.0,0.1649148166179657,1.0,-0.9520312547683716,0.8925687670707703,0.0594624988734722,0.6494399309158325,0.0,0.0,0.0,13.028002738952637,45.0,-1561.837158203125,-0.0,70.29012298583984,1.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378540,297.5848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5399169921875,0.9676240682601928,0.1307375729084015,0.1194981485605239,297.6425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.56011962890625,0.923374891281128,0.1310140341520309,0.1108789667487144,297.6300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5412292480469,0.964854896068573,0.1314297765493393,0.0921504348516464,297.581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6612854003906,0.6975600719451904,0.050000000745058,0.0476385280489921,297.7047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5619506835937,0.8788920640945435,0.1468224376440048,0.4578054547309875,290.5328674316406,286.6499938964844,287.9872436523437,287.1568908691406,288.0567626953125,297.7087097167969,290.3831787109375,1.0,0.183474063873291,1.0,1.0,0.0824574083089828,1.0,-0.993596613407135,0.9898062944412231,0.0037902703043073,0.7383319735527039,0.0,0.0,0.0,13.2119140625,45.0,-1611.888427734375,-0.0,78.28626251220703,1.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378600,297.5240173339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.96002197265625,0.966474175453186,0.1275166422128677,0.1163253560662269,297.5821228027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9603881835937,0.9662591218948364,0.1282045543193817,0.1224146857857704,297.5669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9596862792969,0.9681328535079956,0.1282749623060226,0.0909437164664268,297.5447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9773864746094,0.9217864274978638,0.1236742287874221,0.1078424677252769,297.6785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9833374023437,0.8726158142089844,0.1477725803852081,0.4378770589828491,289.9486083984375,286.1499938964844,288.01251220703125,287.1765441894531,288.00994873046875,297.6823425292969,289.8319396972656,1.0,0.1922910064458847,1.0,1.0,0.0,1.0,-1.0505305528640747,1.050528645515442,1.943993538588984e-06,0.7881181836128235,0.0,0.0,0.0,13.675666809082031,65.0,-1496.6917724609375,-0.0,90.57066345214844,1.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378660,297.473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5294494628906,0.9396004676818848,0.1249580830335617,0.113748662173748,297.52752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5292053222656,0.9414013028144836,0.1255762726068496,0.1203847527503967,297.5145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5291442871094,0.9417934417724608,0.1257607191801071,0.0890130847692489,297.4849548339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.5314636230469,0.9261519312858582,0.1203024014830589,0.1154098883271217,297.6470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.539306640625,0.8876367211341858,0.1480340808629989,0.4867701828479767,289.5180358886719,286.1499938964844,288.0380554199219,287.19647216796875,288.03546142578125,297.65185546875,289.4385070800781,1.0,0.2030942589044571,1.0,1.0,0.0,1.0,-1.1107085943222046,1.110707402229309,1.0913048527072533e-06,0.8366740345954895,0.0,0.0,0.0,15.062626838684082,65.0,-1257.418212890625,-0.0,106.5885009765625,1.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378720,297.4320373535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1993103027344,0.9289114475250244,0.1228971034288406,0.1116897240281105,297.4815979003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.1991271972656,0.93059903383255,0.1234540119767189,0.1181640625,297.470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.19903564453125,0.931351125240326,0.1237834990024566,0.0874569565057754,297.4335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2010192871094,0.9139474630355836,0.1173661947250366,0.1127749159932136,297.60498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2000427246094,0.9296411871910096,0.1470497697591781,0.5590390563011169,289.1874694824219,286.1499938964844,288.0639038085937,287.2166442871094,288.0614624023437,297.6107788085937,289.1278076171875,1.0,0.2160643339157104,1.0,1.0,0.0,1.0,-1.1893093585968018,1.1893080472946167,1.2238181170687312e-06,0.8998226523399353,0.0,0.0,0.0,16.2820987701416,85.0,-1034.6060791015625,-0.0,128.6345672607422,1.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378780,297.3952331542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.9337158203125,0.9239048957824708,0.121062658727169,0.109946109354496,297.4422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9335632324219,0.9256082773208618,0.1216856017708778,0.1163275688886642,297.43292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9334716796875,0.9266830086708068,0.1220793053507804,0.0861753895878791,297.390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.93536376953125,0.906949818134308,0.114917904138565,0.1102525740861892,297.55242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9292907714844,0.9788082838058472,0.1447731703519821,0.6454052329063416,288.9219665527344,286.1499938964844,288.0899658203125,287.237060546875,288.0876770019531,297.5589294433594,288.8778686523437,1.0,0.2311499565839767,1.0,1.0,0.0,1.0,-1.281717300415039,1.2817158699035645,1.39266307996877e-06,0.9739672541618348,0.0,0.0,0.0,17.64069175720215,85.0,-838.2862548828125,-0.0,158.5601806640625,1.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378840,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.738037109375,0.7460500597953796,0.1191262230277061,0.1088345870375633,297.4058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7379455566406,0.7474555969238281,0.1199648603796958,0.1152897104620933,297.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.73785400390625,0.7481891512870789,0.1203116551041603,0.0854153707623481,297.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7391967773437,0.7336370944976807,0.1125949472188949,0.1086098775267601,297.4960327148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7356872558594,0.7906540036201477,0.1417777836322784,0.6472458243370056,288.7312927246094,286.1499938964844,288.1162109375,287.2576599121094,288.1138916015625,297.5018920898437,288.7059020996094,1.0,0.2443176954984665,1.0,1.0,0.0,1.0,-1.2322502136230469,1.2322489023208618,1.3033653658567346e-06,0.937699556350708,0.0,0.0,0.0,31.572734832763672,73.0,-638.1824951171875,-0.0,179.4017791748047,1.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378900,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6091613769531,0.7202297449111938,0.1174717172980308,0.1073670759797096,297.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6090393066406,0.7220604419708252,0.1185835301876068,0.1139807105064392,297.3656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6090087890625,0.7226184606552124,0.1188275665044784,0.0843942016363143,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6101379394531,0.7066200375556946,0.1106614843010902,0.1067542657256126,297.45074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.60662841796875,0.7601556181907654,0.1395225822925567,0.6365191340446472,288.60333251953125,286.1499938964844,288.14263916015625,287.27838134765625,288.14031982421875,297.4557189941406,288.5821228027344,1.0,0.2537379562854767,1.0,1.0,0.0,1.0,-1.2589755058288574,1.2589741945266724,1.3507091125575243e-06,0.956818699836731,0.0,0.0,0.0,36.44102096557617,73.0,-480.4834289550781,-0.0,191.85235595703125,1.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378960,297.30328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.513916015625,0.6907451152801514,0.1160507798194885,0.1061932817101478,297.3491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5137939453125,0.6933281421661377,0.1174359992146492,0.113004632294178,297.3388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5137634277344,0.6937116980552673,0.1175597310066223,0.0835946053266525,297.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5146484375,0.6760703921318054,0.1090019419789314,0.105274848639965,297.4132995605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5120544433594,0.7310689687728882,0.1377431899309158,0.6285437345504761,288.5096130371094,286.25,288.169189453125,287.2992248535156,288.16680908203125,297.4173889160156,288.4939270019531,1.0,0.2596751749515533,1.0,1.0,0.0,1.0,-1.2440831661224363,1.2440818548202517,1.3230020385890384e-06,0.9447735548019408,0.0,0.0,0.0,42.38182067871094,61.0,-355.18121337890625,-0.0,199.5144195556641,1.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379020,297.2818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4446716308594,0.6730207204818726,0.1149133145809173,0.1052006259560585,297.32733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.444580078125,0.6760715842247009,0.1165524050593376,0.1122093126177787,297.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4445495605469,0.6762017607688904,0.1165548786520958,0.082922525703907,297.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4452514648437,0.6584419012069702,0.1076393127441406,0.1040105074644088,297.3825988769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4433288574219,0.7143336534500122,0.1363919824361801,0.6223101019859314,288.4415588378906,286.25,288.1958312988281,287.3201599121094,288.19342041015625,297.385986328125,288.4302062988281,1.0,0.2634026110172272,1.0,1.0,0.0,1.0,-1.2321274280548096,1.2321261167526243,1.3010218253839412e-06,0.935089647769928,0.0,0.0,0.0,46.43329620361328,61.0,-258.5106811523437,-0.0,204.01104736328125,1.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379080,297.2643737792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3954772949219,0.6629686951637268,0.1140320152044296,0.1043874993920326,297.30926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3953857421875,0.6664177775382996,0.1159012243151664,0.1115823835134506,297.2979431152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3953857421875,0.6663109064102173,0.1157874912023544,0.0823764130473136,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3959045410156,0.6484314799308777,0.106536716222763,0.102943018078804,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.39453125,0.7038118243217468,0.1353858560323715,0.6174885034561157,288.393310546875,286.3500061035156,288.2225341796875,287.34112548828125,288.2200927734375,297.36016845703125,288.3854675292969,1.0,0.2653147578239441,1.0,1.0,0.0,1.0,-1.2226723432540894,1.2226710319519043,1.2838027032557877e-06,0.9274202585220336,0.0,0.0,0.0,48.87971115112305,49.0,-183.43478393554688,-0.0,205.91688537597656,1.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379140,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3629455566406,0.6582406759262085,0.1133841350674629,0.1037445664405822,297.2945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3628845214844,0.6620681285858154,0.1154602020978927,0.1111119836568832,297.2828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3628845214844,0.6617433428764343,0.1152369827032089,0.0819500759243965,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3632202148437,0.64350825548172,0.1056690290570259,0.1020574048161506,297.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3623046875,0.6987075209617615,0.1346740126609802,0.6138632893562317,288.36151123046875,286.3500061035156,288.2492370605469,287.36212158203125,288.2467956542969,297.3390808105469,288.35650634765625,1.0,0.2656477987766266,1.0,1.0,0.0,1.0,-1.2154080867767334,1.2154067754745483,1.2706678944596206e-06,0.9215176105499268,0.0,0.0,0.0,49.90133666992188,49.0,-125.7321319580078,-0.0,205.57882690429688,1.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379200,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3428039550781,0.657238245010376,0.1129255965352058,0.1032433286309242,297.2824401855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.6614513993263245,0.1151894629001617,0.1107711493968963,297.2704467773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.6609194278717041,0.1148628294467926,0.0816238969564437,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3429870605469,0.6420825123786926,0.1049919426441192,0.1013221368193626,297.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.34246826171875,0.6977017521858215,0.134188562631607,0.6111540198326111,288.3420104980469,286.45001220703125,288.27593994140625,287.383056640625,288.2734680175781,297.3216857910156,288.3392333984375,1.0,0.2647317051887512,1.0,1.0,0.0,1.0,-1.2098698616027832,1.209868550300598,1.2607061989911017e-06,0.9170078039169312,0.0,0.0,0.0,49.79047393798828,37.0,-80.6628189086914,-0.0,203.48727416992188,1.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379260,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3332214355469,0.6594970226287842,0.1126367449760437,0.1028707846999168,297.2727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.33319091796875,0.6641194820404053,0.1150717288255691,0.1105482950806617,297.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.33319091796875,0.6633824110031128,0.1146468669176101,0.0813889503479003,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3332824707031,0.6436939835548401,0.1044865846633911,0.1007239669561386,297.305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.33306884765625,0.700314462184906,0.1338997632265091,0.6092383861541748,288.3328857421875,286.45001220703125,288.30255126953125,287.4039611816406,288.30010986328125,297.3074951171875,288.3318786621094,1.0,0.262698620557785,1.0,1.0,0.0,1.0,-1.2058546543121338,1.2058534622192385,1.2535082305475953e-06,0.9137280583381652,0.0,0.0,0.0,48.677696228027344,37.0,-46.108192443847656,-0.0,199.8619384765625,1.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379320,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.33123779296875,0.6645182371139526,0.1124784871935844,0.1025984585285186,297.26483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.33123779296875,0.6695773601531982,0.1150721162557601,0.1104177609086036,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.33123779296875,0.6686302423477173,0.1145525351166725,0.0812250673770904,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.33123779296875,0.6478680968284607,0.1041144430637359,0.1002335101366043,297.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.33123779296875,0.7058992981910706,0.1337572783231735,0.607912540435791,288.3312683105469,286.54998779296875,288.3291015625,287.4247436523437,288.3266296386719,297.29571533203125,288.3316955566406,1.0,0.2597962319850921,1.0,1.0,0.0,1.0,-1.2029932737350464,1.2029920816421509,1.248386865881912e-06,0.9113804697990416,0.0,0.0,0.0,46.80674362182617,25.0,-19.043737411499023,-0.0,195.08534240722656,1.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379380,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3358154296875,0.6725658774375916,0.1124394387006759,0.1024182736873626,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3358459472656,0.6780813932418823,0.1151805594563484,0.1103724762797355,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3358459472656,0.6769186854362488,0.1145703047513961,0.0811269134283065,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.33575439453125,0.654876708984375,0.1038648337125778,0.0998430326581001,297.2850036621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359680175781,0.7143704295158386,0.1337448060512542,0.6071101427078247,288.336181640625,286.54998779296875,288.3554992675781,287.4454040527344,288.3530578613281,297.2861022949219,288.3376770019531,1.0,0.2560823261737823,1.0,1.0,0.0,1.0,-1.2011722326278689,1.2011710405349731,1.245124281012977e-06,0.9098737835884094,0.0,0.0,0.0,44.25537490844727,25.0,1.5839648246765137,-0.0,189.2758026123047,1.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379440,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34490966796875,0.6835876703262329,0.1124869734048843,0.1023056358098983,297.2534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.344970703125,0.6895477175712585,0.1153675094246864,0.1103898882865905,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3449401855469,0.6881705522537231,0.1146699488162994,0.0810775160789489,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.34478759765625,0.6647652387619019,0.103704884648323,0.0995265766978263,297.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3451538085937,0.7249248623847961,0.1338236927986145,0.6066765189170837,288.3454895019531,286.6499938964844,288.3817749023437,287.46588134765625,288.3793334960937,297.27801513671875,288.3478698730469,1.0,0.2517566680908203,1.0,1.0,0.0,1.0,-1.2000977993011477,1.200096607208252,1.2431906952770078e-06,0.9089709520339966,0.0,0.0,0.0,41.224830627441406,25.0,17.81931495666504,-0.0,182.7417755126953,1.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379500,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3578186035156,0.6934805512428284,0.1126109361648559,0.1022939011454582,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3578796386719,0.6998002529144287,0.1156241595745086,0.1105060875415802,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3578796386719,0.6982277035713196,0.1148421168327331,0.0811033621430397,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.357666015625,0.6737516522407532,0.1036252453923225,0.0993196368217468,297.2705383300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.358154296875,0.7340605854988098,0.1339816600084304,0.6067650318145752,288.35858154296875,286.6499938964844,288.4078063964844,287.4861755371094,288.4053955078125,297.27130126953125,288.36163330078125,1.0,0.2486871778964996,1.0,1.0,0.0,1.0,-1.200110912322998,1.200109601020813,1.2431805771484503e-06,0.908940851688385,0.0,0.0,0.0,38.84598159790039,25.0,30.269821166992188,-0.0,177.88851928710938,1.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379560,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3737487792969,0.7027308940887451,0.1127946451306343,0.1023580580949783,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3738098144531,0.7093381881713867,0.1159359514713287,0.1106968894600868,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.373779296875,0.7075932621955872,0.1150711849331855,0.0811859220266342,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.37353515625,0.6822782754898071,0.103610411286354,0.0991970598697662,297.2649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3741455078125,0.7426717877388,0.1341999024152755,0.6072395443916321,288.3746337890625,286.75,288.4336242675781,287.5061950683594,288.4312438964844,297.2656555175781,288.378173828125,1.0,0.2460631877183914,1.0,1.0,0.0,1.0,-1.2009379863739014,1.200936794281006,1.2446171240299009e-06,0.9095726013183594,0.0,0.0,0.0,36.85889053344727,25.0,39.74005126953125,-0.0,174.08680725097656,1.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379620,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3918762207031,0.7115447521209717,0.1130248606204986,0.1024785414338111,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3919677734375,0.7180220484733582,0.1162904426455497,0.1109430715441703,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3919372558594,0.7162392139434814,0.1153440698981285,0.0813103690743446,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.39166259765625,0.6905803084373474,0.103646732866764,0.0991383716464042,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.392333984375,0.751158595085144,0.1344625800848007,0.6079915165901184,288.39288330078125,286.75,288.45916748046875,287.5259704589844,288.4568176269531,297.2608337402344,288.3968200683594,1.0,0.2438388168811798,1.0,1.0,0.0,1.0,-1.2023591995239258,1.2023580074310305,1.247110276381136e-06,0.9106853008270264,0.0,0.0,0.0,35.12802505493164,25.0,46.9246940612793,-0.0,170.98602294921875,1.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379680,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4115600585937,0.7195543050765991,0.1132893562316894,0.1026408076286315,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4116516113281,0.7260246276855469,0.1166759431362152,0.111230082809925,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.41162109375,0.7241335511207581,0.1156486272811889,0.0814655572175979,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4112854003906,0.6986578702926636,0.1037209630012512,0.0991274192929267,297.25616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4120178222656,0.7595937252044678,0.1347556412220001,0.6089393496513367,288.4126281738281,286.8500061035156,288.4844055175781,287.5454406738281,288.4820861816406,297.2566223144531,288.4168395996094,1.0,0.2419316917657852,1.0,1.0,0.0,1.0,-1.2042089700698853,1.2042077779769895,1.25036990539229e-06,0.9121452569961548,0.0,0.0,0.0,33.600093841552734,25.0,52.46039962768555,-0.0,168.4241485595703,1.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379740,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4325561523437,0.7268790006637573,0.1135864853858947,0.1028430759906768,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4326477050781,0.7335494160652161,0.1170904487371444,0.1115557178854942,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4326171875,0.7314980626106262,0.1159827038645744,0.0816497355699539,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4322509765625,0.7063191533088684,0.1038313806056976,0.099162258207798,297.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4330444335937,0.7677915692329407,0.135075181722641,0.6100636124610901,288.4336853027344,286.8500061035156,288.50927734375,287.5645751953125,288.5069885253906,297.25299072265625,288.4380798339844,1.0,0.2403459548950195,1.0,1.0,0.0,1.0,-1.2064547538757324,1.2064534425735474,1.2543416687549325e-06,0.913926124572754,0.0,0.0,0.0,32.27517318725586,25.0,56.47517013549805,-0.0,166.39093017578125,1.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379800,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.454345703125,0.7338688373565674,0.1139067485928535,0.1030739471316337,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.4544372558594,0.7408603429794312,0.117525078356266,0.1119085475802421,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.45440673828125,0.7386139631271362,0.1163369938731193,0.0818541869521141,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4540405273437,0.713499128818512,0.103967361152172,0.0992298424243927,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.454833984375,0.7758104205131531,0.1354109197854995,0.6113028526306152,288.4555053710937,286.95001220703125,288.5337829589844,287.58331298828125,288.53155517578125,297.249755859375,288.4600524902344,1.0,0.2390031814575195,1.0,1.0,0.0,1.0,-1.208969235420227,1.208967924118042,1.2588028539539664e-06,0.915925145149231,0.0,0.0,0.0,31.10432243347168,25.0,59.45010757446289,-0.0,164.74789428710938,1.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379860,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.47674560546875,0.7405337691307068,0.1142494305968284,0.1033326312899589,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.47686767578125,0.7479062080383301,0.1179789453744888,0.1122875362634658,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.476806640625,0.745444118976593,0.1167102381587028,0.0820778980851173,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4764404296875,0.7198854088783264,0.1041279584169387,0.0993290841579437,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4772644042969,0.7834638953208923,0.135760098695755,0.6126434206962585,288.4779357910156,286.95001220703125,288.5578918457031,287.60162353515625,288.5556945800781,297.24688720703125,288.4825744628906,1.0,0.237906202673912,1.0,1.0,0.0,1.0,-1.211731195449829,1.2117300033569336,1.2637190138775622e-06,0.9181252717971802,0.0,0.0,0.0,30.088394165039062,25.0,61.460697174072266,-0.0,163.4916534423828,1.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
