time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12379920,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4994812011719,0.7470145225524902,0.1146086603403091,0.1036117747426033,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.4996032714844,0.7547918558120728,0.1184461638331413,0.1126852631568908,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.49957275390625,0.7521026730537415,0.1170967817306518,0.0823153331875801,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4991760253906,0.7257960438728333,0.1043064892292022,0.099451445043087,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5,0.7908163666725159,0.1361167430877685,0.6140480041503906,288.5007019042969,287.04998779296875,288.5815124511719,287.6195068359375,288.5793762207031,297.2442626953125,288.50537109375,1.0,0.2369959503412246,1.0,1.0,0.0,1.0,-1.2146613597869873,1.2146601676940918,1.2689507684626733e-06,0.9204623103141784,0.0,0.0,0.0,29.19059944152832,25.0,62.797943115234375,-0.0,162.52391052246094,1.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379980,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5224304199219,0.7532175183296204,0.1149845495820045,0.1039114668965339,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.52252197265625,0.761394202709198,0.1189259812235832,0.1131009757518768,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5224914550781,0.7584753036499023,0.1174961254000663,0.0825660899281501,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5220947265625,0.7312750816345215,0.1045028865337371,0.0995967760682106,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.52294921875,0.7977123856544495,0.1364787369966507,0.6155065894126892,288.52362060546875,287.04998779296875,288.60467529296875,287.63690185546875,288.6025695800781,297.24188232421875,288.5282897949219,1.0,0.2362754195928573,1.0,1.0,0.0,1.0,-1.2177462577819824,1.2177449464797974,1.2744766308969702e-06,0.922925591468811,0.0,0.0,0.0,28.41276741027832,25.0,63.50603103637695,-0.0,161.8460235595703,1.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380040,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5453491210937,0.7592315673828125,0.1153729408979415,0.1042264848947525,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.54547119140625,0.7677906155586243,0.1194144561886787,0.1135293394327163,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.54541015625,0.7646437287330627,0.1179044991731643,0.0828263908624649,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5450134277344,0.7364903688430786,0.1047124862670898,0.0997590795159339,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5458679199219,0.8042455911636353,0.136842668056488,0.6169959902763367,288.5465393066406,287.1499938964844,288.6272888183594,287.6537780761719,288.625244140625,297.2396545410156,288.5511779785156,1.0,0.2356969118118286,1.0,1.0,0.0,1.0,-1.2209335565567017,1.2209322452545166,1.280204628528736e-06,0.925472855567932,0.0,0.0,0.0,27.725082397460938,25.0,63.76960372924805,-0.0,161.3821258544922,1.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380100,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.56817626953125,0.7649714946746826,0.1157738491892814,0.1045567393302917,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5682678222656,0.7738838195800781,0.1199109926819801,0.1139696463942527,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5682373046875,0.770514965057373,0.1183215007185936,0.0830958485603332,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5678405761719,0.7414162158966064,0.1049351543188095,0.0999380722641944,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.56866455078125,0.8102368116378784,0.1372069418430328,0.6185081601142883,288.5693359375,287.1499938964844,288.6493530273437,287.67010498046875,288.6473693847656,297.2375793457031,288.5739440917969,1.0,0.235258549451828,1.0,1.0,0.0,1.0,-1.224211812019348,1.224210500717163,1.2861157756560717e-06,0.928095042705536,0.0,0.0,0.0,27.126628875732425,25.0,63.61692810058594,-0.0,161.12840270996094,1.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380160,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5907287597656,0.7704295516014099,0.1161858290433883,0.1049004048109054,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5908508300781,0.779662013053894,0.1204138994216919,0.1144197136163711,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5908203125,0.7760794162750244,0.1187456101179122,0.0833729803562164,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.59039306640625,0.7460770606994629,0.1051692217588424,0.1001316010951995,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5912475585937,0.8156021237373352,0.1375695019960403,0.62003093957901,288.5919189453125,287.25,288.6708374023437,287.68585205078125,288.6689147949219,297.2356262207031,288.596435546875,1.0,0.2349410653114318,1.0,1.0,0.0,1.0,-1.2275573015213013,1.2275561094284058,1.2921684628963703e-06,0.9307730197906494,0.0,0.0,0.0,26.605648040771484,25.0,63.13264083862305,-0.0,161.0546875,1.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380220,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.61297607421875,0.7756096720695496,0.1166076138615608,0.1052557900547981,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.61309814453125,0.7851282358169556,0.1209218576550483,0.1148776933550834,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6130676269531,0.7813411355018616,0.1191756278276443,0.0836564972996711,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6126708984375,0.750493586063385,0.1054133251309394,0.1003377214074134,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.61346435546875,0.8204843401908875,0.1379290372133255,0.6215553879737854,288.6141357421875,287.25,288.691650390625,287.7009582519531,288.6897888183594,297.2337951660156,288.6185607910156,1.0,0.2347265928983688,1.0,1.0,0.0,1.0,-1.230951189994812,1.230949878692627,1.298329493693018e-06,0.933491587638855,0.0,0.0,0.0,26.151132583618164,25.0,62.37768173217773,-0.0,161.1336212158203,1.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380280,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6348571777344,0.7805529236793518,0.1170375868678093,0.1056208461523056,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.6349792480469,0.7903254628181458,0.1214332804083824,0.1153415814042091,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.6349182128906,0.7863435745239258,0.1196102723479271,0.0839450657367706,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.634521484375,0.7547119855880737,0.1056657582521438,0.1005541980266571,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6353454589844,0.8250156044960022,0.138284832239151,0.6230751872062683,288.635986328125,287.3500061035156,288.7118225097656,287.7154235839844,288.71002197265625,297.2320251464844,288.64031982421875,1.0,0.2345942258834839,1.0,1.0,0.0,1.0,-1.2343766689300537,1.2343753576278689,1.3045694231550442e-06,0.9362374544143676,0.0,0.0,0.0,25.749887466430664,25.0,61.38853454589844,-0.0,161.3336944580078,1.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380340,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6562194824219,0.7851898670196533,0.1174762398004531,0.1059961095452308,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6563415527344,0.7951822280883789,0.1219479367136955,0.1158110946416854,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.65631103515625,0.7910164594650269,0.1200495511293411,0.0842387229204177,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6559143066406,0.7586724758148193,0.1059271469712257,0.1007816419005394,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6566772460937,0.8291794657707214,0.1386355608701706,0.6245844960212708,288.6573181152344,287.3500061035156,288.7312927246094,287.72918701171875,288.72955322265625,297.2303161621094,288.6615295410156,1.0,0.2345454394817352,1.0,1.0,0.0,1.0,-1.2378278970718384,1.237826585769653,1.3108779057802169e-06,0.9390058517456056,0.0,0.0,0.0,25.40349578857422,25.0,60.177024841308594,-0.0,161.6573944091797,1.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380400,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.6770935058594,0.7895887494087219,0.1179217845201492,0.106379397213459,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6772155761719,0.7997715473175049,0.1224647462368011,0.1162845566868782,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6771545410156,0.7954320311546326,0.1204924434423446,0.0845362246036529,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6767883300781,0.7624382376670837,0.1061956137418747,0.1010177582502365,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.67755126953125,0.833078145980835,0.1389810889959335,0.6260797381401062,288.6781616210937,287.45001220703125,288.75,287.7422180175781,288.74835205078125,297.2286682128906,288.6822509765625,1.0,0.234559491276741,1.0,1.0,0.0,1.0,-1.241291642189026,1.2412903308868408,1.3172312947062892e-06,0.9417863488197328,0.0,0.0,0.0,25.09866523742676,25.0,58.7881088256836,-0.0,162.07369995117188,1.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380460,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6973571777344,0.7937026619911194,0.1183757930994033,0.106771595776081,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.6974792480469,0.8040450811386108,0.1229835152626037,0.1167617961764335,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6974182128906,0.7995429039001465,0.1209391951560974,0.0848377868533134,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6970520019531,0.7659624814987183,0.1064708977937698,0.1012626439332962,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6977844238281,0.8366801142692566,0.1393200755119323,0.6275550127029419,288.6983947753906,287.45001220703125,288.7683410644531,287.7548828125,288.7666931152344,297.22705078125,288.7023620605469,1.0,0.2346368581056594,1.0,1.0,0.0,1.0,-1.2447620630264282,1.2447607517242432,1.3236183349363273e-06,0.944573163986206,0.0,0.0,0.0,24.83637428283692,25.0,57.33439636230469,-0.0,162.58364868164062,1.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380520,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7172241210937,0.7975982427597046,0.1188371181488037,0.1071716547012329,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7173156738281,0.8080464005470276,0.1235035955905914,0.1172417104244232,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.71728515625,0.8034173846244812,0.1213888153433799,0.0851424485445022,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7169189453125,0.7693021297454834,0.106751337647438,0.1015140190720558,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7176513671875,0.8400607705116272,0.1396529525518417,0.6290096044540405,288.7182312011719,287.54998779296875,288.7866516113281,287.7675476074219,288.7850341796875,297.2255859375,288.7221069335937,1.0,0.2347616404294967,1.0,1.0,0.0,1.0,-1.2482317686080933,1.2482304573059082,1.3300244745551026e-06,0.9473593235015868,0.0,0.0,0.0,24.606237411499023,25.0,56.08113861083984,-0.0,163.1637420654297,1.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380580,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7367553710937,0.8012416958808899,0.1193062216043472,0.1075802147388458,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.73687744140625,0.8116747140884399,0.1240250989794731,0.1177243143320083,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.73681640625,0.8070125579833984,0.1218415573239326,0.0854503214359283,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7364501953125,0.7724213004112244,0.1070369631052017,0.1017719656229019,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7371520996094,0.8431876301765442,0.139978677034378,0.6304385662078857,288.7377319335937,287.54998779296875,288.80499267578125,287.7801818847656,288.8033752441406,297.2243347167969,288.7415771484375,1.0,0.2349342256784439,1.0,1.0,0.0,1.0,-1.251695990562439,1.251694679260254,1.336440845989273e-06,0.9501409530639648,0.0,0.0,0.0,24.409122467041016,25.0,55.095497131347656,-0.0,163.81484985351562,1.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380640,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.756103515625,0.804695725440979,0.1197816506028175,0.1079955399036407,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7561950683594,0.8150345683097839,0.1245478615164756,0.1182090491056442,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.75616455078125,0.8103311657905579,0.1222969740629196,0.0857607722282409,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7557983398437,0.7753773331642151,0.1073270589113235,0.1020350828766822,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7565002441406,0.8461276292800903,0.1402982771396637,0.6318445205688477,288.7570495605469,287.6499938964844,288.8233337402344,287.7928466796875,288.8217163085937,297.22320556640625,288.7608642578125,1.0,0.235142096877098,1.0,1.0,0.0,1.0,-1.2551525831222534,1.2551511526107788,1.342863470199518e-06,0.9529164433479308,0.0,0.0,0.0,24.23652458190918,25.0,54.30098724365234,-0.0,164.51878356933594,1.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380700,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7752380371094,0.8079227805137634,0.1202640235424041,0.1084180772304534,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7753601074219,0.8181453347206116,0.1250721216201782,0.1186961084604263,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7752990722656,0.8133782148361206,0.1227554827928543,0.0860740467905998,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7749328613281,0.7781550288200378,0.1076226085424423,0.1023040413856506,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.775634765625,0.8488635420799255,0.1406111717224121,0.633224606513977,288.77618408203125,287.6499938964844,288.8416748046875,287.80548095703125,288.8400573730469,297.2221374511719,288.7799377441406,1.0,0.2353846877813339,1.0,1.0,0.0,1.0,-1.258599877357483,1.2585984468460083,1.3492895050148943e-06,0.9556845426559448,0.0,0.0,0.0,24.08831787109375,25.0,53.68096160888672,-0.0,165.27516174316406,1.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380760,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7942810058594,0.8109145164489746,0.1207529678940773,0.1088472828269004,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7943725585937,0.8210631012916565,0.1255979686975479,0.1191853806376457,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7943115234375,0.816215455532074,0.1232169345021247,0.0863899737596511,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7939453125,0.7807884812355042,0.107925571501255,0.102579727768898,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7946472167969,0.8514290452003479,0.1409178376197815,0.6345800161361694,288.7951965332031,287.75,288.8599853515625,287.8180847167969,288.8583679199219,297.2208251953125,288.7989196777344,1.0,0.2356556504964828,1.0,1.0,0.0,1.0,-1.2620395421981812,1.2620381116867063,1.3557215652326704e-06,0.9584466814994812,0.0,0.0,0.0,23.959985733032227,25.0,53.19130325317383,-0.0,166.07521057128906,1.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380820,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.81317138671875,0.8137090802192688,0.1212487369775772,0.1092832535505294,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8132629394531,0.8238163590431213,0.1261256337165832,0.1196769624948501,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.813232421875,0.8188751935958862,0.123681254684925,0.0867084711790084,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.8128662109375,0.7832935452461243,0.1082367300987243,0.1028636917471885,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.81353759765625,0.8538358807563782,0.1412183195352554,0.6359103918075562,288.8140869140625,287.75,288.8783264160156,287.8307189941406,288.876708984375,297.2196350097656,288.8177795410156,1.0,0.2359518706798553,1.0,1.0,0.0,1.0,-1.2654730081558228,1.2654716968536377,1.362162720397464e-06,0.9612041711807252,0.0,0.0,0.0,23.84929847717285,25.0,52.808349609375,-0.0,166.91493225097656,1.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380880,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.8320007324219,0.8163560628890991,0.1217508241534233,0.1097253859043121,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.83209228515625,0.8264456987380981,0.126655101776123,0.12017073482275,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.83203125,0.8214005827903748,0.1241480931639671,0.0870291665196418,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8316650390625,0.7856985926628113,0.1085548549890518,0.1031550392508506,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.83233642578125,0.8561166524887085,0.1415134072303772,0.6372185945510864,288.8328857421875,287.8500061035156,288.89666748046875,287.84332275390625,288.8950500488281,297.2186279296875,288.8365783691406,1.0,0.2362681478261947,1.0,1.0,0.0,1.0,-1.2689014673233032,1.2689000368118286,1.3686149031855166e-06,0.9639579653739928,0.0,0.0,0.0,23.7525634765625,25.0,52.502960205078125,-0.0,167.7869873046875,1.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380940,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8507385253906,0.8188686966896057,0.1222598254680633,0.110174223780632,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.850830078125,0.8289563655853271,0.1271867305040359,0.120666965842247,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.85076904296875,0.8237991333007812,0.1246176734566688,0.0873521715402603,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8504333496094,0.7880007028579712,0.1088800579309463,0.1034538969397544,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.85107421875,0.8582666516304016,0.1418028026819229,0.6385031938552856,288.85162353515625,287.8500061035156,288.9150085449219,287.8559265136719,288.91339111328125,297.2177734375,288.85528564453125,1.0,0.2366037219762802,1.0,1.0,0.0,1.0,-1.2723243236541748,1.2723228931427002,1.375077317788964e-06,0.9667078852653505,0.0,0.0,0.0,23.66937065124512,25.0,52.26679611206055,-0.0,168.69058227539062,1.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381000,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.86944580078125,0.8212800025939941,0.1227748021483421,0.1106290817260742,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8695373535156,0.8313773274421692,0.1277205646038055,0.1211656406521797,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.8694763183594,0.8261011838912964,0.1250898391008377,0.0876772925257682,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.8691101074219,0.7902217507362366,0.1092115119099617,0.1037592589855194,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8697814941406,0.8603119850158691,0.1420871615409851,0.6397665739059448,288.8703308105469,287.95001220703125,288.9333190917969,287.8685302734375,288.9317321777344,297.2170715332031,288.8739624023437,1.0,0.2369546741247177,1.0,1.0,0.0,1.0,-1.2757421731948853,1.2757408618927002,1.3815511010761838e-06,0.9694544076919556,0.0,0.0,0.0,23.59695816040039,25.0,52.07993316650391,-0.0,169.62013244628906,1.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381060,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8880920410156,0.8235986232757568,0.1232956573367118,0.1110898479819297,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.88818359375,0.833713173866272,0.1282569020986557,0.1216669753193855,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8881225585937,0.828312873840332,0.1255648136138916,0.0880046337842941,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.88775634765625,0.7923629283905029,0.1095496416091919,0.1040713265538215,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.888427734375,0.8622525334358215,0.1423664838075637,0.6410083174705505,288.88897705078125,287.95001220703125,288.95166015625,287.8811340332031,288.9500732421875,297.2164611816406,288.892578125,1.0,0.2373201847076416,1.0,1.0,0.0,1.0,-1.2791552543640137,1.279153823852539,1.3880364804208511e-06,0.9721977710723876,0.0,0.0,0.0,23.534809112548828,25.0,51.93657302856445,-0.0,170.57472229003906,1.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381120,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.9067077636719,0.8258486986160278,0.1238216459751129,0.1115556806325912,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.90679931640625,0.8359867930412292,0.12879578769207,0.1221709623932838,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.90673828125,0.8304578065872192,0.1260425150394439,0.0883340984582901,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.9063720703125,0.7944443225860596,0.1098940968513488,0.1043896898627281,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.90704345703125,0.8641111254692078,0.1426413059234619,0.6422309279441833,288.9075927734375,288.04998779296875,288.9700012207031,287.89373779296875,288.9684143066406,297.2159729003906,288.9111633300781,1.0,0.2376972883939743,1.0,1.0,0.0,1.0,-1.282564640045166,1.2825632095336914,1.3945357295597205e-06,0.9749390482902528,0.0,0.0,0.0,23.480728149414062,25.0,51.82357406616211,-0.0,171.55010986328125,1.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381180,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.92529296875,0.8280372619628906,0.1243528202176094,0.1120265498757362,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9253845214844,0.8382028341293335,0.1293374896049499,0.1226778030395507,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9253234863281,0.8325416445732117,0.1265231668949127,0.0886657983064651,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.92498779296875,0.7964693903923035,0.1102452427148819,0.1047146245837211,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9256286621094,0.8658900260925293,0.1429116576910019,0.6434342265129089,288.9261474609375,288.04998779296875,288.98834228515625,287.90631103515625,288.9867553710937,297.2156066894531,288.92974853515625,1.0,0.2380852103233337,1.0,1.0,0.0,1.0,-1.2859708070755005,1.285969376564026,1.4010500990480068e-06,0.9776788353919984,0.0,0.0,0.0,23.434192657470703,25.0,51.73688125610352,-0.0,172.5454864501953,1.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381240,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.94384765625,0.8301807045936584,0.1248888298869133,0.1125020310282707,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.9439697265625,0.8403766751289368,0.1298820376396179,0.1231875121593475,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.94390869140625,0.8345801830291748,0.1270067542791366,0.0889996811747551,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.94354248046875,0.7984520196914673,0.1106028109788894,0.1050458848476409,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.9441833496094,0.8676053285598755,0.1431779563426971,0.6446199417114258,288.9447326660156,288.1499938964844,289.00665283203125,287.9188842773437,289.0050964355469,297.2153625488281,288.94830322265625,1.0,0.2384820133447647,1.0,1.0,0.0,1.0,-1.2893751859664917,1.289373755455017,1.4075819763093025e-06,0.9804182052612304,0.0,0.0,0.0,23.39373207092285,25.0,51.66919708251953,-0.0,173.5581512451172,1.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381300,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.96240234375,0.8322877287864685,0.1254296898841858,0.1129820942878723,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.9624938964844,0.8425157070159912,0.1304296404123306,0.1237002238631248,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.96246337890625,0.8365814685821533,0.1274934262037277,0.0893358215689659,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.96209716796875,0.8003990054130554,0.1109669655561447,0.1053835526108741,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9627380371094,0.869263768196106,0.1434403210878372,0.6457884311676025,288.9632568359375,288.1499938964844,289.0249938964844,287.93145751953125,289.0234069824219,297.2151794433594,288.9668273925781,1.0,0.2388867437839508,1.0,1.0,0.0,1.0,-1.2927783727645874,1.2927769422531128,1.414132952959335e-06,0.9831579327583312,0.0,0.0,0.0,23.358613967895508,25.0,51.616661071777344,-0.0,174.58685302734375,1.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381360,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.98095703125,0.8343679308891296,0.1259753853082656,0.1134666725993156,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9810485839844,0.8446287512779236,0.1309804320335388,0.1242160722613334,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.9809875488281,0.8385545611381531,0.1279833018779754,0.0896742939949035,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.98065185546875,0.802318811416626,0.1113382056355476,0.1057277843356132,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.98126220703125,0.8708741664886475,0.1436989605426788,0.6469406485557556,288.9818115234375,288.25,289.0433349609375,287.94403076171875,289.041748046875,297.2149658203125,288.9853515625,1.0,0.2392983734607696,1.0,1.0,0.0,1.0,-1.2961817979812622,1.2961803674697876,1.4207057574822102e-06,0.9858992099761964,0.0,0.0,0.0,23.328020095825195,25.0,51.57583999633789,-0.0,175.6303253173828,1.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381420,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9994812011719,0.8364301323890686,0.1265259236097335,0.1139557138085365,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.99957275390625,0.8467238545417786,0.131534531712532,0.1247351169586181,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.99951171875,0.8405078053474426,0.1284764558076858,0.0900151282548904,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.9991760253906,0.8042209148406982,0.1117173209786415,0.1060793176293373,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.9997863769531,0.8724448680877686,0.1439540386199951,0.6480770707130432,289.0003356933594,288.25,289.0616760253906,287.9565734863281,289.0600891113281,297.2147827148437,289.0038757324219,1.0,0.2397160828113556,1.0,1.0,0.0,1.0,-1.2995871305465698,1.2995857000350952,1.4273039141698971e-06,0.9886434674263,0.0,0.0,0.0,23.30121803283692,25.0,51.54409408569336,-0.0,176.68760681152344,1.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381480,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0180053710937,0.8384820818901062,0.1270812600851059,0.1144491732120513,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.0180969238281,0.8488081693649292,0.1320920586585998,0.1252574473619461,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.0180358886719,0.8424487113952637,0.128972977399826,0.0903583616018295,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0177001953125,0.8061110973358154,0.1121041476726532,0.1064382940530777,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.018310546875,0.87398362159729,0.1442057788372039,0.6491987109184265,289.01885986328125,288.3500061035156,289.0799865722656,287.9691162109375,289.07843017578125,297.2147216796875,289.0223693847656,1.0,0.2401391118764877,1.0,1.0,0.0,1.0,-1.3029958009719849,1.3029943704605105,1.433930037819664e-06,0.991391897201538,0.0,0.0,0.0,23.277563095092773,25.0,51.519317626953125,-0.0,177.75779724121094,1.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381540,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.0365295410156,0.8405289053916931,0.1276415884494781,0.1149471923708915,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.03662109375,0.8508862257003784,0.1326532214879989,0.1257832646369934,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.0365600585937,0.8443819284439087,0.1294730901718139,0.0907041206955909,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.03619384765625,0.8079729676246643,0.11249890178442,0.1068048775196075,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.03680419921875,0.8754943609237671,0.144454225897789,0.6503055691719055,289.037353515625,288.3500061035156,289.09832763671875,287.9816589355469,289.0967712402344,297.2147521972656,289.0408630371094,1.0,0.2405670434236526,1.0,1.0,0.0,1.0,-1.3064085245132446,1.30640709400177,1.4405860611077514e-06,0.9941453337669371,0.0,0.0,0.0,23.25667381286621,25.0,51.50013732910156,-0.0,178.84042358398438,1.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381600,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0550537109375,0.842577338218689,0.1282067000865936,0.1154495477676391,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0551452636719,0.8529645800590515,0.1332179456949234,0.1263124495744705,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.0550842285156,0.8463142514228821,0.1299766600131988,0.0910523384809494,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0547180175781,0.8098082542419434,0.1129010766744613,0.1071786060929298,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0553283691406,0.8769850134849548,0.1446996927261352,0.6513991951942444,289.0558776855469,288.45001220703125,289.1166687011719,287.99420166015625,289.1151123046875,297.21484375,289.0593566894531,1.0,0.2409991025924682,1.0,1.0,0.0,1.0,-1.309826135635376,1.3098247051239014,1.4472735756498878e-06,0.9969043135643004,0.0,0.0,0.0,23.237957000732425,25.0,51.48497009277344,-0.0,179.93446350097656,1.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381660,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.07354736328125,0.8446294665336609,0.1287774294614792,0.1159569919109344,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0736389160156,0.8550443053245544,0.133786916732788,0.1268456876277923,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0735778808594,0.8482469916343689,0.130484402179718,0.0914034694433212,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0732421875,0.8116231560707092,0.1133118346333503,0.1075605526566505,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.0738220214844,0.878454327583313,0.1449418365955352,0.6524778604507446,289.0743713378906,288.45001220703125,289.135009765625,288.0067443847656,289.1334533691406,297.2150573730469,289.0778503417969,1.0,0.2414355129003524,1.0,1.0,0.0,1.0,-1.3132503032684326,1.313248872756958,1.453995878364367e-06,0.9996702671051024,0.0,0.0,0.0,23.22141456604004,25.0,51.47352600097656,-0.0,181.04055786132807,1.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381720,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.0920715332031,0.8466930389404297,0.1293525844812393,0.1164684370160102,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0921325683594,0.857133686542511,0.1343593150377273,0.1273821592330932,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.09210205078125,0.8501886129379272,0.1309954673051834,0.0917569324374198,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0917358398437,0.8134260773658752,0.11372921615839,0.1079488471150398,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.0923156738281,0.8799147605895996,0.1451815366744995,0.6535454988479614,289.0928649902344,288.547607421875,289.1533203125,288.0192565917969,289.1517944335937,297.21533203125,289.0963439941406,1.0,0.2418749928474426,1.0,1.0,0.0,1.0,-1.316680073738098,1.3166786432266235,1.460751718695974e-06,1.0024425983428955,0.0,0.0,0.0,23.206205368041992,25.0,51.46413040161133,-0.0,182.1566467285156,1.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381780,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1105651855469,0.8487697839736938,0.1299340575933456,0.1169855818152427,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.11065673828125,0.8592330813407898,0.1349366605281829,0.127923309803009,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.110595703125,0.8521395325660706,0.1315113604068756,0.0921137630939483,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1102294921875,0.8152231574058533,0.1141556724905967,0.108345903456211,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1108093261719,0.8813614249229431,0.1454179584980011,0.6545981764793396,289.1113586425781,288.5343933105469,289.1716613769531,288.0317687988281,289.1701354980469,297.2156982421875,289.1148376464844,1.0,0.2423184365034103,1.0,1.0,0.0,1.0,-1.3201197385787964,1.3201183080673218,1.4675497368443755e-06,1.0052249431610107,0.0,0.0,0.0,23.19259262084961,25.0,51.457149505615234,-0.0,183.28469848632807,1.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381840,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1290588378906,0.8508628010749817,0.130519762635231,0.117506518959999,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.129150390625,0.8613463640213013,0.1355173289775848,0.1284675896167755,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.12908935546875,0.8541040420532227,0.132030501961708,0.0924728661775589,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.12872314453125,0.8170164227485657,0.1145877689123153,0.108748473227024,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1293029785156,0.8828048706054688,0.1456523835659027,0.6556416749954224,289.1298522949219,288.6203918457031,289.19000244140625,288.0442810058594,289.1884460449219,297.21612548828125,289.1333312988281,1.0,0.2427642941474914,1.0,1.0,0.0,1.0,-1.3235647678375244,1.3235632181167605,1.474380269428366e-06,1.008012771606445,0.0,0.0,0.0,23.179893493652344,25.0,51.451297760009766,-0.0,184.4219665527344,1.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381900,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1475524902344,0.8529762029647827,0.1311108022928238,0.1180322393774986,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.14764404296875,0.8634769320487976,0.1361022144556045,0.1290158480405807,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1475830078125,0.8560855984687805,0.132553830742836,0.092834860086441,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1472473144531,0.8188126683235168,0.1150268092751503,0.1091577634215354,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1477966308594,0.8842458724975586,0.1458844393491745,0.6566742062568665,289.1483459472656,288.6068420410156,289.2083435058594,288.0567932128906,289.206787109375,297.2166442871094,289.1518249511719,1.0,0.2432130873203277,1.0,1.0,0.0,1.0,-1.3270193338394165,1.3270177841186523,1.481252866142313e-06,1.010810375213623,0.0,0.0,0.0,23.16806030273437,25.0,51.44661331176758,-0.0,185.5695953369141,1.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381960,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.16607666015625,0.8551120162010193,0.1317067891359329,0.1185623928904533,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1661376953125,0.865626871585846,0.1366911381483078,0.1295678615570068,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.16607666015625,0.8580864071846008,0.1330810636281967,0.0931995660066604,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1657409667969,0.8206148743629456,0.1154719963669776,0.1095729768276214,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1662902832031,0.8856878280639648,0.1461144685745239,0.6576974391937256,289.1668395996094,288.6917419433594,289.2266540527344,288.0692749023437,289.2251281738281,297.2172241210937,289.1702880859375,1.0,0.243664413690567,1.0,1.0,0.0,1.0,-1.330482840538025,1.3304814100265503,1.4881661627441645e-06,1.0136170387268066,0.0,0.0,0.0,23.15687370300293,25.0,51.44276428222656,-0.0,186.72705078125,1.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
