time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12382020,297.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1845703125,0.8572726845741272,0.132308155298233,0.1190973743796348,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.18463134765625,0.867798388004303,0.1372846812009811,0.1301241219043731,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1845703125,0.8601087927818298,0.1336126178503036,0.0935672596096992,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1842346191406,0.8224273920059204,0.1159238591790199,0.109994500875473,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1847839355469,0.8871322274208069,0.146342471241951,0.6587111949920654,289.1853332519531,288.67779541015625,289.2449951171875,288.081787109375,289.24346923828125,297.2178649902344,289.18878173828125,1.0,0.2441183626651764,1.0,1.0,0.0,1.0,-1.3339570760726929,1.3339555263519287,1.4951234561522142e-06,1.016433835029602,0.0,0.0,0.0,23.1462516784668,25.0,51.43967819213867,-0.0,187.8947906494141,1.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382080,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030639648437,0.8594616055488586,0.1329148113727569,0.1196370720863342,297.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2031555175781,0.8699952960014343,0.1378829926252365,0.1306847631931305,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030639648437,0.8621561527252197,0.1341484189033508,0.0939378961920738,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2027282714844,0.8242551684379578,0.1163822785019874,0.1104221865534782,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2032775878906,0.888583242893219,0.1465686410665512,0.6597164273262024,289.2038269042969,288.7615966796875,289.2633361816406,288.0942687988281,289.2618103027344,297.21856689453125,289.2072448730469,1.0,0.2445748001337051,1.0,1.0,0.0,1.0,-1.337443232536316,1.3374416828155518,1.502127815911081e-06,1.0192619562149048,0.0,0.0,0.0,23.13595199584961,25.0,51.43710708618164,-0.0,189.0727386474609,1.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382140,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2215576171875,0.8616788983345032,0.1335263699293136,0.120181143283844,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.2216491699219,0.8722180128097534,0.1384859979152679,0.1312496811151504,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2215881347656,0.8642287850379944,0.1346882432699203,0.0943113043904304,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2212219238281,0.8261001706123352,0.1168469339609146,0.1108556762337684,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2217712402344,0.8900420665740967,0.1467932164669037,0.6607142090797424,289.2223205566406,288.747314453125,289.2816772460937,288.1067199707031,289.2801513671875,297.2193298339844,289.2257385253906,1.0,0.2450335323810577,1.0,1.0,0.0,1.0,-1.3409404754638672,1.340938925743103,1.509177536718198e-06,1.0221004486083984,0.0,0.0,0.0,23.12590408325196,25.0,51.43495559692383,-0.0,190.2606506347656,1.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382200,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.24005126953125,0.863929808139801,0.1341434717178344,0.1207301691174507,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.2401428222656,0.8744721412658691,0.1390945464372635,0.1318196952342987,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2400817871094,0.8663318753242493,0.135232612490654,0.0946878567337989,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2397155761719,0.8279697895050049,0.1173186749219894,0.1112958192825317,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.2402648925781,0.8915128111839294,0.1470161527395248,0.6617042422294617,289.2408142089844,288.8299865722656,289.29998779296875,288.11920166015625,289.2984924316406,297.2201538085937,289.2442321777344,1.0,0.2454948127269745,1.0,1.0,0.0,1.0,-1.3444530963897705,1.3444515466690063,1.5162814861469087e-06,1.0249528884887695,0.0,0.0,0.0,23.11590385437012,25.0,51.43317031860352,-0.0,191.4593963623047,1.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382260,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.258544921875,0.8662121891975403,0.1347656100988388,0.1212836727499961,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.2586364746094,0.8767557144165039,0.1397082805633545,0.1323944926261901,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.2585754394531,0.8684634566307068,0.1357811689376831,0.0950672924518585,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2582092285156,0.8298634886741638,0.1177969351410865,0.1117420494556427,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2587280273437,0.89299476146698,0.1472376734018325,0.6626876592636108,289.2593078613281,288.8153381347656,289.3183288574219,288.1316833496094,289.3168334960937,297.22100830078125,289.2626953125,1.0,0.2459584027528762,1.0,1.0,0.0,1.0,-1.347978591918945,1.3479770421981812,1.5234346619763528e-06,1.027816653251648,0.0,0.0,0.0,23.10599136352539,25.0,51.43170928955078,-0.0,192.6685943603516,1.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382320,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.27703857421875,0.8685311675071716,0.135393351316452,0.1218421682715416,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2771301269531,0.879073977470398,0.1403278857469558,0.1329747438430786,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.2770690917969,0.8706285953521729,0.1363344192504882,0.0954499691724777,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.2767028808594,0.8317883014678955,0.1182824075222015,0.1121950820088386,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2772216796875,0.8944920301437378,0.1474577784538269,0.6636642813682556,289.2777709960937,288.8969421386719,289.336669921875,288.1441345214844,289.33514404296875,297.2219543457031,289.2811889648437,1.0,0.2464246153831482,1.0,1.0,0.0,1.0,-1.3515212535858154,1.3515197038650513,1.530646159153548e-06,1.030695557594299,0.0,0.0,0.0,23.09597587585449,25.0,51.43051528930664,-0.0,193.8891143798828,1.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382380,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2955322265625,0.8708844780921936,0.136025920510292,0.1224050000309944,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2956237792969,0.8814245462417603,0.1409526616334915,0.133559837937355,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2955627441406,0.8728253841400146,0.1368917971849441,0.0958354845643043,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.2951965332031,0.8337432742118835,0.1187741830945015,0.1126540228724479,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.29571533203125,0.8960045576095581,0.1476767212152481,0.6646353602409363,289.2962646484375,288.88189697265625,289.3550109863281,288.1565856933594,289.3534851074219,297.2229309082031,289.2996520996094,1.0,0.2468931227922439,1.0,1.0,0.0,1.0,-1.3550784587860107,1.3550769090652466,1.5379109754576348e-06,1.0335872173309326,0.0,0.0,0.0,23.08586883544922,25.0,51.42950439453125,-0.0,195.12030029296875,1.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382440,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.31402587890625,0.8732759952545166,0.1366640478372573,0.1229727789759635,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.3141174316406,0.8838115334510803,0.1415834426879882,0.1341505348682403,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.31402587890625,0.8750576376914978,0.1374539285898208,0.0962242931127548,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3136901855469,0.8357343077659607,0.1192731261253357,0.1131197437644004,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.314208984375,0.8975347876548767,0.1478944420814514,0.6656007170677185,289.31475830078125,288.96240234375,289.3733215332031,288.16900634765625,289.371826171875,297.22393798828125,289.3181457519531,1.0,0.2473643124103546,1.0,1.0,0.0,1.0,-1.358654260635376,1.3586527109146118,1.5452370689672534e-06,1.0364946126937866,0.0,0.0,0.0,23.07557487487793,25.0,51.42866134643555,-0.0,196.36328125,1.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382500,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.33251953125,0.8757020831108093,0.1373071074485778,0.1235449835658073,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3326110839844,0.8862311244010925,0.142219677567482,0.1347463279962539,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.33251953125,0.8773221373558044,0.1380203664302826,0.0966160669922828,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3321838378906,0.8377594351768494,0.1197785213589668,0.1135915368795394,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.33270263671875,0.8990809917449951,0.1481111645698547,0.6665611267089844,289.333251953125,288.9469909667969,289.39166259765625,288.18145751953125,289.3901672363281,297.2250061035156,289.33660888671875,1.0,0.2478379309177398,1.0,1.0,0.0,1.0,-1.3622454404830933,1.362243890762329,1.552618300593167e-06,1.0394150018692017,0.0,0.0,0.0,23.06519889831543,25.0,51.42798614501953,-0.0,197.6175537109375,1.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382560,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3510131835937,0.8781663775444031,0.1379553526639938,0.1241218149662017,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.3511047363281,0.888687014579773,0.1428616791963577,0.1353475153446197,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3510131835937,0.8796225786209106,0.1385913640260696,0.097010999917984,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.3506774902344,0.8398237228393555,0.1202906668186187,0.1140697076916694,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3511657714844,0.9006465673446655,0.1483269035816192,0.6675168871879578,289.35174560546875,289.0263977050781,289.4100036621094,288.1938781738281,289.40850830078125,297.22613525390625,289.3551025390625,1.0,0.2483142018318176,1.0,1.0,0.0,1.0,-1.365855097770691,1.3658535480499268,1.5600613778588013e-06,1.0423508882522583,0.0,0.0,0.0,23.054590225219727,25.0,51.42741012573242,-0.0,198.8837127685547,1.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382620,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3695068359375,0.8806679248809814,0.1386088281869888,0.1247033402323722,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3695678710937,0.89117830991745,0.1435095965862274,0.1359542459249496,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.3695068359375,0.8819582462310791,0.1391670405864715,0.0974091589450836,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.3691711425781,0.841928243637085,0.120809681713581,0.1145543381571769,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3696594238281,0.9022310376167296,0.1485417336225509,0.668468177318573,289.3702087402344,289.0106201171875,289.4283447265625,288.206298828125,289.4268493652344,297.227294921875,289.3735656738281,1.0,0.2487931847572326,1.0,1.0,0.0,1.0,-1.3694831132888794,1.3694815635681152,1.567566300764156e-06,1.045301914215088,0.0,0.0,0.0,23.04380798339844,25.0,51.42696762084961,-0.0,200.1620941162109,1.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382680,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.38800048828125,0.8832077980041504,0.139267548918724,0.1252895444631576,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.3880615234375,0.8937061429023743,0.1441634893417358,0.1365665793418884,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.38800048828125,0.8843304514884949,0.1397474408149719,0.0978105813264846,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3876647949219,0.844075620174408,0.1213355362415313,0.1150454357266426,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.3881530761719,0.903843641281128,0.148755744099617,0.6694154739379883,289.3887023925781,289.08892822265625,289.4466552734375,288.2187194824219,289.4451904296875,297.2284545898437,289.3920593261719,1.0,0.2492749840021133,1.0,1.0,0.0,1.0,-1.3731309175491333,1.3731293678283691,1.575136025167012e-06,1.0482690334320068,0.0,0.0,0.0,23.03279685974121,25.0,51.42659378051758,-0.0,201.45301818847656,1.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382740,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.406494140625,0.8857823014259338,0.1399309635162353,0.1258799433708191,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.40655517578125,0.8962666392326355,0.14482282102108,0.1371840089559555,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.406494140625,0.8867357969284058,0.1403321176767349,0.0982149690389633,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.4061584472656,0.8462636470794678,0.1218675896525383,0.1155423745512962,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.4066162109375,0.9055072069168092,0.1489690691232681,0.6703593730926514,289.4071960449219,289.07281494140625,289.4649963378906,288.23114013671875,289.4635314941406,297.22967529296875,289.4105224609375,1.0,0.2497593313455581,1.0,1.0,0.0,1.0,-1.3767952919006348,1.3767937421798706,1.5827641846044571e-06,1.051249384880066,0.0,0.0,0.0,23.02165985107422,25.0,51.42628860473633,-0.0,202.7559967041016,1.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382800,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.42498779296875,0.8883935213088989,0.1405989527702331,0.1264744400978088,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.425048828125,0.8988617658615112,0.1454874873161316,0.1378064453601837,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.42498779296875,0.8891766667366028,0.1409210115671157,0.0986222624778747,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.4246520996094,0.848495602607727,0.1224056556820869,0.1160449832677841,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.42510986328125,0.9072251319885254,0.1491817981004715,0.6713003516197205,289.4256896972656,289.1499938964844,289.4833374023437,288.2435302734375,289.4818420410156,297.23095703125,289.42901611328125,1.0,0.2502462863922119,1.0,1.0,0.0,1.0,-1.3804779052734375,1.3804763555526731,1.5904545307421358e-06,1.0542442798614502,0.0,0.0,0.0,23.0102596282959,25.0,51.42597579956055,-0.0,204.07110595703125,1.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382860,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.4434814453125,0.891048789024353,0.1412734687328338,0.1270747631788253,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.44354248046875,0.9014997482299804,0.1461598575115203,0.1384360939264297,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4434814453125,0.8916604518890381,0.1415160000324249,0.099033772945404,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.4431457519531,0.8507816791534424,0.1229523345828056,0.1165557131171226,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.443603515625,0.908998966217041,0.1493937820196151,0.6722375154495239,289.44415283203125,289.1335144042969,289.5016784667969,288.2559509277344,289.50018310546875,297.23223876953125,289.4474792480469,1.0,0.2507370412349701,1.0,1.0,0.0,1.0,-1.3841880559921265,1.3841865062713623,1.5982268450898118e-06,1.0572612285614014,0.0,0.0,0.0,22.998544692993164,25.0,51.42584991455078,-0.0,205.40164184570312,1.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382920,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.46197509765625,0.8937358856201172,0.1419523507356643,0.1276790052652359,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4620361328125,0.904180645942688,0.146837443113327,0.1390706449747085,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.46197509765625,0.8941753506660461,0.1421151161193847,0.0994481444358825,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4616394042969,0.8531101942062378,0.1235047727823257,0.1170718893408775,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.46209716796875,0.9108198881149292,0.149605318903923,0.6731724739074707,289.462646484375,289.2095947265625,289.5199890136719,288.2683410644531,289.5185241699219,297.2335510253906,289.4659729003906,1.0,0.2512303590774536,1.0,1.0,0.0,1.0,-1.3879142999649048,1.3879127502441406,1.606057139724726e-06,1.0602903366088867,0.0,0.0,0.0,22.98677444458008,25.0,51.42576599121094,-0.0,206.74459838867188,1.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382980,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.48046875,0.896455705165863,0.1426355093717575,0.1282870769500732,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.48052978515625,0.9069740772247314,0.1475201845169067,0.1397100239992141,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.48046875,0.8967226147651672,0.1427182853221893,0.0998653173446655,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4801330566406,0.8554834723472595,0.1240629330277443,0.1175934374332428,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4805603027344,0.9126878380775452,0.1498164534568786,0.6741053462028503,289.48114013671875,289.1927185058594,289.538330078125,288.2807006835937,289.536865234375,297.23486328125,289.48443603515625,1.0,0.2517262399196625,1.0,1.0,0.0,1.0,-1.3916573524475098,1.391655683517456,1.6139472336362817e-06,1.063332200050354,0.0,0.0,0.0,22.9748592376709,25.0,51.42565155029297,-0.0,208.1000366210937,1.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383040,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989624023437,0.8992123603820801,0.1433232724666595,0.1288992166519165,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4990234375,0.9098849296569824,0.1482084989547729,0.1403546035289764,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989624023437,0.8993066549301147,0.1433258652687072,0.100285530090332,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4986267089844,0.8579067587852478,0.1246271580457687,0.1181207075715065,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4990539550781,0.9146053791046144,0.1500272303819656,0.6750363707542419,289.4996337890625,289.2677307128906,289.5566711425781,288.2930908203125,289.5552062988281,297.2362365722656,289.5028991699219,1.0,0.2522249817848205,1.0,1.0,0.0,1.0,-1.3954209089279177,1.3954192399978638,1.62190553965047e-06,1.0663899183273315,0.0,0.0,0.0,22.96263313293457,25.0,51.42551040649414,-0.0,209.4687347412109,1.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383100,297.2475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.5174560546875,0.9020069241523744,0.1440164148807525,0.1295161843299865,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5175170898437,0.9129041433334352,0.1489033848047256,0.1410053521394729,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5174560546875,0.9019285440444946,0.1439386755228042,0.1007093489170074,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.5171203613281,0.860383152961731,0.1251985430717468,0.1186547204852104,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.5175476074219,0.9165706634521484,0.1502376794815063,0.675965428352356,289.51812744140625,289.25048828125,289.57501220703125,288.3054504394531,289.57354736328125,297.23760986328125,289.5213928222656,1.0,0.2527271509170532,1.0,1.0,0.0,1.0,-1.3992081880569458,1.399206519126892,1.6299389926643926e-06,1.0694658756256104,0.0,0.0,0.0,22.950176239013672,25.0,51.42545700073242,-0.0,210.85232543945312,1.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383160,297.2483825683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.53594970703125,0.9048631191253662,0.1447141319513321,0.1301372200250625,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.5360107421875,0.916015923023224,0.1496039032936096,0.1416613906621933,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.53594970703125,0.9046061635017396,0.1445559114217758,0.1011362448334693,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5356140136719,0.8629088997840881,0.1257759779691696,0.1191944479942321,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.5360412597656,0.918579399585724,0.1504478752613067,0.6768932342529297,289.5365905761719,289.32440185546875,289.59332275390625,288.3178100585937,289.5918884277344,297.239013671875,289.53985595703125,1.0,0.2532322704792022,1.0,1.0,0.0,1.0,-1.4030150175094604,1.4030134677886963,1.6380391798520575e-06,1.072556495666504,0.0,0.0,0.0,22.937557220458984,25.0,51.425418853759766,-0.0,212.2497100830078,1.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383220,297.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.554443359375,0.9078513979911804,0.1454166024923324,0.13076251745224,297.25018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.55450439453125,0.9192121624946594,0.1503103524446487,0.1423229724168777,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.554443359375,0.9074051380157472,0.1451778560876846,0.1015663892030716,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.5541076660156,0.8654868602752686,0.1263597905635833,0.1197401508688926,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.55450439453125,0.920632004737854,0.1506578922271728,0.6778198480606079,289.5550842285156,289.3067932128906,289.6116638183594,288.3301696777344,289.6102294921875,297.2404479980469,289.558349609375,1.0,0.2537405788898468,1.0,1.0,0.0,1.0,-1.4068437814712524,1.4068421125411987,1.6462109897474877e-06,1.075663447380066,0.0,0.0,0.0,22.924711227416992,25.0,51.425384521484375,-0.0,213.6615447998047,1.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383280,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,289.57293701171875,0.9109589457511902,0.1461231261491775,0.1313914209604263,297.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.572998046875,0.9224791526794434,0.1510218828916549,0.1429893225431442,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.57293701171875,0.9103164076805116,0.1458038389682769,0.1019993051886558,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.5726013183594,0.8681143522262573,0.1269489824771881,0.1202909499406814,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.572998046875,0.9227253198623656,0.1508678048849105,0.6787457466125488,289.5735778808594,289.3796081542969,289.6300048828125,288.342529296875,289.6285400390625,297.24188232421875,289.5768127441406,1.0,0.2542515993118286,1.0,1.0,0.0,1.0,-1.4106909036636353,1.4106892347335815,1.654447828514094e-06,1.0787838697433472,0.0,0.0,0.0,22.911664962768555,25.0,51.42530822753906,-0.0,215.0868225097656,1.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383340,297.25079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5914306640625,0.9141794443130492,0.1468353867530822,0.1320254355669021,297.25177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.59149169921875,0.9258154034614564,0.1517406404018402,0.1436624377965927,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.5914001464844,0.9133363962173462,0.1464355438947677,0.1024361923336982,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.5910949707031,0.870799720287323,0.1275458335876464,0.1208489537239074,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.59149169921875,0.9248610734939576,0.1510776281356811,0.6796709299087524,289.5920715332031,289.36163330078125,289.6483459472656,288.3548583984375,289.6468811035156,297.2433166503906,289.5953063964844,1.0,0.254766583442688,1.0,1.0,0.0,1.0,-1.4145654439926147,1.414563775062561,1.6627689092274522e-06,1.0819250345230105,0.0,0.0,0.0,22.89839744567871,25.0,51.42538070678711,-0.0,216.5289001464844,1.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383400,297.2515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.60992431640625,0.9174912571907043,0.1475515812635421,0.1326629668474197,297.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6099853515625,0.929201066493988,0.1524644196033477,0.1443402767181396,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.6098937988281,0.916445791721344,0.1470712274312973,0.1028758361935615,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6095886230469,0.8735339641571045,0.1281479597091674,0.1214119270443916,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.6099548339844,0.927032709121704,0.1512874364852905,0.6805958151817322,289.61053466796875,289.4333190917969,289.6666564941406,288.3672180175781,289.66522216796875,297.2447814941406,289.61376953125,1.0,0.2552843689918518,1.0,1.0,0.0,1.0,-1.4184578657150269,1.4184561967849731,1.6711545640646364e-06,1.0850790739059448,0.0,0.0,0.0,22.884994506835938,25.0,51.425392150878906,-0.0,217.9847717285156,1.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383460,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.62841796875,0.9208916425704956,0.1482730656862259,0.1333052068948745,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.62847900390625,0.9326378703117372,0.1531949788331985,0.1450244635343551,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.6283874511719,0.9196442365646362,0.1477122902870178,0.1033191829919815,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6280822753906,0.8763270974159241,0.1287571787834167,0.1219815611839294,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6284484863281,0.92924565076828,0.1514975875616073,0.6815211772918701,289.6290283203125,289.4150085449219,289.6849975585937,288.3795471191406,289.6835632324219,297.2460327148437,289.6322631835937,1.0,0.2558059394359588,1.0,1.0,0.0,1.0,-1.4223774671554563,1.4223757982254028,1.679624915595923e-06,1.0882532596588137,0.0,0.0,0.0,22.87128448486328,25.0,51.42546081542969,-0.0,219.4573974609375,1.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383520,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468811035156,0.9243659973144532,0.1489985585212707,0.1339509934186935,297.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.64697265625,0.9361131191253662,0.1539306640625,0.1457134187221527,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468811035156,0.922918975353241,0.1483574360609054,0.1037653461098671,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.6465759277344,0.8791755437850952,0.129371702671051,0.1225561797618866,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6469421386719,0.931499481201172,0.151708722114563,0.6824492812156677,289.64752197265625,289.485595703125,289.7033386230469,288.3918762207031,289.701904296875,297.246826171875,289.6507263183594,1.0,0.2563305497169494,1.0,1.0,0.0,1.0,-1.4263190031051636,1.4263172149658203,1.6881690498848911e-06,1.0914433002471924,0.0,0.0,0.0,22.857175827026367,25.0,51.42547225952149,-0.0,220.9449615478516,1.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383580,297.2539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.6653747558594,0.9279142022132874,0.1497292071580886,0.1346013247966766,297.2550354003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.6654663085937,0.9396299719810486,0.1546729952096939,0.1464085578918457,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.6653747558594,0.9262717962265016,0.1490079015493393,0.1042151302099227,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6650695800781,0.8820898532867432,0.1299930810928344,0.1231372058391571,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.6654357910156,0.9338018298149108,0.1519210934638977,0.6833822131156921,289.666015625,289.4668884277344,289.7216796875,288.4041748046875,289.7202453613281,297.2475891113281,289.6692199707031,1.0,0.2568591237068176,1.0,1.0,0.0,1.0,-1.4302916526794434,1.4302898645401,1.696807544249168e-06,1.0946567058563232,0.0,0.0,0.0,22.84244155883789,25.0,51.42560577392578,-0.0,222.4504547119141,1.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383640,297.25469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6838684082031,0.9315180778503418,0.1504639834165573,0.135255292057991,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6839599609375,0.9431720972061156,0.1554206311702728,0.147108644247055,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6838684082031,0.9296860694885254,0.1496626287698745,0.104667842388153,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.6835632324219,0.8850629925727844,0.1306198835372924,0.1237233057618141,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.68389892578125,0.9361454844474792,0.1521343737840652,0.684319257736206,289.6844787597656,289.5364074707031,289.739990234375,288.41650390625,289.73858642578125,297.2484130859375,289.68768310546875,1.0,0.2573910355567932,1.0,1.0,0.0,1.0,-1.4342890977859497,1.434287428855896,1.7055272110155784e-06,1.0978881120681765,0.0,0.0,0.0,22.82721710205078,25.0,51.42573928833008,-0.0,223.9720001220703,1.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383700,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.7023620605469,0.9351720809936525,0.1512041240930557,0.1359140276908874,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7024230957031,0.9467369318008424,0.1561752557754516,0.1478152573108673,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7023620605469,0.9331578612327576,0.1503229290246963,0.1051244065165519,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.7020568847656,0.8881005048751831,0.1312537938356399,0.1243160888552665,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.702392578125,0.938530683517456,0.1523487418889999,0.6852612495422363,289.7029724121094,289.517333984375,289.7583312988281,288.4288024902344,289.7569274902344,297.24920654296875,289.7061767578125,1.0,0.2579272985458374,1.0,1.0,0.0,1.0,-1.4383187294006348,1.4383169412612915,1.7143446484624292e-06,1.1011435985565186,0.0,0.0,0.0,22.811559677124023,25.0,51.42607498168945,-0.0,225.5127716064453,1.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383760,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.7208557128906,0.9388598799705504,0.1519488841295242,0.1365768909454345,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7209167480469,0.9503100514411926,0.156935915350914,0.1485275328159332,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.7208557128906,0.9366720914840698,0.1509881019592285,0.1055843308568,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7205505371094,0.8911964893341064,0.1318938285112381,0.1249146312475204,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.72088623046875,0.9409503936767578,0.1525640040636062,0.686207115650177,289.7214660644531,289.5857238769531,289.77667236328125,288.44110107421875,289.7752380371094,297.25,289.7246398925781,1.0,0.2584674656391144,1.0,1.0,0.0,1.0,-1.4423755407333374,1.4423738718032837,1.723249511087488e-06,1.1044188737869265,0.0,0.0,0.0,22.795595169067383,25.0,51.42645263671875,-0.0,227.07135009765625,1.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383820,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7393493652344,0.94257253408432,0.1526985168457031,0.1372440904378891,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7394104003906,0.9538848996162416,0.157703012228012,0.1492458283901214,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7393493652344,0.940221071243286,0.1516584306955337,0.1060478091239929,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7390441894531,0.8943517208099365,0.1325403600931167,0.125519260764122,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7393493652344,0.9434027075767516,0.1527801752090454,0.6871569752693176,289.7399597167969,289.5663146972656,289.7950134277344,288.453369140625,289.7935791015625,297.2508239746094,289.7431335449219,1.0,0.259011834859848,1.0,1.0,0.0,1.0,-1.44646155834198,1.4464597702026367,1.7322466874247766e-06,1.1077154874801636,0.0,0.0,0.0,22.779356002807617,25.0,51.42684555053711,-0.0,228.648666381836,1.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383880,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7578430175781,0.9462944269180298,0.1534521132707595,0.1379148215055465,297.2593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.7579040527344,0.957447588443756,0.1584753841161728,0.149969071149826,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.7578430175781,0.9437898993492126,0.1523329764604568,0.1065142080187797,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7575378417969,0.8975595831871033,0.1331921815872192,0.1261288672685623,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7578430175781,0.9458808302879332,0.1529970914125442,0.6881099343299866,289.7584228515625,289.63360595703125,289.8133239746094,288.4656677246094,289.8119201660156,297.2516174316406,289.7615966796875,1.0,0.2595596611499786,1.0,1.0,0.0,1.0,-1.4505704641342163,1.450568675994873,1.741323217174795e-06,1.1110284328460691,0.0,0.0,0.0,22.76292991638184,25.0,51.42716979980469,-0.0,230.2427978515625,1.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383940,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7763366699219,0.9500223398208618,0.1542106121778488,0.1385899186134338,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7763977050781,0.9609973430633544,0.1592543274164199,0.1506984531879425,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7763366699219,0.947376310825348,0.1530127972364425,0.1069842427968978,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7760314941406,0.9008255004882812,0.1338505744934082,0.126744657754898,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7763366699219,0.9483861923217772,0.1532149165868759,0.6890669465065002,289.77691650390625,289.6138000488281,289.8316650390625,288.4779357910156,289.83026123046875,297.25244140625,289.78009033203125,1.0,0.2601118683815002,1.0,1.0,0.0,1.0,-1.4547089338302612,1.4547072649002075,1.7504941070001223e-06,1.1143630743026731,0.0,0.0,0.0,22.74629020690918,25.0,51.42753601074219,-0.0,231.8563842773437,1.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384000,297.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7948303222656,0.9537423849105836,0.1549732089042663,0.1392686516046524,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7948913574219,0.9645218849182128,0.1600387841463089,0.1514330059289932,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7948303222656,0.950967013835907,0.1536970138549804,0.1074573248624801,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7945251464844,0.9041560888290404,0.1345144659280777,0.1273656189441681,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7948303222656,0.9509125351905824,0.1534335315227508,0.6900271773338318,289.79541015625,289.67999267578125,289.8500061035156,288.4902038574219,289.8486022949219,297.2532653808594,289.7985534667969,1.0,0.2606677412986755,1.0,1.0,0.0,1.0,-1.458871603012085,1.4588698148727417,1.7597479882169864e-06,1.1177150011062622,0.0,0.0,0.0,22.72950553894043,45.0,51.427852630615234,-0.0,233.48765563964844,1.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384060,297.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.81329345703125,0.9195284247398376,0.1558296978473663,0.1400510519742965,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8133544921875,0.9310494661331176,0.1609209477901458,0.1522788852453231,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8132629394531,0.9165439009666444,0.1544769704341888,0.1080116182565689,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.81298828125,0.8750612735748291,0.1352763772010803,0.1280979812145233,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8132629394531,0.9154320955276488,0.1537455469369888,0.6914934515953064,289.8138732910156,289.6598205566406,289.86834716796875,288.5025329589844,289.866943359375,297.2548522949219,289.8170166015625,1.0,0.2642382383346557,1.0,1.0,0.0,1.0,-1.4641293287277222,1.464127540588379,1.7714481828079442e-06,1.1219159364700315,0.0,0.0,0.0,24.595293045043945,45.0,51.41273498535156,-0.0,240.2623748779297,1.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
