time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12384120,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8317565917969,0.8790813684463501,0.156838834285736,0.1409998685121536,297.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8318176269531,0.8887379169464111,0.1619669795036316,0.1533071100711822,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.83172607421875,0.8764393925666809,0.1554161757230758,0.1086983084678649,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8314514160156,0.8394744396209717,0.1362037360668182,0.1290136873722076,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.83172607421875,0.8746119141578674,0.1542204022407531,0.6938128471374512,289.8323059082031,289.7249450683594,289.8866577148437,288.5150146484375,289.8852844238281,297.2579650878906,289.8354797363281,1.0,0.2693074345588684,1.0,1.0,0.0,1.0,-1.471208930015564,1.4712071418762207,1.787277938092302e-06,1.1275678873062134,0.0,0.0,0.0,27.6951904296875,65.0,51.4243049621582,-0.0,250.93052673339844,1.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384180,297.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.8502502441406,0.8429350852966309,0.157970130443573,0.1421091854572296,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.8503112792969,0.8516197204589844,0.1631519645452499,0.1545176655054092,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8502502441406,0.840483546257019,0.1564877033233642,0.1095157340168953,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.8499755859375,0.8064305782318115,0.1372724622488021,0.1301137059926986,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8502197265625,0.8380861282348633,0.1548352986574173,0.6969971656799316,289.8507995605469,289.70440673828125,289.9049987792969,288.5276184082031,289.90362548828125,297.26226806640625,289.8539733886719,1.0,0.2757486402988434,1.0,1.0,0.0,1.0,-1.4801164865493774,1.4801146984100342,1.807323883440404e-06,1.1346776485443115,0.0,0.0,0.0,31.78341484069824,65.0,51.47010803222656,-0.0,264.9688720703125,1.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384240,297.2730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8688049316406,0.8124818205833435,0.1591882407665252,0.1433385014533996,297.27618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8688659667969,0.8208114504814148,0.1644421219825744,0.1558710038661956,297.26177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8688049316406,0.8099722862243652,0.157657191157341,0.110433854162693,297.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8685302734375,0.7749609351158142,0.13844895362854,0.1313589364290237,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8687744140625,0.8067668676376343,0.155557170510292,0.7008660435676575,289.8693542480469,289.7684020996094,289.92333984375,288.54034423828125,289.9219665527344,297.267333984375,289.8724975585937,1.0,0.283265471458435,1.0,1.0,0.0,1.0,-1.4904582500457764,1.490456461906433,1.8307777054360488e-06,1.1429299116134644,0.0,0.0,0.0,36.713157653808594,53.0,51.53828430175781,-0.0,281.9382629394531,1.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384300,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.887451171875,0.8008087873458862,0.1604851633310318,0.1445534080266952,297.2821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.88751220703125,0.8096433877944946,0.1658283174037933,0.1572264432907104,297.26739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8874206542969,0.7981576323509216,0.1589157879352569,0.1113484874367713,297.2620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8871765136719,0.7641056776046753,0.1397241204977035,0.1326088160276413,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8874206542969,0.794165313243866,0.1563768982887268,0.7047532200813293,289.88800048828125,289.7474975585937,289.9416809082031,288.5531616210937,289.9403076171875,297.2729797363281,289.8911437988281,1.0,0.2869950532913208,1.0,1.0,0.0,1.0,-1.5008087158203125,1.5008068084716797,1.85446970135672e-06,1.151209592819214,0.0,0.0,0.0,39.21571731567383,53.0,51.63491821289063,-0.0,292.9403381347656,1.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384360,297.2840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9060974121094,0.799156665802002,0.1618596613407135,0.1457779258489608,297.2886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9061584472656,0.8081077933311462,0.1673059165477752,0.1586067080497741,297.27349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.90606689453125,0.7964736819267273,0.1602598875761032,0.1122769638895988,297.268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.90582275390625,0.7628717422485352,0.1410932093858719,0.1338860690593719,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9060363769531,0.7917752265930176,0.1572895795106887,0.7087661027908325,289.9066467285156,289.8103942871094,289.9599914550781,288.56610107421875,289.9586486816406,297.2791748046875,289.9097595214844,1.0,0.289230078458786,1.0,1.0,0.0,1.0,-1.5114009380340576,1.5113990306854248,1.8789024807119856e-06,1.1596662998199463,0.0,0.0,0.0,40.106407165527344,41.0,51.693058013916016,-0.0,300.0511779785156,1.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384420,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9247436523437,0.804103672504425,0.1633054912090301,0.1470256745815277,297.2956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9248046875,0.8129960298538208,0.1688671559095382,0.1600236892700195,297.2799987792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9247436523437,0.8013871908187866,0.1616823226213455,0.1132286936044693,297.27593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9244689941406,0.7677834033966064,0.1425482779741287,0.1352023780345916,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9247131347656,0.7959689497947693,0.1582870483398437,0.7129594087600708,289.92529296875,289.78912353515625,289.97833251953125,288.5791320800781,289.9769897460937,297.2857666015625,289.9283752441406,1.0,0.2901920974254608,1.0,1.0,0.0,1.0,-1.5223565101623535,1.5223546028137207,1.904385612760961e-06,1.1684077978134155,0.0,0.0,0.0,39.85615539550781,41.0,51.7404899597168,-0.0,304.4656066894531,1.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384480,297.2964172363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.94342041015625,0.8143805861473083,0.1648141592741012,0.1482973098754882,297.3028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9434814453125,0.8230104446411133,0.1705020666122436,0.1614763885736465,297.28680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.94342041015625,0.8117771744728088,0.1631737202405929,0.1142034232616424,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9431457519531,0.7781355381011963,0.1440790146589279,0.1365564316511154,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.943359375,0.8057961463928223,0.1593588590621948,0.7173262238502502,289.9439392089844,289.8509216308594,289.9966735839844,288.59228515625,289.9953308105469,297.2926330566406,289.947021484375,1.0,0.2901615500450134,1.0,1.0,0.0,1.0,-1.5336650609970093,1.5336631536483765,1.9309168237668928e-06,1.1774253845214844,0.0,0.0,0.0,38.69600296020508,29.0,51.78042984008789,-0.0,306.7240905761719,1.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384540,297.3030090332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.96209716796875,0.830223560333252,0.1663882881402969,0.1495966464281082,297.3104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.962158203125,0.8390676975250244,0.1722138375043869,0.1629693210124969,297.2938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.96209716796875,0.827669084072113,0.1647370457649231,0.1152043491601944,297.2911682128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.9618530273437,0.7950912117958069,0.1456886827945709,0.1379527896642685,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9620361328125,0.8213483691215515,0.1605078727006912,0.7218866944313049,289.962646484375,289.8293151855469,290.0150146484375,288.6054992675781,290.013671875,297.2998352050781,289.9656982421875,1.0,0.289202481508255,1.0,1.0,0.0,1.0,-1.5453697443008425,1.54536771774292,1.958620032382896e-06,1.1867527961730957,0.0,0.0,0.0,36.6689338684082,29.0,51.8140869140625,-0.0,306.912109375,1.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384600,297.3097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.9808044433594,0.8532474040985107,0.1680176705121994,0.1509223878383636,297.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9808654785156,0.8629456758499146,0.1739907562732696,0.1644994914531707,297.3011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.98077392578125,0.8505237698554993,0.1663612276315689,0.1162297651171684,297.29913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.98052978515625,0.8187198638916016,0.1473651081323623,0.1393880993127823,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.9807434082031,0.8432245850563049,0.1617218852043151,0.7266244292259216,289.9813232421875,289.8900146484375,290.0333251953125,288.6187744140625,290.0320129394531,297.30718994140625,289.984375,1.0,0.2875701487064361,1.0,1.0,0.0,1.0,-1.5574400424957275,1.5574381351470947,1.987448058571317e-06,1.196365475654602,0.0,0.0,0.0,33.99672317504883,25.0,51.84309005737305,-0.0,305.55499267578125,1.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384660,297.31658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.99951171875,0.8803374767303467,0.1697049885988235,0.1523100435733795,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.99957275390625,0.890940248966217,0.175836980342865,0.1661054193973541,297.3085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9994812011719,0.8774096965789795,0.1680498868227005,0.1173077896237373,297.3072814941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.9992370605469,0.8435099720954895,0.1491125524044037,0.1409008651971817,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.9994201660156,0.8688126802444458,0.1630047112703323,0.7317203283309937,290.0,289.8680114746094,290.0516662597656,288.63214111328125,290.05035400390625,297.3147277832031,290.0030212402344,1.0,0.2865273356437683,1.0,1.0,0.0,1.0,-1.570261001586914,1.5702589750289917,2.018349960053456e-06,1.2065625190734863,0.0,0.0,0.0,31.5516357421875,25.0,51.86497497558594,-0.0,305.12957763671875,1.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384720,297.323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0182189941406,0.9146758317947388,0.1714384853839874,0.1537428051233291,297.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0182800292969,0.927355170249939,0.1777400523424148,0.1677686870098114,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0181884765625,0.9113457798957824,0.1697909235954284,0.1184251233935356,297.3155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0179443359375,0.874846339225769,0.1509181261062622,0.1424723416566848,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.01812744140625,0.9011933207511902,0.1643434762954712,0.7370854020118713,290.0187072753906,289.9276123046875,290.07000732421875,288.64556884765625,290.0687255859375,297.3223876953125,290.021728515625,1.0,0.2855593264102936,1.0,1.0,0.0,1.0,-1.58364737033844,1.5836453437805176,2.050936700470629e-06,1.2172058820724487,0.0,0.0,0.0,29.16581916809082,25.0,51.89231872558594,-0.0,305.11602783203125,1.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384780,297.3304138183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.03692626953125,0.9553847312927246,0.1732190698385238,0.1552342027425766,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0369873046875,0.9674310088157654,0.1797020137310028,0.1695046573877334,297.3236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0368957519531,0.9520965218544006,0.1715859472751617,0.1195927932858467,297.3238220214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.03668212890625,0.910653293132782,0.1527839004993438,0.1441178768873214,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0368347167969,0.9402440786361694,0.1657398343086242,0.7427907586097717,290.03741455078125,289.9052429199219,290.0883483886719,288.6590270996094,290.0870666503906,297.330078125,290.0404052734375,1.0,0.2852902114391327,1.0,1.0,0.0,1.0,-1.5977479219436646,1.5977457761764526,2.0856098217336694e-06,1.2284059524536133,0.0,0.0,0.0,27.1875114440918,25.0,51.91835021972656,-0.0,306.5439147949219,1.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384840,297.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0558776855469,0.9833289980888368,0.1750334352254867,0.1567943394184112,297.350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.055908203125,0.9882835745811462,0.181764468550682,0.1681039184331894,297.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.05584716796875,0.980657160282135,0.1734214872121811,0.1208185479044914,297.33209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0556335449219,0.9430351853370668,0.1546959280967712,0.1458475738763809,297.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0557861328125,0.9699018597602844,0.1671798676252365,0.7488839626312256,290.056396484375,289.9637451171875,290.1066589355469,288.6725769042969,290.1054077148437,297.3378295898437,290.05938720703125,1.0,0.2852416634559631,1.0,1.0,0.0,1.0,-1.607539415359497,1.6075372695922852,2.110254627041286e-06,1.2364875078201294,0.0,0.0,0.0,25.9757022857666,45.0,52.110347747802734,-0.0,308.2286071777344,1.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384900,297.3440856933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.07427978515625,0.9834582805633544,0.1768910139799118,0.1584434658288955,297.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.07427978515625,0.9864482283592224,0.184185042977333,0.168650671839714,297.3386535644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0742492675781,0.9808592200279236,0.1753080934286117,0.1221186369657516,297.34039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0740661621094,0.9439292550086976,0.1566651761531829,0.1476835906505584,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0741882324219,0.9695078730583192,0.1686759144067764,0.7554722428321838,290.0747375488281,289.9410095214844,290.125,288.6861267089844,290.1237487792969,297.3465576171875,290.0776672363281,1.0,0.2885100841522217,1.0,1.0,0.0,1.0,-1.6231104135513306,1.6231082677841189,2.1487778667506063e-06,1.248439908027649,0.0,0.0,0.0,26.44804954528809,45.0,51.760860443115234,-0.0,316.9361572265625,1.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384960,297.3509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0927124023437,0.9757908582687378,0.1787966787815094,0.1601562201976776,297.36962890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0928039550781,0.987434446811676,0.1862347871065139,0.1756376028060913,297.34625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0927124023437,0.9731029272079468,0.1772513687610626,0.1234740614891052,297.34881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0924987792969,0.93526953458786,0.1586977392435073,0.1496007442474365,297.2818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0926208496094,0.9604552388191224,0.1702329516410827,0.7624392509460449,290.0932006835937,289.91827392578125,290.1433410644531,288.6997375488281,290.14208984375,297.35430908203125,290.0962219238281,1.0,0.2938855588436126,1.0,1.0,0.0,1.0,-1.650473952293396,1.6504716873168943,2.2182744032761548e-06,1.2700589895248413,0.0,0.0,0.0,27.657384872436523,65.0,51.82638549804688,-0.0,333.18072509765625,1.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385020,297.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1119384765625,0.922255277633667,0.1807047128677368,0.161999300122261,297.3764953613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.11199951171875,0.936984360218048,0.1883005946874618,0.1776917576789856,297.3534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.1119079589844,0.9192359447479248,0.1792058646678924,0.124936856329441,297.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1117248535156,0.8843255639076233,0.1607479155063629,0.1516693383455276,297.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1118469238281,0.9052550792694092,0.1718022525310516,0.7701064944267273,290.1123962402344,289.8955383300781,290.1616516113281,288.7133483886719,290.1604309082031,297.3612976074219,290.1153259277344,1.0,0.3003588318824768,1.0,1.0,0.0,1.0,-1.6639723777770996,1.663970112800598,2.2532649381901138e-06,1.2808865308761597,0.0,0.0,0.0,31.56190490722656,65.0,52.09152221679688,-0.0,352.15924072265625,1.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385080,297.3638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1307067871094,0.8807237148284912,0.1826422810554504,0.1638811826705932,297.38360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1307983398437,0.8932315707206726,0.1904328763484954,0.1798352301120758,297.36065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1307067871094,0.8783031702041626,0.181198313832283,0.1264358013868332,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.1304931640625,0.8477199077606201,0.1628420352935791,0.1537926644086837,297.2967224121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.130615234375,0.8657433390617371,0.1734110563993454,0.7780120968818665,290.1311950683594,289.872802734375,290.17999267578125,288.7269897460937,290.1788024902344,297.368408203125,290.1340637207031,1.0,0.3080804646015167,1.0,1.0,0.0,1.0,-1.6826457977294922,1.6826434135437012,2.301982704011607e-06,1.2956576347351074,0.0,0.0,0.0,36.10424423217773,85.0,52.1071662902832,-0.0,375.1258850097656,1.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385140,297.3699645996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1495361328125,0.8462458252906799,0.1846025139093399,0.1658204495906829,297.39080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.14959716796875,0.8577791452407837,0.1926191002130508,0.1820767521858215,297.36767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1495361328125,0.8441793322563171,0.1832219809293747,0.127985417842865,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1493225097656,0.8168603777885437,0.1649734377861023,0.1559904664754867,297.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1494445800781,0.832476019859314,0.1750527024269104,0.7862504720687866,290.1499938964844,289.8500671386719,290.1983337402344,288.7406616210937,290.1971435546875,297.3754577636719,290.1528625488281,1.0,0.3168039321899414,1.0,1.0,0.0,1.0,-1.7020548582077026,1.7020525932312012,2.353293439227855e-06,1.310998797416687,0.0,0.0,0.0,41.63591384887695,85.0,52.13872528076172,-0.0,401.86572265625,1.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385200,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683654785156,0.8183053731918335,0.186583787202835,0.1678086221218109,297.3979797363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.16845703125,0.8292381763458252,0.1948502212762832,0.1843941360712051,297.3745422363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683654785156,0.816439151763916,0.1852745562791824,0.1295786798000335,297.38037109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1681823730469,0.7885736227035522,0.1671392023563385,0.1582526713609695,297.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.16827392578125,0.8041630983352661,0.1767245531082153,0.7947757840156555,290.1688232421875,289.82733154296875,290.2166748046875,288.7543029785156,290.2154846191406,297.3824157714844,290.1716613769531,1.0,0.3262738287448883,1.0,1.0,0.0,1.0,-1.722089171409607,1.7220866680145264,2.4069754545053e-06,1.3268214464187622,0.0,0.0,0.0,47.98592758178711,73.0,52.16436004638672,-0.0,431.9583129882813,1.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385260,297.3818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.187255859375,0.8075591325759888,0.1885901242494583,0.1697099804878235,297.4051818847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1873474121094,0.8189657926559448,0.1971259266138076,0.1866414994001388,297.3812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.187255859375,0.8057190179824829,0.1873587667942047,0.1311096847057342,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.18707275390625,0.7782884240150452,0.1693414002656936,0.1604356169700622,297.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1871643066406,0.7926811575889587,0.1784286201000213,0.8029062747955322,290.1877136230469,289.8045959472656,290.2349853515625,288.7679443359375,290.2338256835937,297.3892822265625,290.1905212402344,1.0,0.3317632973194122,1.0,1.0,0.0,1.0,-1.7412924766540527,1.7412900924682615,2.459153620293364e-06,1.342005729675293,0.0,0.0,0.0,51.47373962402344,73.0,52.21098709106445,-0.0,453.7286376953125,1.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385320,297.3876647949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.20611572265625,0.8052563071250916,0.1906341910362243,0.1715705841779709,297.41241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2062072753906,0.8170285820960999,0.1994521915912628,0.1888606697320938,297.38800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.20611572265625,0.803537130355835,0.1894847750663757,0.1326125562191009,297.3954772949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2059326171875,0.7766966819763184,0.1715887784957885,0.1625842452049255,297.3249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2060241699219,0.790107786655426,0.180173859000206,0.8108556270599365,290.2065734863281,289.7818603515625,290.2533264160156,288.7815856933594,290.2521667480469,297.3961486816406,290.2093505859375,1.0,0.335674375295639,1.0,1.0,0.0,1.0,-1.7601202726364136,1.760117769241333,2.51094047598599e-06,1.356865406036377,0.0,0.0,0.0,53.11299133300781,61.0,52.20937728881836,-0.0,470.1742858886719,1.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385380,297.3935852050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2249755859375,0.808908224105835,0.1927209049463272,0.1734151095151901,297.4197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2250366210937,0.8207345604896545,0.2018322646617889,0.1910744607448578,297.394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2249450683594,0.8073574900627136,0.1916573345661163,0.1341057419776916,297.4030456542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.22479248046875,0.7808849811553955,0.1738860160112381,0.1647229939699173,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2248840332031,0.7934798002243042,0.18196502327919,0.8187403082847595,290.22540283203125,289.7591247558594,290.27166748046875,288.79522705078125,290.2705078125,297.403076171875,290.2281494140625,1.0,0.3381771743297577,1.0,1.0,0.0,1.0,-1.7788214683532717,1.778818964958191,2.563012685641297e-06,1.3716126680374146,0.0,0.0,0.0,53.35835266113281,61.0,52.1953010559082,-0.0,482.6377868652344,1.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385440,297.3995666503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2438049316406,0.8169951438903809,0.1948501914739608,0.175255998969078,297.4270935058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2438659667969,0.828887403011322,0.2042642384767532,0.1932936757802963,297.4015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2437744140625,0.8156387805938721,0.1938762366771698,0.1355987042188644,297.4106140136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2436218261719,0.7897893190383911,0.1762327402830124,0.1668644100427627,297.3388977050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2436828613281,0.8016313910484314,0.1838022470474243,0.8266217112541199,290.2442321777344,289.73638916015625,290.2900085449219,288.8088073730469,290.28887939453125,297.4100036621094,290.2469482421875,1.0,0.3396213054656982,1.0,1.0,0.0,1.0,-1.7975234985351562,1.797520875930786,2.615716766740661e-06,1.3863483667373655,0.0,0.0,0.0,52.51565933227539,49.0,52.17684555053711,-0.0,492.0013732910156,1.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385500,297.4056091308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2626037597656,0.829576313495636,0.1970249712467193,0.1770994514226913,297.4345092773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2626647949219,0.8419424891471863,0.2067512571811676,0.1955247670412063,297.408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2626037597656,0.8283630609512329,0.1961448639631271,0.1370965093374252,297.418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.262451171875,0.80380779504776,0.1786326467990875,0.169015571475029,297.3459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.26251220703125,0.814562976360321,0.1856895834207534,0.8345341682434082,290.2630310058594,289.7136535644531,290.3083190917969,288.8223571777344,290.3072204589844,297.4166564941406,290.2657165527344,1.0,0.3401205539703369,1.0,1.0,0.0,1.0,-1.816298246383667,1.8162956237792969,2.669257582965656e-06,1.4011294841766355,0.0,0.0,0.0,50.670143127441406,49.0,52.156375885009766,-0.0,498.4734191894531,1.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385560,297.4117126464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2814025878906,0.8474621772766113,0.1992447674274444,0.1789527535438537,297.4420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2814636230469,0.8608822226524353,0.2092924565076828,0.1977749019861221,297.4153747558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2814025878906,0.8463302254676819,0.1984629929065704,0.1386049836874008,297.4258728027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.28125,0.8223225474357605,0.1810855716466903,0.1711844652891159,297.3529968261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.28131103515625,0.8318017721176147,0.1876275986433029,0.8425193428993225,290.2818298339844,289.6909484863281,290.32666015625,288.8358764648437,290.3255615234375,297.4232177734375,290.28448486328125,1.0,0.3398948907852173,1.0,1.0,0.0,1.0,-1.8352289199829104,1.83522629737854,2.7238818347541383e-06,1.4160215854644775,0.0,0.0,0.0,48.02283477783203,37.0,52.136112213134766,-0.0,502.6447143554688,1.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385620,297.4178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3002014160156,0.8730689287185669,0.2015081793069839,0.1808202862739563,297.4495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3002624511719,0.8878575563430786,0.2118863314390182,0.2000485062599182,297.4223327636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.3002014160156,0.871999979019165,0.2008294612169265,0.1401277035474777,297.4335632324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.300048828125,0.846566379070282,0.1835904270410537,0.1733759939670562,297.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.30010986328125,0.8558289408683777,0.1896151155233383,0.8506014347076416,290.3006286621094,289.668212890625,290.3450012207031,288.8493347167969,290.3439025878906,297.42987060546875,290.3032531738281,1.0,0.339102178812027,1.0,1.0,0.0,1.0,-1.8543659448623653,1.854363203048706,2.779751412163023e-06,1.4310643672943115,0.0,0.0,0.0,44.71920776367188,37.0,52.11713409423828,-0.0,504.9360656738281,1.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385680,297.4240417480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3189697265625,0.910216987133026,0.2038124501705169,0.1827046573162078,297.4571838378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3190612792969,0.9280032515525818,0.2145298421382904,0.202347993850708,297.4293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3189697265625,0.909183919429779,0.2032415568828582,0.1416667401790619,297.4412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3188171386719,0.8818289041519165,0.1861444115638733,0.1755928844213485,297.3672790527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3188781738281,0.8911005258560181,0.1916494071483612,0.8587936162948608,290.31939697265625,289.6454772949219,290.36334228515625,288.8627319335937,290.3622436523437,297.4365539550781,290.322021484375,1.0,0.3378852009773254,1.0,1.0,0.0,1.0,-1.8737367391586304,1.8737338781356807,2.8369659048621543e-06,1.446279525756836,0.0,0.0,0.0,40.894344329833984,25.0,52.09959411621094,-0.0,505.7389831542969,1.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385740,297.4302673339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3377685546875,0.9701173305511476,0.2061607986688614,0.1846100389957428,297.4648132324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3378295898437,0.9853897094726562,0.2172272652387619,0.2046787291765213,297.4363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3377685546875,0.9693244695663452,0.2057031989097595,0.1432258337736129,297.44903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3376159667969,0.9397603869438172,0.1887519508600235,0.1778406500816345,297.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.337646484375,0.9495422840118408,0.1937345266342163,0.8671205043792725,290.3381652832031,289.62274169921875,290.38165283203125,288.8760681152344,290.3805847167969,297.4432983398437,290.3407592773437,1.0,0.3362898230552673,1.0,1.0,0.0,1.0,-1.893393278121948,1.893390417098999,2.8957033464394044e-06,1.461707592010498,0.0,0.0,0.0,36.57939529418945,25.0,52.08473587036133,-0.0,505.14404296875,1.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385800,297.4360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.3575439453125,0.9925876259803772,0.208498865365982,0.1866527795791626,297.4792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.35748291015625,0.9733169078826904,0.2206308841705322,0.1835909634828567,297.4429016113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3575439453125,0.9920934438705444,0.2081601619720459,0.1448954045772552,297.456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3573913574219,0.9675272107124328,0.1913583278656005,0.1802412867546081,297.3811950683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.357421875,0.975167751312256,0.1958169639110565,0.8761634230613708,290.35797119140625,289.6000061035156,290.3999938964844,288.88934326171875,290.39892578125,297.4520874023437,290.36041259765625,1.0,0.3333848416805267,1.0,1.0,0.0,1.0,-1.8866899013519287,1.8866870403289795,2.8765825845766813e-06,1.457152009010315,0.0,0.0,0.0,34.85325622558594,45.0,52.57920455932617,-0.0,494.9694213867188,1.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385860,297.4440002441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3753967285156,0.9867066740989684,0.2110938876867294,0.1808939278125763,297.5035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3752136230469,0.971574068069458,0.2251020520925521,0.1809018403291702,297.4507141113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3754272460937,0.9897098541259766,0.2107817977666854,0.1422740668058395,297.4637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.37530517578125,0.974656879901886,0.194028839468956,0.1827191710472107,297.38818359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3753356933594,0.9810394048690796,0.1979663521051406,0.8855740427970886,290.3757629394531,289.5772705078125,290.4183349609375,288.90252685546875,290.4172668457031,297.4672241210937,290.378173828125,1.0,0.334708422422409,1.0,1.0,0.0,1.0,-1.8918592929840088,1.89185631275177,2.891266831284156e-06,1.4606263637542725,0.0,0.0,0.0,34.76216506958008,45.0,51.62867736816406,-0.0,497.0409851074219,1.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385920,297.4577941894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3934936523437,0.9882116317749025,0.2143113911151886,0.184308722615242,297.52227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3934020996094,0.974066197872162,0.2291830331087112,0.1847810000181198,297.4635314941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3934936523437,0.9911366105079652,0.2139437049627304,0.1449430584907531,297.4712829589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3934326171875,0.9748865962028505,0.1967579424381256,0.1852782666683197,297.3954162597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3934326171875,0.9804248213768004,0.2001843750476837,0.8953983783721924,290.3938903808594,289.5545349121094,290.4366760253906,288.9156188964844,290.43560791015625,297.481689453125,290.3963623046875,1.0,0.3381523787975311,1.0,1.0,0.0,1.0,-1.9083572626113887,1.9083542823791504,2.9406617159111192e-06,1.4732954502105713,0.0,0.0,0.0,35.4437370300293,65.0,51.38325881958008,-0.0,513.1845092773438,1.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385980,297.4690856933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.41168212890625,0.9881929159164428,0.2173724919557571,0.1867628246545791,297.5380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.41162109375,0.976460576057434,0.2330934554338455,0.1887382566928863,297.4730529785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4117126464844,0.9916340708732604,0.2168665826320648,0.1471647322177887,297.47900390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.41162109375,0.9751117825508118,0.1995510309934616,0.187897503376007,297.40289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4116516113281,0.9798372387886048,0.2024749219417572,0.9055553078651428,290.412109375,289.53179931640625,290.4549865722656,288.9286193847656,290.4539489746094,297.4936218261719,290.4147033691406,1.0,0.3438077270984649,1.0,1.0,0.0,1.0,-1.9400526285171509,1.940049648284912,3.03749675367726e-06,1.4980450868606567,0.0,0.0,0.0,36.52425384521485,65.0,51.39965438842773,-0.0,537.1665649414062,1.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386040,297.4737243652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4301452636719,0.9963367581367492,0.219852477312088,0.1968232840299606,297.5501403808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.4300537109375,0.9799473285675048,0.2367401868104934,0.1949803382158279,297.4787902832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.4301452636719,0.9958227276802064,0.2194774746894836,0.1527643948793411,297.4867553710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.4300231933594,0.973084270954132,0.2023943215608596,0.1905732750892639,297.410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4300537109375,0.9770874977111816,0.2048117816448211,0.9159903526306152,290.4305114746094,289.5090637207031,290.47332763671875,288.9415283203125,290.4723205566406,297.5022888183594,290.43316650390625,1.0,0.351412832736969,1.0,1.0,0.0,1.0,-1.981939673423767,1.9819364547729488,3.1679928724770434e-06,1.5306189060211182,0.0,0.0,0.0,38.059661865234375,85.0,51.533634185791016,-0.0,572.5966186523438,1.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386100,297.4745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4490051269531,0.9818903207778932,0.221983402967453,0.1989046782255172,297.553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.44903564453125,0.9889758229255676,0.2396533638238906,0.2148863673210144,297.4828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.4490051269531,0.981634557247162,0.221957117319107,0.1545658111572265,297.4943542480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4488830566406,0.9566575288772584,0.2052759826183319,0.1933386772871017,297.4176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4488830566406,0.960208535194397,0.207171157002449,0.9268072247505188,290.4493713378906,289.486328125,290.4916687011719,288.95428466796875,290.4906616210937,297.5075378417969,290.4519958496094,1.0,0.3606697022914886,1.0,1.0,0.0,1.0,-2.0278759002685547,2.027872562408448,3.314809418952791e-06,1.5664739608764648,0.0,0.0,0.0,40.89200210571289,85.0,51.893184661865234,-0.0,616.6749877929688,1.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386160,297.4767150878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4686279296875,0.9400445222854614,0.2242520302534103,0.2010489553213119,297.5470275878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4687805175781,0.9659011363983154,0.2415333837270736,0.2282187491655349,297.4873962402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4686279296875,0.9402312636375428,0.2245149165391922,0.1564526706933975,297.5016174316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.468505859375,0.9128810167312622,0.2081701010465622,0.1962390393018722,297.42431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4685363769531,0.9155915379524232,0.2095246762037277,0.9381850361824036,290.4690856933594,289.4635925292969,290.510009765625,288.9669494628906,290.509033203125,297.50567626953125,290.4717102050781,1.0,0.3708609640598297,1.0,1.0,0.0,1.0,-2.066283226013184,2.066279649734497,3.4415966183587443e-06,1.5972477197647097,0.0,0.0,0.0,46.22803115844727,105.0,52.75345230102539,-0.0,665.5601806640625,1.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
