time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12386220,297.4795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.48785400390625,0.887568473815918,0.2265959084033966,0.2033742070198059,297.54364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4879455566406,0.9104227423667908,0.2437129467725753,0.2303854078054428,297.4920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.48785400390625,0.8880850672721863,0.2271108478307724,0.1584488749504089,297.50830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4877624511719,0.8661193251609802,0.2110556811094284,0.1992370039224624,297.43035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4877624511719,0.8676043152809143,0.2118571400642395,0.9499558806419371,290.4882507324219,289.4408569335937,290.5283203125,288.9794921875,290.5273742675781,297.5049133300781,290.4906311035156,1.0,0.3811790347099304,1.0,1.0,0.0,1.0,-2.0902438163757324,2.090240478515625,3.520631253195461e-06,1.6155788898468018,0.0,0.0,0.0,53.94104766845703,105.0,52.58515548706055,-0.0,713.148681640625,1.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386280,297.4828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5066833496094,0.8529577255249023,0.2290118932723999,0.2057815939188003,297.5430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5067749023437,0.8735058903694153,0.2461494654417038,0.2328404933214187,297.4970092773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5066833496094,0.8537169694900513,0.2297617793083191,0.1604916602373123,297.5148620605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.506591796875,0.8344860076904297,0.2139696627855301,0.2022659033536911,297.4362487792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.506591796875,0.8351296782493591,0.2142116576433181,0.9618346691131592,290.5070495605469,289.4181213378906,290.5466613769531,288.99188232421875,290.54571533203125,297.5061340332031,290.5094299316406,1.0,0.3918777704238891,1.0,1.0,0.0,1.0,-2.1164417266845703,2.116438150405884,3.608749011618784e-06,1.6359901428222656,0.0,0.0,0.0,62.07212066650391,123.0,52.42652130126953,-0.0,764.7337646484375,1.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386340,297.486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5255126953125,0.8279872536659241,0.2314873039722442,0.2082601934671402,297.54473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5256042480469,0.8467762470245361,0.2488043457269668,0.2355543076992035,297.5020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5255432128906,0.8289360404014587,0.2324616760015487,0.1625785678625106,297.521240234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5254211425781,0.8109581470489502,0.2169118970632553,0.2053292989730835,297.44195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5254211425781,0.8109185099601746,0.2165893018245697,0.973848283290863,290.5259094238281,289.3953857421875,290.56500244140625,289.004150390625,290.5640563964844,297.5088195800781,290.5282592773437,1.0,0.4025987982749939,1.0,1.0,0.0,1.0,-2.143294095993042,2.1432902812957764,3.700276920426404e-06,1.6569037437438965,0.0,0.0,0.0,70.43907928466797,123.0,52.34161376953125,-0.0,819.0001220703125,1.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386400,297.4904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5443420410156,0.8078293800354004,0.2340017408132553,0.2107861489057541,297.54766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.54443359375,0.8264384865760803,0.2515941262245178,0.2384251356124878,297.5072326660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5443420410156,0.809065580368042,0.2351986765861511,0.1646990478038787,297.5274963378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.54425048828125,0.7906104922294617,0.2198810130357742,0.2084255367517471,297.4475402832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.54425048828125,0.7898747324943542,0.2189906984567642,0.98600172996521,290.5447082519531,289.3726806640625,290.5833435058594,289.0162353515625,290.5823974609375,297.51220703125,290.54705810546875,1.0,0.4133803248405456,1.0,1.0,0.0,1.0,-2.1706349849700928,2.170631170272827,3.794714757532347e-06,1.6781829595565796,0.0,0.0,0.0,79.03817749023438,111.0,52.27278518676758,-0.0,875.8861694335938,1.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386460,297.49444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.563232421875,0.7998288869857788,0.2365498095750808,0.2132006585597992,297.55145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5633239746094,0.8190548419952393,0.2544842362403869,0.2412544637918472,297.51239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.563232421875,0.8013291358947754,0.2379685491323471,0.1667317599058151,297.5336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5631408691406,0.7834872603416443,0.2228762209415435,0.2113948464393615,297.4530639648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5631408691406,0.7820898294448853,0.2214156240224838,0.997541069984436,290.5635986328125,289.3499450683594,290.6016540527344,289.0281982421875,290.6007385253906,297.5161437988281,290.5658874511719,1.0,0.4200735688209533,1.0,1.0,0.0,1.0,-2.196802854537964,2.1967990398406982,3.886347258230671e-06,1.6985784769058228,0.0,0.0,0.0,83.82087707519531,111.0,52.25484085083008,-0.0,918.7039794921876,1.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386520,297.4986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5820617675781,0.7985700964927673,0.2391433715820312,0.215562641620636,297.55596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5821533203125,0.8180394768714905,0.2574705481529236,0.2440865635871887,297.5176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5820617675781,0.8003032803535461,0.2407834231853485,0.1687230914831161,297.5398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5819702148437,0.7829648852348328,0.2259111255407333,0.2143020927906036,297.4585876464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5819702148437,0.7809129953384399,0.2238778173923492,1.0087746381759644,290.5823974609375,289.32720947265625,290.6199951171875,289.0399475097656,290.6190795898437,297.5205078125,290.5846862792969,1.0,0.4250920414924621,1.0,1.0,0.0,1.0,-2.2224183082580566,2.222414255142212,3.977118922193768e-06,1.7185086011886597,0.0,0.0,0.0,86.20635986328125,99.0,52.199214935302734,-0.0,952.8403930664062,1.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386580,297.5030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.600830078125,0.801922082901001,0.2417841255664825,0.2178990989923477,297.56109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6009216308594,0.8213945031166077,0.2605433166027069,0.246935486793518,297.52313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.600830078125,0.8038898706436157,0.2436462789773941,0.1706946343183517,297.5460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.60076904296875,0.786932647228241,0.2289907783269882,0.2171783298254013,297.46417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6007385253906,0.7842168211936951,0.2263825088739395,1.0198506116867063,290.6011962890625,289.3044738769531,290.6383361816406,289.0515441894531,290.6374206542969,297.5252990722656,290.6034240722656,1.0,0.4286693334579468,1.0,1.0,0.0,1.0,-2.247774362564087,2.247770309448242,4.068051111971727e-06,1.738223910331726,0.0,0.0,0.0,86.7999267578125,99.0,52.14531326293945,-0.0,980.5617065429688,1.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386640,297.50762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195983886719,0.808784544467926,0.2444694191217422,0.2202244997024536,297.56658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.61968994140625,0.8280714154243469,0.2636880874633789,0.2498025894165039,297.5286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195983886719,0.8109152317047119,0.2465558350086212,0.1726585924625396,297.55230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195373535156,0.7944127917289734,0.2321158945560455,0.2200423628091812,297.4698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195068359375,0.7910222411155701,0.2289308309555053,1.030860424041748,290.6199645996094,289.28173828125,290.6566772460937,289.0629577636719,290.65576171875,297.53033447265625,290.6221618652344,1.0,0.4311976134777069,1.0,1.0,0.0,1.0,-2.2730355262756348,2.27303147315979,4.159709988016402e-06,1.7578541040420532,0.0,0.0,0.0,86.03474426269531,87.0,52.09657287597656,-0.0,1003.4721069335938,1.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386700,297.5123596191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.63836669921875,0.8186555504798889,0.2472006827592849,0.2225459665060043,297.57244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6384582519531,0.8381161689758301,0.2669028043746948,0.2526910603046417,297.53436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.63836669921875,0.8209190368652344,0.2495146244764328,0.1746213436126709,297.5586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6382751464844,0.805406928062439,0.2352901399135589,0.2229039520025253,297.47564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6382751464844,0.8013438582420349,0.2315264791250229,1.041850447654724,290.6387023925781,289.2590026855469,290.67498779296875,289.0741882324219,290.67413330078125,297.5356140136719,290.6408996582031,1.0,0.4328279793262481,1.0,1.0,0.0,1.0,-2.298290252685547,2.298285961151123,4.252407507010503e-06,1.7774683237075806,0.0,0.0,0.0,84.0617904663086,87.0,52.05401611328125,-0.0,1022.0794677734376,1.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386760,297.5172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6570739746094,0.8313026428222656,0.2499746978282928,0.2248716056346893,297.5785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6571655273437,0.8516372442245483,0.2701787054538727,0.255603015422821,297.5401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6571044921875,0.8337951898574829,0.2525202929973602,0.1765899062156677,297.56512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6570129394531,0.8190470337867737,0.2385122627019882,0.2257739156484604,297.4815368652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6570129394531,0.8146345615386963,0.2341684252023697,1.0528733730316162,290.6574401855469,289.2362670898437,290.6933288574219,289.085205078125,290.6924743652344,297.5410461425781,290.6596069335937,1.0,0.4338163137435913,1.0,1.0,0.0,1.0,-2.3236348628997803,2.3236305713653564,4.346502464613877e-06,1.7971428632736206,0.0,0.0,0.0,81.17913818359375,75.0,52.01684188842773,-0.0,1037.5157470703125,1.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386820,297.5221862792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6758117675781,0.8475354313850403,0.2527895271778106,0.227206602692604,297.5848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6759033203125,0.8693625926971436,0.2735114097595215,0.2585409283638,297.54608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6758117675781,0.8503803610801697,0.2555716931819916,0.1785688549280166,297.5716247558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6757507324219,0.8354815244674683,0.2417818456888198,0.2286592125892639,297.4875183105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6757202148437,0.8304812908172607,0.2368563413619995,1.063962459564209,290.6761474609375,289.2135314941406,290.711669921875,289.0960388183594,290.7108154296875,297.546630859375,290.67828369140625,1.0,0.4343194663524627,1.0,1.0,0.0,1.0,-2.349132776260376,2.349128484725952,4.4422445171221625e-06,1.8169275522232056,0.0,0.0,0.0,77.5675277709961,75.0,51.98492813110352,-0.0,1050.4638671875,1.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386880,297.5272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.69451904296875,0.8686355352401733,0.2556414008140564,0.2295538634061813,297.5912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6946105957031,0.8921653628349304,0.2768945693969726,0.2615050971508026,297.5520324707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.69451904296875,0.8719218373298645,0.2586652338504791,0.1805607080459594,297.5781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6944580078125,0.8563665747642517,0.2450957000255584,0.2315637469291687,297.4935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6944274902344,0.8504261374473572,0.2395871728658676,1.0751371383666992,290.6948547363281,289.1907958984375,290.7300109863281,289.10662841796875,290.7291564941406,297.55230712890625,290.6969909667969,1.0,0.4344837963581085,1.0,1.0,0.0,1.0,-2.374819040298462,2.374814510345459,4.539782821666449e-06,1.8368500471115112,0.0,0.0,0.0,73.4029312133789,63.0,51.9569206237793,-0.0,1061.5909423828125,1.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386940,297.5323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7132263183594,0.8965745568275452,0.258531779050827,0.2319169491529464,297.5977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7133178710937,0.9230841994285583,0.2803299725055694,0.2644992768764496,297.5580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7132263183594,0.9002988934516907,0.2618032693862915,0.1825688332319259,297.58477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7131652832031,0.8841671347618103,0.2484566420316696,0.234492540359497,297.4996643066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.713134765625,0.8771007061004639,0.2423636764287948,1.0864207744598389,290.71356201171875,289.1680603027344,290.7483215332031,289.11700439453125,290.7474975585937,297.5580749511719,290.7156677246094,1.0,0.4343654811382293,1.0,1.0,0.0,1.0,-2.4007408618927,2.400736093521118,4.639324288291391e-06,1.8569482564926147,0.0,0.0,0.0,68.74125671386719,63.0,51.93362045288086,-0.0,1071.1187744140625,1.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387000,297.5374450683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7319030761719,0.9365583658218384,0.2614566087722778,0.2342970222234726,297.6043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.73199462890625,0.9646616578102112,0.2838118076324463,0.2675228714942932,297.5640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.73193359375,0.9411993622779846,0.2649817764759063,0.1845941990613937,297.5914001464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7318725585937,0.9227055311203004,0.2518607676029205,0.2374471127986908,297.5057983398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7318420410156,0.9136555790901184,0.2451820224523544,1.0978212356567385,290.73223876953125,289.14532470703125,290.76666259765625,289.12713623046875,290.7658386230469,297.5639038085937,290.7343139648437,1.0,0.4340750277042389,1.0,1.0,0.0,1.0,-2.426910877227783,2.426906108856201,4.74094213132048e-06,1.8772311210632324,0.0,0.0,0.0,63.71815490722656,51.0,51.913368225097656,-0.0,1079.5718994140625,1.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387060,297.5425109863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7508239746094,0.9819287061691284,0.2644101977348327,0.2367225587368011,297.61163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7509155273437,0.9990000128746032,0.2874095439910888,0.2668713927268982,297.570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7508544921875,0.9857864379882812,0.2681963145732879,0.1866598278284073,297.59796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.75079345703125,0.9711225032806396,0.2553042471408844,0.2404591888189315,297.51190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7507629394531,0.9621996879577636,0.2480382323265075,1.1094881296157837,290.75115966796875,289.1225891113281,290.7850036621094,289.13702392578125,290.7841796875,297.56982421875,290.75323486328125,1.0,0.4334577620029449,1.0,1.0,0.0,1.0,-2.449304580688477,2.4492998123168945,4.82927362099872e-06,1.894835352897644,0.0,0.0,0.0,58.940128326416016,51.0,52.06609725952149,-0.0,1084.83544921875,1.0,283.74053955078125,287.9187316894531,290.3974914550781,290.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.428315321332559e-21,4.2141576606662785e-21,4.2141576606662785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387120,297.5643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,292.6449279785156,0.8786919116973877,0.2690097093582153,0.2402716726064682,297.63885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6490783691406,0.9044044017791748,0.2929771840572357,0.2752237021923065,297.5888671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.64825439453125,0.8829735517501831,0.2726732790470123,0.1895646303892135,297.61395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.63641357421875,0.86867356300354,0.2596920430660248,0.2445656508207321,297.5270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,292.62860107421875,0.8601799607276917,0.2517951130867004,1.126316785812378,292.7255249023437,289.099853515625,290.8033447265625,289.14666748046875,290.8024597167969,297.5899658203125,293.1588134765625,1.0,0.4273297786712646,1.0,1.0,0.0,1.0,-2.331506490707397,2.3315021991729736,4.360556886240374e-06,1.7946912050247192,0.9993643760681152,0.9993643760681152,0.0,72.55404663085938,39.0,-9725.5,-0.0,1081.30615234375,1.0,299.0869140625,291.7536926269531,290.842041015625,291.66070556640625,293.1499938964844,293.1499938964844,283.1499938964844,1513.9281005859375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.7988827228546143,0.79888916015625,6.522940054765058e-08,4.220493316650391,4.220483303070068,1.016403712128522e-05,0.0,0.0,0.0,4683.3046875,0.0,16.59031867980957,1888.3509521484373,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12387180,297.6879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,294.2743530273437,0.9961633086204528,0.2837567329406738,0.2276449352502823,297.7388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,294.2743530273437,0.9961633086204528,0.3058852553367615,0.2397210747003555,297.6918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,294.2743530273437,0.9961633086204528,0.2855631411075592,0.1770571619272232,297.6988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,294.2743530273437,0.9961633086204528,0.2709654867649078,0.2397210747003555,297.60955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,294.2737731933594,0.9972516894340516,0.2622870206832886,1.142230987548828,294.24176025390625,289.0771484375,290.8216552734375,289.15606689453125,290.8208312988281,297.69354248046875,293.979736328125,1.0,0.4281874001026153,1.0,1.0,0.0,1.0,-2.434643507003784,2.434638738632202,4.772915417561308e-06,1.884138464927673,1.0,1.0,0.0,55.26403427124024,39.0,-5094.95703125,-0.0,1052.272216796875,1.0,292.75244140625,294.78082275390625,292.65875244140625,294.1522216796875,293.1499938964844,293.1499938964844,283.1499938964844,2208.49169921875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0996038690209388,1.0,0.0,0.0,0.9898194670677184,0.989821434020996,6.63904273778826e-08,4.264592170715332,4.26458215713501,9.797293387237003e-06,0.0,0.0,0.0,6460.50341796875,0.0,29.77328491210937,1895.2554931640625,0.0,0.0,0.2524246871471405,1.0,0.0,3.0,1.0,0.0
12387240,297.6938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.9921264648437,0.9958073496818542,0.2878570556640625,0.2260824590921402,297.7590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.9921264648437,0.9958073496818542,0.3116758465766907,0.2380757182836532,297.7035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.9921264648437,0.9958073496818542,0.2902354896068573,0.1758419126272201,297.7083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.9921264648437,0.9958073496818542,0.2754499614238739,0.2380757182836532,297.6168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.9921264648437,0.9958073496818542,0.2659897804260254,1.129328727722168,288.8957824707031,289.0544128417969,290.8399963378906,289.1651916503906,290.83917236328125,297.7191162109375,288.4701232910156,1.0,0.4238291382789612,1.0,1.0,0.0,1.0,-2.4098498821258545,2.4098451137542725,4.6767199819441885e-06,1.865160346031189,0.9766000509262084,0.9766000509262084,0.0,54.30525970458984,59.0,13488.1923828125,-0.0,1021.9105834960938,1.0,283.7453308105469,289.0337829589844,294.434814453125,296.2862854003906,293.1499938964844,293.1499938964844,283.1499938964844,3579.225830078125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4345412850379944,1.0,0.0,0.0,1.2525906562805176,1.2525933980941772,1.047402164999767e-07,4.265884399414063,4.265874862670898,9.786267582967412e-06,0.0,0.0,0.0,5760.73046875,0.0,60.26971435546875,1895.431640625,0.0,341.4188842773437,0.3191828429698944,1.0,0.0,3.0,1.0,0.0
12387300,297.5752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9370422363281,0.9957208037376404,0.2796798050403595,0.2257134020328521,297.68994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9370422363281,0.9957208037376404,0.3087658286094665,0.2376870810985565,297.6151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9370422363281,0.9957208037376404,0.2850724458694458,0.175554871559143,297.6307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9370422363281,0.9957208037376404,0.2713804841041565,0.2376870810985565,297.53594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9370422363281,0.9957208037376404,0.2610167860984802,1.1274851560592651,286.92303466796875,289.0316772460937,290.8583374023437,289.1740417480469,290.85748291015625,297.6330261230469,286.8651733398437,1.0,0.4238511323928833,1.0,1.0,0.0,1.0,-2.405857801437378,2.405853033065796,4.660012109525269e-06,1.8614009618759155,0.94100683927536,0.94100683927536,0.0,54.11014938354492,59.0,17499.033203125,-0.0,1016.7933959960938,1.0,283.29376220703125,286.2947692871094,294.1063537597656,295.884033203125,293.1499938964844,293.1499938964844,283.1499938964844,5770.38330078125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6210814118385315,1.0,0.0,0.0,1.49155592918396,1.491559982299805,1.484492457848319e-07,4.265923023223877,4.265913486480713,9.785937436390668e-06,0.0,0.0,0.0,5041.37451171875,0.0,103.88533020019533,1895.43701171875,0.0,1052.37841796875,0.3775067329406738,1.0,0.0,3.0,1.0,0.0
12387360,297.4627380371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6419982910156,0.9959664344787598,0.2713127136230469,0.2267721593379974,297.61871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6419982910156,0.9959664344787598,0.3051865100860595,0.2388020008802414,297.5283508300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6419982910156,0.9959664344787598,0.2794887125492096,0.1763783395290374,297.552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6419982910156,0.9959664344787598,0.2667596042156219,0.2388020008802414,297.4527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6419982910156,0.995981752872467,0.2552847266197204,1.1328444480895996,286.6399230957031,288.6816101074219,290.8766784667969,289.1826171875,290.8758239746094,297.5495910644531,286.6309509277344,1.0,0.4261029958724975,1.0,1.0,0.0,1.0,-2.417227029800415,2.417222261428833,4.703624654212035e-06,1.8699486255645752,0.9266959428787231,0.9266959428787231,0.0,54.5784912109375,79.0,18325.4296875,-0.0,1031.11669921875,1.0,283.2669982910156,286.0262756347656,293.3398742675781,295.0923767089844,293.1499938964844,293.1499938964844,283.1499938964844,9363.6845703125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6974962949752808,1.0,0.0,0.0,1.6084738969802856,1.6084790229797363,1.72632113049076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4847.46533203125,0.0,139.02801513671875,1895.4371337890625,0.0,1591.05078125,0.4219676852226257,1.0,0.0,3.0,1.0,0.0
12387420,297.3711242675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.46630859375,0.9968096017837524,0.2642916738986969,0.2306988090276718,297.5576477050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.46630859375,0.9968096017837524,0.3021567761898041,0.2429369539022445,297.4562683105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.46630859375,0.9968096017837524,0.2748051285743713,0.1794324070215225,297.4864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.46630859375,0.9968096017837524,0.2627975046634674,0.2429369539022445,297.3796081542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4664001464844,0.9933236837387084,0.2500210702419281,1.1363344192504885,286.4644470214844,288.66070556640625,290.8949890136719,289.1908874511719,290.8941650390625,297.48272705078125,286.4560546875,1.0,0.4304498732089996,1.0,1.0,0.0,1.0,-2.43997859954834,2.439973831176758,4.792218078364385e-06,1.8874156475067136,0.9104552268981934,0.9104552268981934,0.0,55.74319076538086,79.0,19547.5703125,-0.0,1060.993408203125,1.0,283.249267578125,285.8531494140625,292.7667541503906,294.4660949707031,293.1499938964844,293.1499938964844,283.1499938964844,11044.728515625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7239524126052856,1.0,0.0,0.0,1.8134775161743164,1.8134838342666624,2.19440991600095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4765.330078125,0.0,196.0601959228516,1895.4371337890625,0.0,1804.6629638671875,0.4659147560596466,1.0,0.0,3.0,1.0,0.0
12387480,297.287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.32452392578125,0.983220636844635,0.2574612498283386,0.2349378615617752,297.4959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3240966796875,0.9990000128746032,0.2986908853054046,0.2634235620498657,297.3858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3241882324219,0.9946981072425842,0.2698365449905395,0.1907728761434555,297.4245300292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.32452392578125,0.9831343293190002,0.2588480412960052,0.2473254799842834,297.32110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.324951171875,0.9678218960762024,0.2457226365804672,1.1152236461639404,286.3222045898437,288.5750732421875,290.913330078125,289.1988525390625,290.9125061035156,297.4197998046875,286.31036376953125,1.0,0.4362518489360809,1.0,1.0,0.0,1.0,-2.462941646575928,2.4629368782043457,4.883387646259507e-06,1.9055089950561523,0.8946648240089417,0.8946648240089417,0.0,58.93284606933594,99.0,20711.708984375,-0.0,1100.3594970703125,1.0,283.237060546875,285.70672607421875,292.416748046875,294.0603942871094,293.1499938964844,293.1499938964844,283.1499938964844,11191.3408203125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7261061668395996,1.0,0.0,0.0,2.031440734863281,2.0314481258392334,2.753605201633036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4739.265625,0.0,264.481689453125,1895.4371337890625,0.0,1822.5509033203125,0.5063356757164001,1.0,0.0,3.0,1.0,0.0
12387540,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.231689453125,0.9059187769889832,0.2524178624153137,0.2299058437347412,297.4199523925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2308654785156,0.9582563042640686,0.2934159338474273,0.2809252440929413,297.3245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2314147949219,0.9224361777305604,0.2653012275695801,0.1876054108142852,297.37628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.23162841796875,0.909017026424408,0.2558390498161316,0.2443959861993789,297.2752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.23193359375,0.8924881815910339,0.2423013895750045,1.099786639213562,286.2299194335937,288.5545349121094,290.9316711425781,289.2065124511719,290.93084716796875,297.3536682128906,286.2206115722656,1.0,0.4416112303733825,1.0,1.0,0.0,1.0,-2.452165126800537,2.452160358428955,4.842531325266464e-06,1.898087859153748,0.8784293532371521,0.8784293532371521,0.0,68.18280029296875,99.0,21150.267578125,-0.0,1126.712890625,1.0,283.2304382324219,285.6165466308594,292.2298583984375,293.8197937011719,293.1499938964844,293.1499938964844,283.1499938964844,12895.078125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7175663113594055,1.0,0.0,0.0,2.138580322265625,2.1385886669158936,3.051718522328884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4709.28857421875,0.0,310.7318725585937,1895.4371337890625,0.0,1752.044189453125,0.5351247191429138,1.0,0.0,3.0,1.0,0.0
12387600,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1507263183594,0.8493373990058899,0.2490778267383575,0.2266127169132232,297.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1501159667969,0.8927323818206787,0.2894084751605987,0.2769399881362915,297.2818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1505126953125,0.8633599877357483,0.2622088491916656,0.1853127181529998,297.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1506652832031,0.8537251353263855,0.253770112991333,0.2424684166908264,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1509094238281,0.8387889862060547,0.2396238595247268,1.0883251428604126,286.1494140625,288.5979919433594,290.95001220703125,289.2138671875,290.9491577148437,297.3041687011719,286.14324951171875,1.0,0.4462671875953674,1.0,1.0,0.0,1.0,-2.424565076828003,2.424560308456421,4.733843525173143e-06,1.876505374908448,0.8610660433769226,0.8610660433769226,0.0,79.2508316040039,117.0,21399.986328125,-0.0,1141.0841064453125,1.0,283.2266540527344,285.5439758300781,292.14361572265625,293.69366455078125,293.1499938964844,293.1499938964844,283.1499938964844,14539.3701171875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7052382230758667,1.0,0.0,0.0,2.220501184463501,2.220510244369507,3.28999618659509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4696.02880859375,0.0,350.72772216796875,1895.4371337890625,0.0,1652.335205078125,0.5535393953323364,1.0,0.0,3.0,1.0,0.0
12387660,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1024475097656,0.8174654245376587,0.2468367666006088,0.2245137989521026,297.3215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.10211181640625,0.8566858172416687,0.2867886126041412,0.2742457389831543,297.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1023254394531,0.8306617140769958,0.2601286470890045,0.1838204115629196,297.3144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1023864746094,0.8226736783981323,0.2523999214172363,0.2412604391574859,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1025390625,0.8074396848678589,0.2375479340553283,1.0796401500701904,286.1016845703125,288.57696533203125,290.96844482421875,289.22100830078125,290.96759033203125,297.270263671875,286.0977783203125,1.0,0.4508745074272156,1.0,1.0,0.0,1.0,-2.405116319656372,2.405111789703369,4.657983936340315e-06,1.861276626586914,0.8442810773849487,0.8442810773849487,0.0,88.75894165039062,117.0,21444.66015625,-0.0,1157.9697265625,1.0,283.2247009277344,285.5014038085937,292.1169128417969,293.63885498046875,293.1499938964844,293.1499938964844,283.1499938964844,15858.6728515625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69278484582901,1.0,0.0,0.0,2.2595531940460205,2.259562730789185,3.406736368560815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4688.6572265625,0.0,373.2811279296875,1895.4371337890625,0.0,1554.2841796875,0.5659531354904175,1.0,0.0,3.0,1.0,0.0
12387720,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0749206542969,0.7933592200279236,0.245264932513237,0.2231521606445312,297.2930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0747375488281,0.832622766494751,0.2850765287876129,0.2725692689418793,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0748291015625,0.8076643943786621,0.2587074935436249,0.1828688383102417,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.07489013671875,0.7997500896453857,0.2514971196651459,0.2405487149953842,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0749816894531,0.7830630540847778,0.2358985692262649,1.073007106781006,286.0744934082031,288.6189270019531,290.98712158203125,289.2280578613281,290.9862670898437,297.2462158203125,286.0724182128906,1.0,0.4556716084480285,1.0,1.0,0.0,1.0,-2.391491174697876,2.391486406326294,4.605215508490801e-06,1.850606918334961,0.8268284201622009,0.8268284201622009,0.0,97.4458465576172,105.0,21487.8984375,-0.0,1177.8641357421875,1.0,283.2236328125,285.4774475097656,292.1239318847656,293.6288146972656,293.1499938964844,293.1499938964844,283.1499938964844,17084.75,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6821898221969604,1.0,0.0,0.0,2.283094644546509,2.283104419708252,3.478093049125164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4690.486328125,0.0,389.25390625,1895.4371337890625,0.0,1473.1336669921875,0.570085883140564,1.0,0.0,3.0,1.0,0.0
12387780,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0718688964844,0.7825936675071716,0.2441761493682861,0.2221232056617736,297.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0718688964844,0.8224865198135376,0.284025490283966,0.2714405059814453,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0718688964844,0.7969633936882019,0.2577845752239227,0.1821789741516113,297.2799987792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0718688964844,0.7895676493644714,0.2509728968143463,0.2400455772876739,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0718688964844,0.7723265886306763,0.2346160113811493,1.0672483444213867,286.0718994140625,288.59698486328125,291.00604248046875,289.2349853515625,291.0051574707031,297.2293395996094,286.0719299316406,1.0,0.4566918909549713,1.0,1.0,0.0,1.0,-2.380544662475586,2.380540132522583,4.563135007629171e-06,1.8420816659927368,0.8101751804351807,0.8101751804351807,0.0,101.43801879882812,105.0,21381.615234375,-0.0,1181.5479736328125,1.0,283.2237548828125,285.47735595703125,292.1458435058594,293.63739013671875,293.1499938964844,293.1499938964844,283.1499938964844,17899.62890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6739676594734192,1.0,0.0,0.0,2.267054557800293,2.2670645713806152,3.429393871101638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4688.103515625,0.0,386.005859375,1895.4371337890625,0.0,1411.6810302734375,0.5700997114181519,1.0,0.0,3.0,1.0,0.0
12387840,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0776672363281,0.778710126876831,0.2434635609388351,0.221373826265335,297.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0777587890625,0.8189493417739868,0.2834753394126892,0.2707464694976806,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.07769775390625,0.793212890625,0.2572565674781799,0.1817178428173065,297.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0776672363281,0.7862200736999512,0.2507696151733398,0.239760935306549,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.07763671875,0.7682715058326721,0.2336582541465759,1.0625100135803225,286.077880859375,288.6372375488281,291.02520751953125,289.24188232421875,291.0243225097656,297.2178649902344,286.0789489746094,1.0,0.4563532769680023,1.0,1.0,0.0,1.0,-2.372218132019043,2.37221360206604,4.53121083410224e-06,1.835569739341736,0.7929725050926208,0.7929725050926208,0.0,102.61885833740234,93.0,21280.90625,-0.0,1176.815673828125,1.0,283.22418212890625,285.4842529296875,292.17242431640625,293.6560974121094,293.1499938964844,293.1499938964844,283.1499938964844,18703.185546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6679939031600952,1.0,0.0,0.0,2.2473385334014893,2.2473485469818115,3.370003582858772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4688.40869140625,0.0,381.1519470214844,1895.4371337890625,0.0,1367.9058837890625,0.5668794512748718,1.0,0.0,3.0,1.0,0.0
12387900,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0963439941406,0.7790638208389282,0.2430352866649627,0.2208444327116012,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0965576171875,0.8195656538009644,0.2832995951175689,0.2703856229782104,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.096435546875,0.7938135862350464,0.2570312917232513,0.1814412921667099,297.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.09637451171875,0.7871246933937073,0.250825822353363,0.2396717965602874,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0962829589844,0.7683152556419373,0.2329716384410858,1.0587360858917236,286.0968017578125,288.6143493652344,291.04461669921875,289.2486877441406,291.043701171875,297.2103881835937,286.0992126464844,1.0,0.4549540579319,1.0,1.0,0.0,1.0,-2.3661720752716064,2.3661675453186035,4.508091478783172e-06,1.8308348655700684,0.7766026854515076,0.7766026854515076,0.0,101.94259643554688,93.0,21147.876953125,-0.0,1167.2109375,1.0,283.2251892089844,285.503662109375,292.1968688964844,293.67291259765625,293.1499938964844,293.1499938964844,283.1499938964844,19416.279296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.663728654384613,1.0,0.0,0.0,2.212506055831909,2.2125160694122314,3.26634705061224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4686.515625,0.0,369.5455932617188,1895.4371337890625,0.0,1337.1143798828125,0.560566246509552,1.0,0.0,3.0,1.0,0.0
12387960,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1236267089844,0.7827802896499634,0.2428405880928039,0.2204950898885727,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1239013671875,0.8234606385231018,0.2834216356277466,0.2702875733375549,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.12371826171875,0.7978682518005371,0.2570536434650421,0.181316077709198,297.258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1236877441406,0.7914233803749084,0.2511037290096283,0.2397545725107193,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12353515625,0.7716253399848938,0.2325214892625808,1.0558383464813232,286.1242370605469,288.65289306640625,291.0642395019531,289.25543212890625,291.0633239746094,297.2060852050781,286.1274719238281,1.0,0.4527551531791687,1.0,1.0,0.0,1.0,-2.3620996475219727,2.3620951175689697,4.492538664635504e-06,1.8276371955871584,0.7598485946655273,0.7598485946655273,0.0,99.83328247070312,81.0,20977.431640625,-0.0,1154.1104736328125,1.0,283.2265625,285.5304260253906,292.21636962890625,293.6850280761719,293.1499938964844,293.1499938964844,283.1499938964844,19971.228515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6605507135391235,1.0,0.0,0.0,2.168905973434448,2.1689157485961914,3.138880799724575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4682.142578125,0.0,353.9623107910156,1895.4371337890625,0.0,1314.4290771484375,0.5520331263542175,1.0,0.0,3.0,1.0,0.0
12388020,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1593933105469,0.7891748547554016,0.2428230494260788,0.2202823311090469,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1597595214844,0.8299009799957275,0.2837619483470917,0.2703807651996612,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1595458984375,0.8046387434005737,0.2572618424892425,0.1813047379255294,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.15948486328125,0.7984185218811035,0.2515537440776825,0.2399739474058151,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1592712402344,0.7775647044181824,0.2322574108839035,1.0536515712738037,286.1601867675781,288.6290283203125,291.0841369628906,289.2621154785156,291.08319091796875,297.2040405273437,286.1640930175781,1.0,0.4500119090080261,1.0,1.0,0.0,1.0,-2.359576463699341,2.359571933746338,4.48289756604936e-06,1.8256458044052124,0.7439847588539124,0.7439847588539124,0.0,96.72559356689452,81.0,20732.568359375,-0.0,1138.7757568359375,1.0,283.22833251953125,285.56494140625,292.23052978515625,293.6903076171875,293.1499938964844,293.1499938964844,283.1499938964844,20680.361328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6578097939491272,1.0,0.0,0.0,2.1115291118621826,2.1115386486053467,2.975003781102714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4672.4970703125,0.0,334.1898803710937,1895.4371337890625,0.0,1295.04296875,0.540898323059082,1.0,0.0,3.0,1.0,0.0
12388080,297.1298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1939392089844,0.798132061958313,0.24295075237751,0.2201884388923645,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1942138671875,0.8388208150863647,0.2842783331871032,0.2706332206726074,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.19403076171875,0.8137052059173584,0.257622092962265,0.1813910454511642,297.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1940002441406,0.8079413771629333,0.2521485686302185,0.2403150796890258,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.19384765625,0.7860626578330994,0.2321520447731018,1.0521057844161987,286.1944885253906,288.6658020019531,291.1042785644531,289.2687683105469,291.10333251953125,297.2037658691406,286.1972351074219,1.0,0.4468560814857483,1.0,1.0,0.0,1.0,-2.3584213256835938,2.358416795730591,4.478462869883515e-06,1.8247205018997192,0.7276949882507324,0.7276949882507324,0.0,92.83916473388672,69.0,20511.896484375,-0.0,1121.8665771484375,1.0,283.2299499511719,285.59588623046875,292.2412109375,293.69415283203125,293.1499938964844,293.1499938964844,283.1499938964844,20978.275390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.655259907245636,1.0,0.0,0.0,2.0638234615325928,2.0638327598571777,2.842094204424939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4664.6181640625,0.0,317.2158203125,1895.4371337890625,0.0,1277.1585693359375,0.5300468802452087,1.0,0.0,3.0,1.0,0.0
12388140,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2462463378906,0.8095199465751648,0.2432079911231994,0.2201892882585525,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2467041015625,0.8503865599632263,0.284943550825119,0.2710103392601013,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2464294433594,0.8246809244155884,0.2581143677234649,0.1815550327301025,297.2554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2463684082031,0.8193478584289551,0.2528704702854156,0.2407564222812652,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2461242675781,0.7971116900444031,0.2321856915950775,1.0510950088500977,286.2471923828125,288.64093017578125,291.1246643066406,289.275390625,291.1236877441406,297.2048645019531,286.2518920898437,1.0,0.4433977901935577,1.0,1.0,0.0,1.0,-2.358386516571045,2.358381986618042,4.478281425690511e-06,1.8246663808822632,0.7125123739242554,0.7125123739242554,0.0,88.37183380126953,69.0,20301.845703125,-0.0,1103.8779296875,1.0,283.2325744628906,285.64678955078125,292.24664306640625,293.68487548828125,293.1499938964844,293.1499938964844,283.1499938964844,21172.65234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6523672342300415,1.0,0.0,0.0,1.999113202095032,1.9991222620010376,2.66666319248543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4654.34033203125,0.0,294.4060974121094,1895.4371337890625,0.0,1257.048828125,0.5172128081321716,1.0,0.0,3.0,1.0,0.0
