time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12388200,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.30010986328125,0.8227991461753845,0.2435894608497619,0.2202905118465423,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3006591796875,0.865120530128479,0.2857430875301361,0.2715054750442505,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3003234863281,0.8381263017654419,0.2587296366691589,0.1817967146635055,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3002624511719,0.832939088344574,0.2537108659744262,0.2412978410720825,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2999572753906,0.8107840418815613,0.2323477268218994,1.0506069660186768,286.3012390136719,288.67584228515625,291.1452941894531,289.281982421875,291.1443176269531,297.20721435546875,286.3067321777344,1.0,0.4397324621677398,1.0,1.0,0.0,1.0,-2.3594555854797363,2.3594510555267334,4.482287749851821e-06,1.825469255447388,0.6970708966255188,0.6970708966255188,0.0,83.4575424194336,57.0,20004.337890625,-0.0,1085.304443359375,1.0,283.2352294921875,285.69757080078125,292.2496032714844,293.6732788085937,293.1499938964844,293.1499938964844,283.1499938964844,21433.615234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.648964524269104,1.0,0.0,0.0,1.929370164871216,1.929378867149353,2.483845094047865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4639.51806640625,0.0,271.4285888671875,1895.4371337890625,0.0,1233.6395263671875,0.5033776760101318,1.0,0.0,3.0,1.0,0.0
12388260,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3619384765625,0.8387478590011597,0.2440840154886245,0.2204822450876236,297.2483825683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.36248779296875,0.8837045431137085,0.2866614162921905,0.2721037268638611,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3621826171875,0.855024516582489,0.2594555914402008,0.1821077913045883,297.260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3620910644531,0.8497908115386963,0.2546581029891968,0.2419295608997345,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3617553710937,0.8264999389648438,0.2326250374317169,1.0505892038345337,286.36309814453125,288.6499328613281,291.16619873046875,289.2885437011719,291.1651916503906,297.2105407714844,286.3685913085937,1.0,0.4359265863895416,1.0,1.0,0.0,1.0,-2.3615143299102783,2.3615097999572754,4.490054834604962e-06,1.827040672302246,0.6827067732810974,0.6827067732810974,0.0,78.20579528808594,57.0,19720.876953125,-0.0,1066.4346923828125,1.0,283.2383728027344,285.75469970703125,292.2505187988281,293.6574401855469,293.1499938964844,293.1499938964844,283.1499938964844,21502.013671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6448806524276733,1.0,0.0,0.0,1.8615689277648928,1.861577391624451,2.312339830723431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4626.279296875,0.0,249.715560913086,1895.4371337890625,0.0,1205.901123046875,0.4891623556613922,1.0,0.0,3.0,1.0,0.0
12388320,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4218139648437,0.8590043187141418,0.2446653693914413,0.2207540571689605,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4223937988281,0.9070313572883606,0.2876726686954498,0.2727914750576019,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.42205810546875,0.8766695261001587,0.260267972946167,0.1824799925088882,297.263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4219665527344,0.8713390231132507,0.2556904256343841,0.2426414936780929,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.421630859375,0.8457435369491577,0.2329953014850616,1.0509886741638184,286.4230041503906,288.62371826171875,291.1873474121094,289.29510498046875,291.18634033203125,297.2145690917969,286.4288330078125,1.0,0.4320316016674042,1.0,1.0,0.0,1.0,-2.364447832107544,2.364443302154541,4.501160674408311e-06,1.829293966293335,0.6688917279243469,0.6688917279243469,0.0,72.70393371582031,45.0,19375.576171875,-0.0,1047.4713134765625,1.0,283.2414245605469,285.8096618652344,292.2522277832031,293.6424560546875,293.1499938964844,293.1499938964844,283.1499938964844,21641.521484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6403555274009705,1.0,0.0,0.0,1.7900961637496948,1.7901042699813845,2.138189216793763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4609.01171875,0.0,228.4973602294922,1895.4371337890625,0.0,1175.6297607421875,0.4748525321483612,1.0,0.0,3.0,1.0,0.0
12388380,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4931640625,0.8856080770492554,0.2453416883945465,0.2210973352193832,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4938049316406,0.9395489692687988,0.2887789905071258,0.2735577523708343,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.493408203125,0.9045812487602234,0.261171281337738,0.1829064935445785,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.49334716796875,0.8992393612861633,0.2568101286888122,0.2434248775243759,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4929504394531,0.8710399866104126,0.2334585636854171,1.0517578125,286.4944763183594,288.59716796875,291.208740234375,289.3016662597656,291.2077331542969,297.21923828125,286.5011901855469,1.0,0.4280845522880554,1.0,1.0,0.0,1.0,-2.368156909942627,2.368152379989624,4.515231012192089e-06,1.832147479057312,0.65585857629776,0.65585857629776,0.0,67.01420593261719,45.0,19073.0,-0.0,1028.5361328125,1.0,283.2452392578125,285.87530517578125,292.2526550292969,293.622314453125,293.1499938964844,293.1499938964844,283.1499938964844,21536.1328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.635143518447876,1.0,0.0,0.0,1.7193784713745115,1.7193862199783323,1.972587995169306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4594.04150390625,0.0,208.0087738037109,1895.4371337890625,0.0,1141.3795166015625,0.4607452750205993,1.0,0.0,3.0,1.0,0.0
12388440,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5611267089844,0.9225242733955384,0.24610136449337,0.2215162813663482,297.26220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.561767578125,0.9779665470123292,0.2899660468101501,0.2744020223617553,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5613708496094,0.9450218677520752,0.262151837348938,0.1833880692720413,297.2720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5613098144531,0.9391881823539734,0.2580048143863678,0.2442797720432281,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5609130859375,0.9054515361785888,0.234001949429512,1.0528899431228638,286.5624084472656,288.5702819824219,291.2304077148437,289.3082580566406,291.2294006347656,297.22418212890625,286.56842041015625,1.0,0.4241176545619964,1.0,1.0,0.0,1.0,-2.372638940811157,2.3726344108581543,4.532275397650665e-06,1.835601806640625,0.6434232592582703,0.6434232592582703,0.0,61.17504119873047,33.0,18737.8515625,-0.0,1009.7628173828124,1.0,283.2488708496094,285.936279296875,292.2545471191406,293.6056213378906,293.1499938964844,293.1499938964844,283.1499938964844,21428.79296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6295217275619507,1.0,0.0,0.0,1.6543887853622437,1.6543961763381958,1.826284972139547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4579.36572265625,0.0,190.3547821044922,1895.4371337890625,0.0,1105.19287109375,0.4471899271011352,1.0,0.0,3.0,1.0,0.0
12388500,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6267395019531,0.9599705338478088,0.2469052076339721,0.2220571637153625,297.2694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.62713623046875,0.9990000128746032,0.2913869023323059,0.268698126077652,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6269226074219,0.9798158407211304,0.2631718218326568,0.1839604675769806,297.2767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6268920898437,0.9752232432365416,0.2592379152774811,0.2452560514211654,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6265869140625,0.942413568496704,0.2345885783433914,1.054620385169983,286.6276550292969,288.5430908203125,291.2523498535156,289.3148498535156,291.2513122558594,297.229736328125,286.6316223144531,1.0,0.4197361171245575,1.0,1.0,0.0,1.0,-2.3677780628204346,2.367773532867432,4.515083219303051e-06,1.832559585571289,0.6315951943397522,0.6315951943397522,0.0,56.62125778198242,33.0,18365.701171875,-0.0,987.282470703125,1.0,283.2525939941406,285.9942932128906,292.2579040527344,293.5909423828125,293.1499938964844,293.1499938964844,283.1499938964844,21320.076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6236315369606018,1.0,0.0,0.0,1.5905587673187256,1.5905659198760986,1.68807929412651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4563.32275390625,0.0,174.0937957763672,1895.4371337890625,0.0,1068.140625,0.4342290163040161,1.0,0.0,3.0,1.0,0.0
12388560,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6863708496094,0.9833440780639648,0.2477002590894699,0.2226725220680236,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6865539550781,0.997641623020172,0.2943318784236908,0.2476571351289749,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6865539550781,0.9982798099517822,0.2642104029655456,0.1834071427583694,297.2811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6865234375,0.9963198304176332,0.2604669332504272,0.2463107109069824,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.68621826171875,0.967885196208954,0.2351792901754379,1.0567492246627808,286.6872863769531,288.5155639648437,291.2745361328125,289.3215026855469,291.27349853515625,297.2408142089844,286.6912536621094,1.0,0.414440244436264,1.0,1.0,0.0,1.0,-2.3489177227020264,2.3489131927490234,4.443313173396746e-06,1.8177955150604248,0.620288074016571,0.620288074016571,0.0,53.4129524230957,53.0,17974.666015625,-0.0,953.5817260742188,1.0,283.2568054199219,286.0516052246094,292.2606811523437,293.570068359375,293.1499938964844,293.1499938964844,283.1499938964844,21108.83984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6173713207244873,1.0,0.0,0.0,1.5280250310897827,1.528031826019287,1.557952913344707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4546.31005859375,0.0,158.8428192138672,1895.4371337890625,0.0,1029.7528076171875,0.4219018220901489,1.0,0.0,3.0,1.0,0.0
12388620,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7378845214844,0.9880638122558594,0.2485237419605255,0.2233785986900329,297.32196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.73797607421875,0.996914565563202,0.298188716173172,0.243498757481575,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.73797607421875,0.996914565563202,0.2658687531948089,0.1798473447561264,297.2870788574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7380065917969,0.9972417950630188,0.2618787586688995,0.2438280284404754,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7377319335937,0.9730533957481384,0.2358240932226181,1.0594141483306885,286.73876953125,288.4877014160156,291.2969970703125,289.3281555175781,291.2959289550781,297.2588806152344,286.7435913085937,1.0,0.4134275019168854,1.0,1.0,0.0,1.0,-2.3408007621765137,2.34079647064209,4.4118119149061386e-06,1.8110002279281616,0.6094277501106262,0.6094277501106262,0.0,52.68182373046875,53.0,17662.76171875,-0.0,942.2364501953124,1.0,283.2608337402344,286.10076904296875,292.26348876953125,293.5514831542969,293.1499938964844,293.1499938964844,283.1499938964844,20867.71484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6106896996498108,1.0,0.0,0.0,1.476261854171753,1.4762684106826782,1.4541868154083204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4531.8955078125,0.0,146.7655792236328,1895.4371337890625,0.0,989.9376220703124,0.4105044305324554,1.0,0.0,3.0,1.0,0.0
12388680,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7789611816406,0.9885608553886414,0.2493484765291214,0.2241209745407104,297.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7790222167969,0.9969966411590576,0.3017090260982513,0.2439392656087875,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7790222167969,0.9969966411590576,0.2676330208778381,0.180172711610794,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7790222167969,0.997006058692932,0.2635483741760254,0.2439487725496292,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.77880859375,0.9734673500061036,0.2365044355392456,1.0623981952667236,286.7796325683594,288.4595031738281,291.3197631835937,289.3348693847656,291.31866455078125,297.27685546875,286.7832946777344,1.0,0.4146594703197479,1.0,1.0,0.0,1.0,-2.3463263511657715,2.346322059631348,4.432164587342413e-06,1.8150317668914795,0.5989243984222412,0.5989243984222412,0.0,52.89083099365234,73.0,17486.51171875,-0.0,948.7791137695312,1.0,283.263427734375,286.13629150390625,292.2720947265625,293.5475769042969,293.1499938964844,293.1499938964844,283.1499938964844,20560.23046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6044542789459229,1.0,0.0,0.0,1.4468400478363037,1.4468464851379397,1.396800826114486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4527.18310546875,0.0,139.69464111328125,1895.4371337890625,0.0,953.8856201171876,0.4007124900817871,1.0,0.0,3.0,1.0,0.0
12388740,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8720703125,0.9862765669822692,0.2502602934837341,0.224899336695671,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.87225341796875,0.9976142048835754,0.3047630488872528,0.2474876195192337,297.2660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.87225341796875,0.9976142048835754,0.2692109644412994,0.1827935129404068,297.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.87225341796875,0.997956931591034,0.2651335000991821,0.2478414326906204,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.871826171875,0.9707229137420654,0.2372626662254333,1.0656453371047974,286.873291015625,288.43096923828125,291.3427734375,289.3416442871094,291.3416748046875,297.2908630371094,286.8798522949219,1.0,0.4180258214473724,1.0,1.0,0.0,1.0,-2.363227844238281,2.3632233142852783,4.495713710639393e-06,1.827905297279358,0.5897784233093262,0.5897784233093262,0.0,53.80043411254883,73.0,17128.5,-0.0,970.0478515625,1.0,283.26885986328125,286.2182922363281,292.27557373046875,293.5248107910156,293.1499938964844,293.1499938964844,283.1499938964844,20455.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5977094769477844,1.0,0.0,0.0,1.3769252300262451,1.3769313097000122,1.265068618749865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4509.51953125,0.0,125.58332824707033,1895.4371337890625,0.0,916.1260986328124,0.3901704251766205,1.0,0.0,3.0,1.0,0.0
12388800,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9324645996094,0.9800095558166504,0.2512356638908386,0.2257862091064453,297.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9327087402344,0.998690128326416,0.3071976006031036,0.2551715970039367,297.26971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9327087402344,0.998723030090332,0.2703119218349457,0.1884950399398803,297.3051452636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9326477050781,0.9955974221229552,0.266405701637268,0.2519301176071167,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9322509765625,0.9634596705436708,0.238075703382492,1.0693546533584597,286.9335632324219,288.402099609375,291.3660583496094,289.3484802246094,291.3649597167969,297.2981262207031,286.9393310546875,1.0,0.4233221411705017,1.0,1.0,0.0,1.0,-2.3896234035491943,2.3896188735961914,4.596281996782636e-06,1.8482133150100708,0.5808801054954529,0.5808801054954529,0.0,55.51875305175781,93.0,16952.19921875,-0.0,1005.083251953125,1.0,283.2719116210937,286.2673645019531,292.28680419921875,293.5262451171875,293.1499938964844,293.1499938964844,283.1499938964844,20240.1328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5917014479637146,1.0,0.0,0.0,1.3421757221221924,1.34218168258667,1.2020214512631358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4504.5087890625,0.0,118.52577209472656,1895.4371337890625,0.0,883.6442260742188,0.3813333511352539,1.0,0.0,3.0,1.0,0.0
12388860,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.03192138671875,0.9627729058265686,0.2522876858711242,0.2267665863037109,297.375,297.1499938964844,293.1499938964844,0.0,-0.0,287.03253173828125,0.9990000128746032,0.3085398375988006,0.2722410559654236,297.2700500488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.03228759765625,0.984778106212616,0.2711020708084106,0.1895525008440017,297.3085021972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0322265625,0.9809619784355164,0.2677194476127624,0.2532131671905517,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0316467285156,0.9442569613456726,0.2389360219240188,1.0734800100326538,287.03338623046875,288.37286376953125,291.3896179199219,289.3554077148437,291.3885192871094,297.29888916015625,287.0408935546875,1.0,0.4301075935363769,1.0,1.0,0.0,1.0,-2.4191789627075195,2.419174194335937,4.710461325885262e-06,1.8710582256317136,0.5732605457305908,0.5732605457305908,0.0,58.68891906738281,93.0,16682.533203125,-0.0,1050.2154541015625,1.0,283.2772216796875,286.3504943847656,292.29443359375,293.5124816894531,293.1499938964844,293.1499938964844,283.1499938964844,20055.03515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5856570601463318,1.0,0.0,0.0,1.285472750663757,1.2854784727096558,1.1026029511640445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4493.01904296875,0.0,108.0528335571289,1895.4371337890625,0.0,852.057373046875,0.3727136850357055,1.0,0.0,3.0,1.0,0.0
12388920,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0974426269531,0.938847005367279,0.253378301858902,0.2278501838445663,297.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.09814453125,0.9990000128746032,0.3085094094276428,0.2922339737415313,297.2724609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.09771728515625,0.9635226130485536,0.2720963060855865,0.1902770102024078,297.3125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0976867675781,0.959636092185974,0.2691248059272766,0.2546241283416748,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.09722900390625,0.9192636013031006,0.2398151904344558,1.0779792070388794,287.0986328125,288.34332275390625,291.4134521484375,289.3623962402344,291.4123840332031,297.2937927246094,287.10455322265625,1.0,0.4381741881370544,1.0,1.0,0.0,1.0,-2.452714204788208,2.452709436416626,4.841821919399081e-06,1.8970041275024407,0.5659209489822388,0.5659209489822388,0.0,62.915771484375,113.0,16532.853515625,-0.0,1105.26708984375,1.0,283.28057861328125,286.4023742675781,292.3078918457031,293.5188903808594,293.1499938964844,293.1499938964844,283.1499938964844,19837.263671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5804693698883057,1.0,0.0,0.0,1.2559787034988403,1.2559843063354492,1.052586853234061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4490.81201171875,0.0,102.566162109375,1895.4371337890625,0.0,825.8006591796875,0.3653842210769653,1.0,0.0,3.0,1.0,0.0
12388980,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1788024902344,0.8898371458053589,0.254425436258316,0.229105994105339,297.3433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1794128417969,0.9555278420448304,0.3081912994384765,0.2925202846527099,297.2754211425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1790466308594,0.9121314287185668,0.2731643915176391,0.1912281662225723,297.3163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1789855957031,0.9086666107177734,0.270524114370346,0.2562619149684906,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1785888671875,0.87334805727005,0.2406338155269622,1.0832761526107788,287.17987060546875,288.3133850097656,291.4375915527344,289.3694763183594,291.4364929199219,297.2869873046875,287.1849975585937,1.0,0.4460734128952026,1.0,1.0,0.0,1.0,-2.4638211727142334,2.463816404342652,4.886639544565696e-06,1.906067371368408,0.5595031976699829,0.5595031976699829,0.0,71.38883209228516,113.0,16252.1240234375,-0.0,1153.649658203125,1.0,283.2851257324219,286.4698791503906,292.3185729980469,293.51300048828125,293.1499938964844,293.1499938964844,283.1499938964844,19662.17578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5755833387374878,1.0,0.0,0.0,1.210934281349182,1.210939645767212,9.78440795051938e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4481.1904296875,0.0,94.9559326171875,1895.4371337890625,0.0,801.7760009765625,0.3585205972194671,1.0,0.0,3.0,1.0,0.0
12389040,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2284851074219,0.8562039136886597,0.2554328739643097,0.2303466349840164,297.3339233398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2289733886719,0.9132598638534546,0.3084875643253326,0.2928682267665863,297.27862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.22869873046875,0.8765438199043274,0.2742719650268554,0.1922346204519271,297.3198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2286682128906,0.873853862285614,0.271921157836914,0.2579161822795868,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.22833251953125,0.8410695791244507,0.2414209842681884,1.088460922241211,287.2293395996094,288.2831115722656,291.4620056152344,289.3766784667969,291.4609069824219,297.2841796875,287.2334289550781,1.0,0.454230397939682,1.0,1.0,0.0,1.0,-2.475165367126465,2.475160360336304,4.931684998155106e-06,1.914831519126892,0.5532805323600769,0.5532805323600769,0.0,80.18386840820312,133.0,16019.970703125,-0.0,1203.993896484375,1.0,283.28857421875,286.51123046875,292.3310241699219,293.5169982910156,293.1499938964844,293.1499938964844,283.1499938964844,19496.0625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5712704062461853,1.0,0.0,0.0,1.1804077625274658,1.1804131269454956,9.297315983758381e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4474.400390625,0.0,89.9207992553711,1895.4371337890625,0.0,781.126220703125,0.3525533974170685,1.0,0.0,3.0,1.0,0.0
12389100,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2886657714844,0.8308647274971008,0.2564119100570678,0.2315588891506195,297.3291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2891540527344,0.8828169107437134,0.3091793060302734,0.2936799228191376,297.2818298339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2888488769531,0.8495633006095886,0.2754007279872894,0.1932650357484817,297.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.288818359375,0.8473756909370422,0.2733129560947418,0.2595717012882232,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2884826660156,0.8164299726486206,0.2421865165233612,1.09355366230011,287.28955078125,288.25250244140625,291.4866943359375,289.38397216796875,291.485595703125,297.28369140625,287.29400634765625,1.0,0.4625650942325592,1.0,1.0,0.0,1.0,-2.4869420528411865,2.4869370460510254,4.978680863132468e-06,1.9239341020584104,0.5477837920188904,0.5477837920188904,0.0,89.29571533203125,133.0,15830.380859375,-0.0,1256.6614990234375,1.0,283.2923889160156,286.5611267089844,292.3407592773437,293.51348876953125,293.1499938964844,293.1499938964844,283.1499938964844,19323.826171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5670855641365051,1.0,0.0,0.0,1.1498905420303345,1.1498957872390747,8.822800623420336e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4468.30615234375,0.0,85.06571197509766,1895.4371337890625,0.0,761.5794677734375,0.3471957147121429,1.0,0.0,3.0,1.0,0.0
12389160,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.34033203125,0.8101286888122559,0.257371187210083,0.2327634245157241,297.3271484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3407897949219,0.8589879274368286,0.310119479894638,0.294806957244873,297.284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.34051513671875,0.8284496068954468,0.2765403389930725,0.1943165808916092,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3404846191406,0.8266318440437317,0.2746984958648681,0.2612348198890686,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3401794433594,0.7946454286575317,0.2429365068674087,1.0986241102218628,287.3411560058594,288.22149658203125,291.5116882324219,289.39141845703125,291.5105895996094,297.2844543457031,287.3450927734375,1.0,0.471021831035614,1.0,1.0,0.0,1.0,-2.499096393585205,2.499091386795044,5.027428414905444e-06,1.9333314895629885,0.5427600741386414,0.5427600741386414,0.0,98.67103576660156,121.0,15643.521484375,-0.0,1311.4053955078125,1.0,283.2959289550781,286.6035461425781,292.350341796875,293.5129699707031,293.1499938964844,293.1499938964844,283.1499938964844,19171.443359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5630841851234436,1.0,0.0,0.0,1.123548150062561,1.1235531568527222,8.423193520457063e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4462.79052734375,0.0,81.01961517333984,1895.4371337890625,0.0,743.33251953125,0.3424586951732635,1.0,0.0,3.0,1.0,0.0
12389220,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3866577148437,0.8008445501327515,0.2583090662956238,0.2337822318077087,297.3267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3870544433594,0.8493829965591431,0.3112024664878845,0.2959378063678741,297.28778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3868103027344,0.8198086023330688,0.2776765823364258,0.1952406167984008,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3868103027344,0.8182187676429749,0.2760703265666961,0.2627129852771759,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3865051269531,0.7852649092674255,0.2436681389808654,1.102787733078003,287.3873596191406,288.1901550292969,291.5369567871094,289.3989562988281,291.5358581542969,297.28582763671875,287.3909606933594,1.0,0.475310206413269,1.0,1.0,0.0,1.0,-2.5095717906951904,2.5095667839050293,5.069743565400131e-06,1.9414851665496824,0.5381927490234375,0.5381927490234375,0.0,103.58748626708984,121.0,15507.8720703125,-0.0,1345.4686279296875,1.0,283.29901123046875,286.64324951171875,292.3606262207031,293.5144348144531,293.1499938964844,293.1499938964844,283.1499938964844,19034.34375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5593794584274292,1.0,0.0,0.0,1.1016565561294556,1.1016615629196167,8.09815148272719e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4459.3642578125,0.0,77.74021911621094,1895.4371337890625,0.0,726.8179931640625,0.3382688164710998,1.0,0.0,3.0,1.0,0.0
12389280,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4215087890625,0.7976176738739014,0.2592304944992065,0.2346884608268737,297.3273010253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4218139648437,0.8461773991584778,0.3123735189437866,0.297076940536499,297.2904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.421630859375,0.8168902397155762,0.2788066864013672,0.1960866749286651,297.3309631347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.421630859375,0.8155112862586975,0.2774292528629303,0.2640771269798279,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.42138671875,0.7819494605064392,0.2443854659795761,1.1063963174819946,287.42205810546875,288.158447265625,291.5625305175781,289.4066467285156,291.5614013671875,297.2874755859375,287.4248046875,1.0,0.4779674410820007,1.0,1.0,0.0,1.0,-2.519021987915039,2.519016742706299,5.108012373966631e-06,1.948810577392578,0.533951997756958,0.533951997756958,0.0,105.86627197265624,109.0,15402.8427734375,-0.0,1367.1737060546875,1.0,283.30133056640625,286.6771545410156,292.3732604980469,293.5224304199219,293.1499938964844,293.1499938964844,283.1499938964844,18917.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5562722086906433,1.0,0.0,0.0,1.085109829902649,1.08511483669281,7.856712613829586e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4458.5693359375,0.0,75.29718017578125,1895.4371337890625,0.0,713.2434692382812,0.3345546126365661,1.0,0.0,3.0,1.0,0.0
12389340,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4674377441406,0.7982634902000427,0.260165274143219,0.2355207204818725,297.3285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4678039550781,0.8468958139419556,0.313620775938034,0.2982189953327179,297.29302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.46759033203125,0.8176286816596985,0.2799518704414367,0.1968800574541092,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.46759033203125,0.8164656162261963,0.2787955105304718,0.2653636038303375,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4673156738281,0.7824135422706604,0.2451079338788986,1.1096298694610596,287.4681091308594,288.1263732910156,291.5884094238281,289.4144897460937,291.5872802734375,297.2893981933594,287.4714660644531,1.0,0.4792646169662475,1.0,1.0,0.0,1.0,-2.5277791023254395,2.527773857116699,5.143591351952637e-06,1.9555912017822263,0.5303573608398438,0.5303573608398438,0.0,106.31092834472656,109.0,15309.302734375,-0.0,1380.24072265625,1.0,283.3043518066406,286.7215576171875,292.384033203125,293.5243835449219,293.1499938964844,293.1499938964844,283.1499938964844,18802.763671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5533879399299622,1.0,0.0,0.0,1.0650843381881714,1.0650891065597534,7.56939968482584e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4456.85400390625,0.0,72.47018432617188,1895.4371337890625,0.0,700.865966796875,0.331290602684021,1.0,0.0,3.0,1.0,0.0
12389400,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.498046875,0.801933228969574,0.2611042261123657,0.2363141626119613,297.3302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.49835205078125,0.850672721862793,0.3149119019508362,0.2993659377098083,297.2955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4981689453125,0.821202278137207,0.2811025381088257,0.1976433545351028,297.3352966308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4981689453125,0.8202500939369202,0.280163049697876,0.2666029930114746,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4979248046875,0.7858246564865112,0.2458317130804062,1.1126333475112915,287.49859619140625,288.0939025878906,291.6145935058594,289.4224853515625,291.6134338378906,297.2914123535156,287.5012512207031,1.0,0.4795257747173309,1.0,1.0,0.0,1.0,-2.536126136779785,2.536121129989624,5.177616912988015e-06,1.9620524644851685,0.5270209908485413,0.5270209908485413,0.0,105.32546997070312,97.0,15203.65234375,-0.0,1386.6790771484375,1.0,283.3066101074219,286.7511291503906,292.396484375,293.53375244140625,293.1499938964844,293.1499938964844,283.1499938964844,18708.484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5509963035583496,1.0,0.0,0.0,1.0499321222305298,1.0499368906021118,7.355562559041573e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4455.64306640625,0.0,70.36759185791016,1895.4371337890625,0.0,690.7626342773438,0.3284189105033874,1.0,0.0,3.0,1.0,0.0
12389460,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.53692626953125,0.808122992515564,0.262056440114975,0.2370681315660476,297.33209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5372314453125,0.8571100831031799,0.3162398040294647,0.3005023896694183,297.2979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5370483398437,0.8271315693855286,0.2822651863098144,0.1983766704797744,297.3373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5370483398437,0.8263775110244751,0.2815382778644562,0.2677984535694122,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.53680419921875,0.7917526364326477,0.2465628236532211,1.1154298782348633,287.5374755859375,288.06109619140625,291.6410522460937,289.4306640625,291.639892578125,297.29351806640625,287.5401916503906,1.0,0.4789637625217438,1.0,1.0,0.0,1.0,-2.544075489044189,2.544070243835449,5.210118615650572e-06,1.9682015180587769,0.5242646336555481,0.5242646336555481,0.0,103.21062469482422,97.0,15150.9326171875,-0.0,1387.7406005859375,1.0,283.3091125488281,286.7884826660156,292.4073486328125,293.5383605957031,293.1499938964844,293.1499938964844,283.1499938964844,18612.462890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5488177537918091,1.0,0.0,0.0,1.0362871885299685,1.0362918376922607,7.165618143289977e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4456.35400390625,0.0,68.48851776123047,1895.4371337890625,0.0,681.6849975585938,0.3259358704090118,1.0,0.0,3.0,1.0,0.0
12389520,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.56268310546875,0.8161924481391907,0.2630090713500976,0.2378008365631103,297.33404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5628967285156,0.8660098314285278,0.317583829164505,0.301633358001709,297.3002624511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5627746582031,0.8351751565933228,0.2834282219409942,0.1990924477577209,297.3392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5627746582031,0.8346056938171387,0.2829122543334961,0.2689669132232666,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5625915527344,0.7999166250228882,0.2472937554121017,1.1180986166000366,287.5631103515625,288.02789306640625,291.6678161621094,289.4389953613281,291.6666564941406,297.2955627441406,287.5653076171875,1.0,0.4777933061122894,1.0,1.0,0.0,1.0,-2.551785707473755,2.551780462265014,5.241739472694462e-06,1.9741648435592647,0.5217557549476624,0.5217557549476624,0.0,100.248779296875,85.0,15078.3916015625,-0.0,1384.8077392578125,1.0,283.3109436035156,286.8133850097656,292.41961669921875,293.5490417480469,293.1499938964844,293.1499938964844,283.1499938964844,18531.79296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5470688939094543,1.0,0.0,0.0,1.024884581565857,1.024889349937439,7.008795677165838e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4456.41357421875,0.0,66.94517517089844,1895.4371337890625,0.0,674.4830932617188,0.3237594366073608,1.0,0.0,3.0,1.0,0.0
12389580,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5952453613281,0.8260684609413147,0.2639697790145874,0.2385087758302688,297.3360290527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.59552001953125,0.8774890303611755,0.3189444243907928,0.302750825881958,297.3024597167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5953369140625,0.8454887866973877,0.2845968306064605,0.1997885257005691,297.3410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5953369140625,0.8450998663902283,0.2842895090579986,0.2701071500778198,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5951232910156,0.8102037906646729,0.248028352856636,1.120638132095337,287.5957336425781,287.99432373046875,291.6949157714844,289.447509765625,291.6937255859375,297.29754638671875,287.5981140136719,1.0,0.4761225879192352,1.0,1.0,0.0,1.0,-2.559237241744995,2.559231996536255,5.272385351418052e-06,1.9799253940582275,0.5197710990905762,0.5197710990905762,0.0,96.60244750976562,85.0,15056.5048828125,-0.0,1378.5294189453125,1.0,283.3128662109375,286.8442077636719,292.4306945800781,293.5558166503906,293.1499938964844,293.1499938964844,283.1499938964844,18455.423828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5455277562141418,1.0,0.0,0.0,1.0152839422225952,1.0152885913848877,6.878099867435594e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4458.38232421875,0.0,65.64759826660156,1895.4371337890625,0.0,668.1990966796875,0.3219074606895447,1.0,0.0,3.0,1.0,0.0
12389640,297.2644958496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6191711425781,0.8380712270736694,0.2649341225624084,0.2392054349184036,297.33795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.619384765625,0.8917032480239868,0.320313036441803,0.3038615584373474,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6192626953125,0.8583894968032837,0.2857660055160522,0.2004735469818115,297.3427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6192626953125,0.8581875562667847,0.2856661379337311,0.2712304890155792,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6190795898437,0.8220533728599548,0.248763233423233,1.1230993270874023,287.6195678710937,287.9603576660156,291.7222900390625,289.45623779296875,291.7210998535156,297.2994689941406,287.62164306640625,1.0,0.4740788042545318,1.0,1.0,0.0,1.0,-2.5665392875671387,2.5665340423583984,5.30250190422521e-06,1.98556923866272,0.518078625202179,0.518078625202179,0.0,92.43804931640624,73.0,15016.3662109375,-0.0,1369.748291015625,1.0,283.3143920898437,286.8670654296875,292.44244384765625,293.5664978027344,293.1499938964844,293.1499938964844,283.1499938964844,18384.126953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5442928671836853,1.0,0.0,0.0,1.0069293975830078,1.0069339275360107,6.765368709693578e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4459.798828125,0.0,64.52308654785156,1895.4371337890625,0.0,663.2059326171875,0.3203326165676117,1.0,0.0,3.0,1.0,0.0
12389700,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6448669433594,0.852904200553894,0.2659029066562652,0.2398884445428848,297.33984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.64508056640625,0.9091895818710328,0.321687251329422,0.3049610555171966,297.3064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6449584960937,0.8744285106658936,0.2869348526000976,0.2011454254388809,297.3443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6449584960937,0.8744291067123413,0.2870413362979889,0.2723351418972015,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.644775390625,0.8360614776611328,0.2494974732398986,1.1254767179489136,287.645263671875,287.926025390625,291.75,289.4651794433594,291.748779296875,297.30126953125,287.6473693847656,1.0,0.4717278480529785,1.0,1.0,0.0,1.0,-2.5736725330352783,2.573667049407959,5.332003183866618e-06,1.9910812377929688,0.5168237090110779,0.5168237090110779,0.0,87.85712432861328,73.0,15010.080078125,-0.0,1358.8656005859375,1.0,283.3157653808594,286.89111328125,292.4538269042969,293.57598876953125,293.1499938964844,293.1499938964844,283.1499938964844,18320.8125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5432929992675781,1.0,0.0,0.0,1.0003985166549685,1.0004031658172607,6.677894504036885e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4462.52099609375,0.0,63.63804626464844,1895.4371337890625,0.0,659.1901245117188,0.3190347850322723,1.0,0.0,3.0,1.0,0.0
12389760,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6664733886719,0.8714964389801025,0.2668756544589996,0.2405642122030258,297.3415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.66668701171875,0.932521402835846,0.3230638802051544,0.3060523569583893,297.3082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.66656494140625,0.8942535519599915,0.2881011366844177,0.2018075287342071,297.34576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.66656494140625,0.8944721221923828,0.2884131968021393,0.2734255194664001,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6663818359375,0.8533909320831299,0.2502292692661285,1.1277899742126465,287.6668701171875,287.8912658691406,291.77801513671875,289.4743347167969,291.7767944335937,297.302978515625,287.6688537597656,1.0,0.4691376388072967,1.0,1.0,0.0,1.0,-2.580681085586548,2.580675840377808,5.361067451303825e-06,1.9964959621429443,0.515926718711853,0.515926718711853,0.0,82.95118713378906,61.0,15009.0361328125,-0.0,1346.32666015625,1.0,283.31689453125,286.9112548828125,292.4654846191406,293.5873107910156,293.1499938964844,293.1499938964844,283.1499938964844,18262.02734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5425572991371155,1.0,0.0,0.0,0.9953389763832092,0.9953435659408568,6.61051799966117e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4465.5673828125,0.0,62.938385009765625,1895.4371337890625,0.0,656.2508544921875,0.3179977536201477,1.0,0.0,3.0,1.0,0.0
12389820,297.27154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6859130859375,0.8947895169258118,0.2678517699241638,0.2412339597940445,297.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.68609619140625,0.960048258304596,0.3244393467903137,0.3071350157260895,297.3098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6860046386719,0.9196973443031312,0.2892605066299438,0.2024599015712738,297.3470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6860046386719,0.9202004075050354,0.2897779941558838,0.2745023667812347,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6858215332031,0.8753730058670044,0.2509557902812958,1.1300442218780518,287.6862487792969,287.8561706542969,291.80633544921875,289.48370361328125,291.8051147460937,297.30450439453125,287.6880187988281,1.0,0.4663783013820648,1.0,1.0,0.0,1.0,-2.587573289871216,2.5875678062438965,5.389724265114637e-06,2.0018200874328613,0.5153580904006958,0.5153580904006958,0.0,77.82111358642578,61.0,15016.68359375,-0.0,1332.57568359375,1.0,283.3177490234375,286.9290466308594,292.4774475097656,293.5997619628906,293.1499938964844,293.1499938964844,283.1499938964844,18206.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5420758128166199,1.0,0.0,0.0,0.9915322065353394,0.9915367364883424,6.560048859682865e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4469.0888671875,0.0,62.392181396484375,1895.4371337890625,0.0,654.3342895507812,0.3171792030334472,1.0,0.0,3.0,1.0,0.0
12389880,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7029724121094,0.925976037979126,0.268848568201065,0.2419076561927795,297.34478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.703125,0.9886229634284972,0.3258155882358551,0.3082106113433838,297.3111877441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7030334472656,0.95331472158432,0.2904039025306701,0.2030993998050689,297.3480834960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7030334472656,0.9540440440177916,0.2911267578601837,0.275561660528183,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7029113769531,0.9036067724227904,0.2516746819019317,1.132237434387207,287.7032775878906,287.8206481933594,291.8349609375,289.4932861328125,291.833740234375,297.3058776855469,287.704833984375,1.0,0.463483452796936,1.0,1.0,0.0,1.0,-2.5943520069122314,2.594346523284912,5.417983174993424e-06,2.007055759429932,0.5151025652885437,0.5151025652885437,0.0,72.5151138305664,79.0,15033.8095703125,-0.0,1317.8228759765625,1.0,283.3183288574219,286.9443054199219,292.48980712890625,293.61346435546875,293.1499938964844,293.1499938964844,283.1499938964844,18153.5859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5418677926063538,1.0,0.0,0.0,0.9889111518859864,0.9889156818389891,6.525412743485505e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4473.046875,0.0,61.98871612548828,1895.4371337890625,0.0,653.5079956054688,0.3165612518787384,1.0,0.0,3.0,1.0,0.0
12389940,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7204895019531,0.9364007711410522,0.269870400428772,0.2427590936422348,297.34625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7206726074219,0.9961437582969666,0.3271941542625427,0.3094524443149566,297.3122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7205505371094,0.9631065726280212,0.2915287017822265,0.2038484513759613,297.3488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7205505371094,0.9640280604362488,0.2924571633338928,0.2767692506313324,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.72039794921875,0.9128098487854004,0.2523849904537201,1.1351760625839231,287.7207946777344,287.78472900390625,291.8639221191406,289.5031433105469,291.8627014160156,297.3070678710937,287.7223815917969,1.0,0.4644501209259033,1.0,1.0,0.0,1.0,-2.602745294570923,2.6027400493621826,5.452975528896786e-06,2.013489246368408,0.5152122974395752,0.5152122974395752,0.0,71.43050384521484,79.0,15073.0205078125,-0.0,1323.7791748046875,1.0,283.3187866210937,286.95965576171875,292.5020751953125,293.627197265625,293.1499938964844,293.1499938964844,283.1499938964844,18104.322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5418838262557983,1.0,0.0,0.0,0.987621545791626,0.987626016139984,6.508404482019614e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4477.91015625,0.0,61.743629455566406,1895.4371337890625,0.0,653.5715942382812,0.3161599636077881,1.0,0.0,3.0,1.0,0.0
12390000,297.2785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7361755371094,0.9307729601860046,0.2708920538425445,0.2437123954296112,297.3475036621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7363586425781,0.9923360347747804,0.3285600841045379,0.3107849657535553,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7362670898437,0.957914650440216,0.2926229238510132,0.2046507149934768,297.3492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7362670898437,0.9590939283370972,0.2937583923339844,0.2780497372150421,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7361145019531,0.9072492122650146,0.2530724704265594,1.1384971141815186,287.7364807128906,287.7484130859375,291.8932189941406,289.51324462890625,291.8919677734375,297.3079833984375,287.7379455566406,1.0,0.4668996632099151,1.0,1.0,0.0,1.0,-2.6119842529296875,2.611978769302368,5.491710908245295e-06,2.0206139087677,0.515652596950531,0.515652596950531,0.0,72.79912567138672,97.0,15121.72265625,-0.0,1341.77978515625,1.0,283.3190002441406,286.97296142578125,292.5146179199219,293.6424255371094,293.1499938964844,293.1499938964844,283.1499938964844,18055.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5421440601348877,1.0,0.0,0.0,0.9875316619873048,0.9875361323356628,6.507220007279102e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4483.32470703125,0.0,61.6353874206543,1895.4371337890625,0.0,654.6057739257812,0.3159608840942383,1.0,0.0,3.0,1.0,0.0
