time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12390060,297.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7505798339844,0.9148793816566468,0.2719026803970337,0.2447269409894943,297.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.750732421875,0.9802286624908448,0.3299067914485931,0.3121717870235443,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7506408691406,0.9423415064811708,0.2936826944351196,0.2054812610149383,297.3493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7506408691406,0.9438345432281494,0.2950265407562256,0.2793698310852051,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7505187988281,0.8930503726005554,0.2537307739257812,1.142030119895935,287.7508239746094,287.7117004394531,291.9228210449219,289.5235900878906,291.92156982421875,297.3085327148437,287.752197265625,1.0,0.4706261157989502,1.0,1.0,0.0,1.0,-2.6216983795166016,2.6216928958892822,5.53259860680555e-06,2.028111219406128,0.516435980796814,0.516435980796814,0.0,75.94389343261719,97.0,15184.048828125,-0.0,1368.4583740234375,1.0,283.3190002441406,286.9846496582031,292.5275573730469,293.6588134765625,293.1499938964844,293.1499938964844,283.1499938964844,18008.6640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5426765084266663,1.0,0.0,0.0,0.9886633157730104,0.9886678457260132,6.522142825815537e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4489.40234375,0.0,61.66706085205078,1895.4371337890625,0.0,656.7263793945312,0.3159633576869964,1.0,0.0,3.0,1.0,0.0
12390120,297.2822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.76416015625,0.8959384560585022,0.2728993892669678,0.245776891708374,297.3492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7643127441406,0.9620071053504944,0.3312338292598724,0.3135899305343628,297.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.76422119140625,0.9211198687553406,0.294711172580719,0.2063260823488235,297.3490905761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.76422119140625,0.9228594899177552,0.2962640821933746,0.2807101607322693,297.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7640991210937,0.8750207424163818,0.2543597817420959,1.1456692218780518,287.764404296875,287.6745910644531,291.9527587890625,289.53424072265625,291.95147705078125,297.3088073730469,287.7657165527344,1.0,0.4752318263053894,1.0,1.0,0.0,1.0,-2.631662368774414,2.631656646728516,5.574703209276777e-06,2.035804986953736,0.5175431370735168,0.5175431370735168,0.0,80.35523223876953,115.0,15260.2216796875,-0.0,1401.339111328125,1.0,283.3188171386719,286.9953308105469,292.5406494140625,293.67596435546875,293.1499938964844,293.1499938964844,283.1499938964844,17961.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5434445142745972,1.0,0.0,0.0,0.9909032583236694,0.9909077286720276,6.551729825332586e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4496.14111328125,0.0,61.82268142700195,1895.4371337890625,0.0,659.7971801757812,0.3161485195159912,1.0,0.0,3.0,1.0,0.0
12390180,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.775634765625,0.8759782314300537,0.2738789618015289,0.2468549609184265,297.3496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7757568359375,0.9391354322433472,0.3325382769107818,0.3150321245193481,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7756652832031,0.8990768790245056,0.2957058846950531,0.2071803659200668,297.3485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7756652832031,0.900790512561798,0.2974684238433838,0.2820639610290527,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.77557373046875,0.8557109832763672,0.2549562156200409,1.149377703666687,287.7758483886719,287.6370544433594,291.9830017089844,289.5451354980469,291.9817199707031,297.30877685546875,287.77703857421875,1.0,0.4805957376956939,1.0,1.0,0.0,1.0,-2.6417999267578125,2.641794443130493,5.617711394734215e-06,2.043635368347168,0.518966794013977,0.518966794013977,0.0,85.89752960205078,115.0,15346.6767578125,-0.0,1439.7867431640625,1.0,283.3183898925781,287.0037841796875,292.5541687011719,293.6944885253906,293.1499938964844,293.1499938964844,283.1499938964844,17916.232421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5444822311401367,1.0,0.0,0.0,0.9943451881408693,0.9943496584892272,6.59732393160084e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4503.43505859375,0.0,62.12028121948242,1895.4371337890625,0.0,663.9691772460938,0.3165274858474731,1.0,0.0,3.0,1.0,0.0
12390240,297.284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7867736816406,0.856890857219696,0.2748453021049499,0.247949481010437,297.349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7868957519531,0.9154685139656068,0.3338231444358825,0.3164863586425781,297.31207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7868347167969,0.8788700699806213,0.2966708838939667,0.2080364525318145,297.34765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7868347167969,0.8807300925254822,0.2986429333686828,0.2834203541278839,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7867431640625,0.8375052809715271,0.2555225491523742,1.153098464012146,287.7869873046875,287.59912109375,292.0136108398437,289.5563659667969,292.0123291015625,297.3085021972656,287.7880249023437,1.0,0.4864655137062073,1.0,1.0,0.0,1.0,-2.6519923210144043,2.651986837387085,5.661121122102486e-06,2.051509618759156,0.5207111835479736,0.5207111835479736,0.0,92.24535369873048,133.0,15446.2470703125,-0.0,1482.2364501953125,1.0,283.3178405761719,287.0116271972656,292.5677185058594,293.71343994140625,293.1499938964844,293.1499938964844,283.1499938964844,17870.287109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5457335710525513,1.0,0.0,0.0,0.9988649487495422,0.9988694787025452,6.657435847046146e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4511.4296875,0.0,62.5394172668457,1895.4371337890625,0.0,669.0350952148438,0.3170862197875976,1.0,0.0,3.0,1.0,0.0
12390300,297.2860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.79510498046875,0.839398980140686,0.2758082449436188,0.2490619570016861,297.349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7951965332031,0.8947640657424927,0.335089236497879,0.3179497420787811,297.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7951354980469,0.8600232005119324,0.2975985109806061,0.2088894248008728,297.34649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7951354980469,0.8619794845581055,0.2997801899909973,0.2847725450992584,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7950744628906,0.8205711841583252,0.2560539841651916,1.1568028926849363,287.7952575683594,287.560791015625,292.0445251464844,289.56787109375,292.0432434082031,297.3079833984375,287.796142578125,1.0,0.4927684962749481,1.0,1.0,0.0,1.0,-2.662189245223999,2.6621835231781006,5.704720024368726e-06,2.0593886375427246,0.5227652192115784,0.5227652192115784,0.0,99.3208999633789,133.0,15555.03125,-0.0,1528.3115234375,1.0,283.3170471191406,287.0166015625,292.5816955566406,293.7340087890625,293.1499938964844,293.1499938964844,283.1499938964844,17826.25,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5472612977027893,1.0,0.0,0.0,1.0045698881149292,1.0045742988586426,6.733699109418012e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4519.873046875,0.0,63.10063552856445,1895.4371337890625,0.0,675.2716064453125,0.3178422451019287,1.0,0.0,3.0,1.0,0.0
12390360,297.28717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8028564453125,0.8237833976745605,0.2767835855484009,0.250199943780899,297.3497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.80291748046875,0.876548171043396,0.3363442420959472,0.3194206357002258,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8028869628906,0.8432897329330444,0.2984902262687683,0.2097322195768356,297.34503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8028869628906,0.8453148603439331,0.3008813560009002,0.2861109375953674,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.80279541015625,0.8042727708816528,0.2565538287162781,1.1604591608047483,287.802978515625,287.5220031738281,292.0758056640625,289.5796813964844,292.0744934082031,297.30731201171875,287.8038024902344,1.0,0.4993446767330169,1.0,1.0,0.0,1.0,-2.672338962554932,2.672333240509033,5.748283001594245e-06,2.0672311782836914,0.5251320004463196,0.5251320004463196,0.0,106.9116439819336,121.0,15678.7265625,-0.0,1577.009765625,1.0,283.3160705566406,287.0207214355469,292.5957946777344,293.75506591796875,293.1499938964844,293.1499938964844,283.1499938964844,17781.787109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5490127205848694,1.0,0.0,0.0,1.011365294456482,1.0113698244094849,6.825108300745343e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4528.99853515625,0.0,63.791202545166016,1895.4371337890625,0.0,682.492431640625,0.3187821507453918,1.0,0.0,3.0,1.0,0.0
12390420,297.2883605957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8084411621094,0.8182784914970398,0.2777683436870575,0.2511910796165466,297.3495483398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8085021972656,0.8702630400657654,0.3375893533229828,0.3207184970378876,297.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8084716796875,0.8374493718147278,0.299355000257492,0.2104336321353912,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8084716796875,0.8396106362342834,0.3019542098045349,0.2872573137283325,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.80841064453125,0.797957181930542,0.2570277750492096,1.1632181406021118,287.8085632324219,287.4828186035156,292.1073913574219,289.5918273925781,292.1060791015625,297.3065490722656,287.80926513671875,1.0,0.5021847486495972,1.0,1.0,0.0,1.0,-2.6806299686431885,2.68062424659729,5.78410208618152e-06,2.073690414428711,0.527751088142395,0.527751088142395,0.0,110.3064956665039,121.0,15804.4306640625,-0.0,1604.2318115234375,1.0,283.31494140625,287.0227355957031,292.61016845703125,293.77703857421875,293.1499938964844,293.1499938964844,283.1499938964844,17740.505859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.550957441329956,1.0,0.0,0.0,1.0187501907348633,1.0187547206878662,6.925145612513006e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4538.24365234375,0.0,64.56343841552734,1895.4371337890625,0.0,690.5997924804688,0.319879412651062,1.0,0.0,3.0,1.0,0.0
12390480,297.2896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.81365966796875,0.8176160454750061,0.2787739336490631,0.2521100044250488,297.3493957519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.813720703125,0.869540810585022,0.3388386070728302,0.3219219148159027,297.3067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8136901855469,0.8365905284881592,0.3002101182937622,0.2110539376735687,297.3417053222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8136901855469,0.8389176726341248,0.3030140995979309,0.2882915437221527,297.2428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8136291503906,0.796781599521637,0.2574909627437591,1.1654561758041382,287.8137512207031,287.4432373046875,292.13934326171875,289.60430908203125,292.13800048828125,297.30584716796875,287.81427001953125,1.0,0.5036692023277283,1.0,1.0,0.0,1.0,-2.687859535217285,2.687853574752808,5.81535368837649e-06,2.0792882442474365,0.5306691527366638,0.5306691527366638,0.0,111.34805297851562,109.0,15950.86328125,-0.0,1619.3089599609375,1.0,283.3138122558594,287.0245361328125,292.6242370605469,293.7986755371094,293.1499938964844,293.1499938964844,283.1499938964844,17690.16015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5530306696891785,1.0,0.0,0.0,1.02786386013031,1.027868390083313,7.049602146480538e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4548.66064453125,0.0,65.52824401855469,1895.4371337890625,0.0,699.3475341796875,0.3211667537689209,1.0,0.0,3.0,1.0,0.0
12390540,297.291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8140563964844,0.8202264904975891,0.2797911763191223,0.2529833316802978,297.3492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8140869140625,0.8725337982177734,0.3400890827178955,0.323064237833023,297.3052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8140869140625,0.8390494585037231,0.3010541200637817,0.211619883775711,297.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8140869140625,0.8415641784667969,0.3040603399276733,0.2892493009567261,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8140563964844,0.7990524172782898,0.2579437792301178,1.1673434972763062,287.8141174316406,287.4031982421875,292.171630859375,289.6171569824219,292.1702880859375,297.30517578125,287.8145751953125,1.0,0.5039882659912109,1.0,1.0,0.0,1.0,-2.6943819522857666,2.694376230239868,5.843611234013224e-06,2.084333658218384,0.5338173508644104,0.5338173508644104,0.0,110.74093627929688,109.0,16087.0947265625,-0.0,1625.870361328125,1.0,283.31231689453125,287.021484375,292.6390075683594,293.8224792480469,293.1499938964844,293.1499938964844,283.1499938964844,17653.705078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5553209781646729,1.0,0.0,0.0,1.0371050834655762,1.0371097326278689,7.176934957442428e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4558.42431640625,0.0,66.54962921142578,1895.4371337890625,0.0,709.1378173828125,0.3226183354854584,1.0,0.0,3.0,1.0,0.0
12390600,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8176574707031,0.8252663016319275,0.2808271646499634,0.2538250088691711,297.3492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.81768798828125,0.8783759474754333,0.341348797082901,0.3241645395755768,297.3038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8176574707031,0.8440520167350769,0.3018970787525177,0.2121471762657165,297.3383483886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8176574707031,0.8467793464660645,0.3051024079322815,0.2901522517204284,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.817626953125,0.8039194345474243,0.2583944201469421,1.168982982635498,287.8177185058594,287.3627319335937,292.2042541503906,289.6303100585937,292.2029113769531,297.3046569824219,287.8181457519531,1.0,0.5034732818603516,1.0,1.0,0.0,1.0,-2.7004053592681885,2.700399398803711,5.869756932952441e-06,2.088988304138184,0.537291407585144,0.537291407585144,0.0,108.94874572753906,97.0,16260.947265625,-0.0,1626.283447265625,1.0,283.3109741210937,287.0213623046875,292.6531677246094,293.84454345703125,293.1499938964844,293.1499938964844,283.1499938964844,17596.3125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5576608180999756,1.0,0.0,0.0,1.0483946800231934,1.0483993291854858,7.334036666861722e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4570.138671875,0.0,67.78713989257812,1895.4371337890625,0.0,719.2789306640625,0.3242631256580353,1.0,0.0,3.0,1.0,0.0
12390660,297.2939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8131103515625,0.832636296749115,0.281869500875473,0.2546430230140686,297.3492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8131103515625,0.8870106339454651,0.3426085710525512,0.3252318203449249,297.3023986816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8131103515625,0.8515843152999878,0.3027288615703583,0.2126423716545105,297.3367004394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8131103515625,0.8545565009117126,0.3061316609382629,0.291009247303009,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8131408691406,0.8111299872398376,0.2588359415531158,1.1704168319702148,287.8130798339844,287.32183837890625,292.2372131347656,289.64385986328125,292.2358703613281,297.3041687011719,287.8130187988281,1.0,0.5022542476654053,1.0,1.0,0.0,1.0,-2.706019878387451,2.7060139179229736,5.8941764109476935e-06,2.093324899673462,0.5409387946128845,0.5409387946128845,0.0,106.15371704101562,97.0,16412.685546875,-0.0,1621.47802734375,1.0,283.30914306640625,287.0132751464844,292.668701171875,293.8710632324219,293.1499938964844,293.1499938964844,283.1499938964844,17558.982421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5602540373802185,1.0,0.0,0.0,1.06037437915802,1.0603790283203125,7.502602272779768e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4581.13037109375,0.0,69.17198944091797,1895.4371337890625,0.0,730.68408203125,0.3260985314846039,1.0,0.0,3.0,1.0,0.0
12390720,297.2953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8124084472656,0.8421133756637573,0.2829251587390899,0.2554420232772827,297.3492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8123779296875,0.8980849981307983,0.3438740670681,0.326273500919342,297.30096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8124084472656,0.8614283204078674,0.3035540878772735,0.2131111025810241,297.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8123779296875,0.8646758198738098,0.3071523904800415,0.2918289303779602,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8124084472656,0.8199867010116577,0.2592724859714508,1.17168927192688,287.8123779296875,287.280517578125,292.2705383300781,289.65777587890625,292.2691650390625,297.30377197265625,287.812255859375,1.0,0.5005485415458679,1.0,1.0,0.0,1.0,-2.711309671401977,2.711303949356079,5.91722300669062e-06,2.097407579421997,0.5448936820030212,0.5448936820030212,0.0,102.6745834350586,85.0,16591.962890625,-0.0,1613.0191650390625,1.0,283.307373046875,287.0085144042969,292.6839904785156,293.89581298828125,293.1499938964844,293.1499938964844,283.1499938964844,17509.380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.562947690486908,1.0,0.0,0.0,1.0730760097503662,1.0730805397033691,7.683416214376848e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4593.25,0.0,70.64279174804688,1895.4371337890625,0.0,742.7176513671875,0.3281009793281555,1.0,0.0,3.0,1.0,0.0
12390780,297.2969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8077697753906,0.8541448712348938,0.2840073704719543,0.2562381625175476,297.3493957519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8077392578125,0.9123143553733826,0.3451491296291351,0.3273001909255981,297.2994689941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8077392578125,0.8739584684371948,0.3043621182441711,0.2135549336671829,297.3333435058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8077392578125,0.8775027394294739,0.3081552982330322,0.2926135063171386,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8077697753906,0.8308010101318359,0.2597012519836426,1.1728256940841677,287.8077392578125,287.23876953125,292.3042297363281,289.67205810546875,292.3028259277344,297.30340576171875,287.8077697753906,1.0,0.4984230399131775,1.0,1.0,0.0,1.0,-2.7163426876068115,2.716336727142334,5.939186848991085e-06,2.1012892723083496,0.549066960811615,0.549066960811615,0.0,98.60374450683594,85.0,16757.36328125,-0.0,1601.4140625,1.0,283.305419921875,286.9999389648437,292.6999206542969,293.9227294921875,293.1499938964844,293.1499938964844,283.1499938964844,17477.875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5658318996429443,1.0,0.0,0.0,1.085268497467041,1.0852731466293335,7.8590097984943e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4604.3740234375,0.0,72.11405181884766,1895.4371337890625,0.0,755.8162841796875,0.3302678763866424,1.0,0.0,3.0,1.0,0.0
12390840,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.80731201171875,0.8690747022628784,0.285122811794281,0.2570449113845825,297.3497009277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.80731201171875,0.9309606552124025,0.3464421033859253,0.3283229172229767,297.2979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.80731201171875,0.8893599510192871,0.3051635324954986,0.2139782309532165,297.3316345214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.80731201171875,0.8931993246078491,0.3091498613357544,0.2933693528175354,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.80731201171875,0.8439868688583374,0.2601297199726105,1.1738663911819458,287.80731201171875,287.1965637207031,292.3382568359375,289.6867370605469,292.3368530273437,297.30322265625,287.807373046875,1.0,0.4960057437419891,1.0,1.0,0.0,1.0,-2.721209049224853,2.721203088760376,5.9604562920867465e-06,2.105039596557617,0.5535559058189392,0.5535559058189392,0.0,94.12122344970705,73.0,16984.38671875,-0.0,1587.6142578125,1.0,283.3037109375,286.9953918457031,292.71514892578125,293.9476318359375,293.1499938964844,293.1499938964844,283.1499938964844,17405.47265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5687074065208435,1.0,0.0,0.0,1.1014747619628906,1.101479411125183,8.095479131497997e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4619.14892578125,0.0,74.03813934326172,1895.4371337890625,0.0,769.097900390625,0.3326623439788818,1.0,0.0,3.0,1.0,0.0
12390900,297.3006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7958984375,0.887617290019989,0.286244660615921,0.2578597962856293,297.3499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7958068847656,0.953133761882782,0.3477353155612945,0.3293430209159851,297.29638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7958679199219,0.9083495140075684,0.3059426248073578,0.2143824398517608,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7958679199219,0.9127904176712036,0.3101221323013305,0.2940982580184936,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.79595947265625,0.860500693321228,0.2605449557304382,1.1748183965682983,287.7957458496094,287.1539306640625,292.3726501464844,289.70184326171875,292.3712463378906,297.3030090332031,287.7950134277344,1.0,0.4933336973190307,1.0,1.0,0.0,1.0,-2.7259204387664795,2.725914478302002,5.981086360407062e-06,2.108671426773072,0.5581538081169128,0.5581538081169128,0.0,89.2848129272461,73.0,17164.041015625,-0.0,1571.8956298828125,1.0,283.3013610839844,286.9798278808594,292.7324523925781,293.9789428710937,293.1499938964844,293.1499938964844,283.1499938964844,17372.396484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5718812942504883,1.0,0.0,0.0,1.1176303625106812,1.1176350116729736,8.334696843803614e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4632.0537109375,0.0,76.08679962158203,1895.4371337890625,0.0,784.0195922851562,0.3352639973163605,1.0,0.0,3.0,1.0,0.0
12390960,297.3023986816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7882080078125,0.910652995109558,0.2873674631118774,0.2586658298969269,297.3502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7881164550781,0.976950228214264,0.3490272164344787,0.3303506970405578,297.294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7881774902344,0.933861494064331,0.3067019581794739,0.2147634029388427,297.32794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7881774902344,0.9388270378112792,0.311073899269104,0.2947956025600433,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7882385253906,0.8813028931617737,0.2609462440013885,1.1756561994552612,287.7880859375,287.11083984375,292.4073791503906,289.71734619140625,292.4059753417969,297.3027648925781,287.787353515625,1.0,0.4904651343822479,1.0,1.0,0.0,1.0,-2.730403184890747,2.730397224426269,6.000745543133235e-06,2.112125873565674,0.5630446672439575,0.5630446672439575,0.0,84.20016479492188,61.0,17377.162109375,-0.0,1554.6385498046875,1.0,283.29901123046875,286.96746826171875,292.7499084472656,294.0089111328125,293.1499938964844,293.1499938964844,283.1499938964844,17327.88671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5752581357955933,1.0,0.0,0.0,1.1345174312591553,1.1345221996307373,8.58846931350854e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4646.1640625,0.0,78.25228881835938,1895.4371337890625,0.0,800.2007446289062,0.3380745947360992,1.0,0.0,3.0,1.0,0.0
12391020,297.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7797546386719,0.9410055875778198,0.2884917259216308,0.2594745755195617,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7796630859375,0.9990000128746032,0.3503383696079254,0.3309726119041443,297.2929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7797241210937,0.9631307721138,0.307445615530014,0.2151334583759308,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7797241210937,0.967785894870758,0.3120083510875702,0.2954769432544708,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7798156738281,0.9067395925521852,0.2613350450992584,1.1764425039291382,287.77960205078125,287.0673217773437,292.4424743652344,289.7332763671875,292.4410705566406,297.30255126953125,287.7786865234375,1.0,0.4874001145362854,1.0,1.0,0.0,1.0,-2.733700752258301,2.7336947917938232,6.015417056914885e-06,2.114755630493164,0.5681688189506531,0.5681688189506531,0.0,79.0766372680664,61.0,17597.28125,-0.0,1535.8134765625,1.0,283.2967224121094,286.9544372558594,292.76739501953125,294.0394897460937,293.1499938964844,293.1499938964844,283.1499938964844,17281.48828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5787675976753235,1.0,0.0,0.0,1.1524763107299805,1.1524810791015625,8.86252422560574e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4660.90087890625,0.0,80.6102523803711,1895.4371337890625,0.0,817.3563232421875,0.3410859107971191,1.0,0.0,3.0,1.0,0.0
12391080,297.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7631530761719,0.9587219953536988,0.289555937051773,0.260354608297348,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.76300048828125,0.9990000128746032,0.3523831963539123,0.3165395557880401,297.29058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7630615234375,0.9785370230674744,0.3081183731555938,0.2155492156744003,297.3234558105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7630615234375,0.982856035232544,0.3128718435764313,0.2962193191051483,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7632751464844,0.9234350323677064,0.2616602480411529,1.1775424480438232,287.7628173828125,287.0233154296875,292.4779663085937,289.7496643066406,292.4765014648437,297.30450439453125,287.7608642578125,1.0,0.4833212494850158,1.0,1.0,0.0,1.0,-2.7207934856414795,2.720787525177002,5.95943220105255e-06,2.105093717575073,0.5733957886695862,0.5733957886695862,0.0,75.96574401855469,81.0,17785.17578125,-0.0,1502.7841796875,1.0,283.2943420410156,286.9351806640625,292.7849426269531,294.0702209472656,293.1499938964844,293.1499938964844,283.1499938964844,17239.15625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5823741555213928,1.0,0.0,0.0,1.171202540397644,1.1712074279785156,9.152873303719389e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4674.7646484375,0.0,83.1423110961914,1895.4371337890625,0.0,835.3509521484375,0.3442911207675934,1.0,0.0,3.0,1.0,0.0
12391140,297.30584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7504272460937,0.96355140209198,0.2906281352043152,0.2612866759300232,297.37225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7503967285156,0.9990000128746032,0.3550467193126678,0.3130998611450195,297.2883605957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7504272460937,0.9823169112205504,0.3087920248508453,0.2159998565912246,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7504272460937,0.9866456985473632,0.3137367665767669,0.2970093488693237,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7504577636719,0.927792489528656,0.261997640132904,1.1789097785949707,287.7503967285156,286.9788818359375,292.5137939453125,289.7664794921875,292.5123291015625,297.3095703125,287.7502136230469,1.0,0.4836092889308929,1.0,1.0,0.0,1.0,-2.7208755016326904,2.720869541168213,5.958723704679869e-06,2.1046533584594727,0.5788485407829285,0.5788485407829285,0.0,75.36614990234375,81.0,17997.078125,-0.0,1500.137939453125,1.0,283.2922058105469,286.9194030761719,292.8013610839844,294.0973815917969,293.1499938964844,293.1499938964844,283.1499938964844,17207.048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5858627557754517,1.0,0.0,0.0,1.1876848936080933,1.1876897811889648,9.41230311468644e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4687.3466796875,0.0,85.43415832519531,1895.4371337890625,0.0,853.1146850585938,0.3475374281406402,1.0,0.0,3.0,1.0,0.0
12391200,297.3069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7463684082031,0.9607331156730652,0.2917264997959137,0.2622816264629364,297.3821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.746337890625,0.9990000128746032,0.3574243783950805,0.3169772922992706,297.28643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7463684082031,0.979414701461792,0.3094798624515533,0.2164921760559082,297.3189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7463684082031,0.9840211868286132,0.3146136105060577,0.2978549003601074,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.74639892578125,0.923864722251892,0.2623533010482788,1.1805822849273682,287.7463073730469,286.9339904785156,292.54998779296875,289.78375244140625,292.54852294921875,297.313720703125,287.74627685546875,1.0,0.4858545660972595,1.0,1.0,0.0,1.0,-2.7303338050842285,2.730327844619751,5.999807399348356e-06,2.111774444580078,0.5846719145774841,0.5846719145774841,0.0,76.35266876220703,101.0,18291.0,-0.0,1518.019287109375,1.0,283.2903137207031,286.9101257324219,292.81719970703125,294.1253662109375,293.1499938964844,293.1499938964844,283.1499938964844,17102.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5891337394714355,1.0,0.0,0.0,1.2101426124572754,1.2101476192474363,9.771620312903909e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4705.8046875,0.0,88.48362731933594,1895.4371337890625,0.0,870.0934448242188,0.3511033952236175,1.0,0.0,3.0,1.0,0.0
12391260,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.73785400390625,0.9521238207817078,0.2928292155265808,0.2633252143859863,297.3843688964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7378845214844,0.9990000128746032,0.3591218292713165,0.3263779878616333,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.73785400390625,0.9712902903556824,0.3101587295532226,0.2170143276453018,297.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.73785400390625,0.9763829112052916,0.315481573343277,0.2987396121025085,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7378234863281,0.9140870571136476,0.2627041041851043,1.1824642419815063,287.7378845214844,286.8887939453125,292.5864562988281,289.8013000488281,292.5849914550781,297.3148193359375,287.7383728027344,1.0,0.4898732006549835,1.0,1.0,0.0,1.0,-2.746825218200684,2.746819019317627,6.072166343074059e-06,2.1243715286254883,0.5906896591186523,0.5906896591186523,0.0,78.56208038330078,101.0,18545.7109375,-0.0,1551.7601318359375,1.0,283.2876892089844,286.89471435546875,292.8364562988281,294.1605529785156,293.1499938964844,293.1499938964844,283.1499938964844,17070.87109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5927234888076782,1.0,0.0,0.0,1.2304121255874634,1.2304171323776243,1.010170294080126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4721.91796875,0.0,91.4681167602539,1895.4371337890625,0.0,889.0926513671875,0.3548440933227539,1.0,0.0,3.0,1.0,0.0
12391320,297.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7401733398437,0.9382617473602296,0.2939757406711578,0.2644238173961639,297.3775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7401733398437,0.9990000128746032,0.359939306974411,0.3401362895965576,297.2828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7401733398437,0.958018124103546,0.3108400702476501,0.2175600677728653,297.31500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7401733398437,0.9637398719787598,0.3163503110408783,0.2996557652950287,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7401733398437,0.9005311727523804,0.2630541920661926,1.1845024824142456,287.7401733398437,286.8433837890625,292.6230773925781,289.8189392089844,292.6216125488281,297.3121337890625,287.7402038574219,1.0,0.4953561425209045,1.0,1.0,0.0,1.0,-2.768604755401612,2.7685985565185547,6.168666459416272e-06,2.1411349773406982,0.5971466302871704,0.5971466302871704,0.0,81.92725372314453,121.0,18874.47265625,-0.0,1599.1719970703125,1.0,283.28546142578125,286.8892517089844,292.8558959960937,294.1955261230469,293.1499938964844,293.1499938964844,283.1499938964844,16965.203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5965014696121216,1.0,0.0,0.0,1.2546026706695557,1.2546077966690063,1.0502818525992553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4743.50732421875,0.0,94.9548110961914,1895.4371337890625,0.0,909.5068969726562,0.358902633190155,1.0,0.0,3.0,1.0,0.0
12391380,297.3104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7294311523437,0.9061317443847656,0.2950736880302429,0.2656775414943695,297.3671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7294006347656,0.97478985786438,0.36036017537117,0.341513991355896,297.2804260253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7294311523437,0.9249945878982544,0.3114453256130218,0.2182009220123291,297.3124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7294311523437,0.9313926100730896,0.3171447813510895,0.300700306892395,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7294616699219,0.8721892833709717,0.263327419757843,1.1871371269226074,287.7294006347656,286.7978210449219,292.6598205566406,289.836669921875,292.6583557128906,297.306884765625,287.7294311523437,1.0,0.5011863112449646,1.0,1.0,0.0,1.0,-2.7773008346557617,2.777294635772705,6.208258582773851e-06,2.1482207775115967,0.6037026643753052,0.6037026643753052,0.0,88.82670593261719,121.0,19138.271484375,-0.0,1644.34619140625,1.0,283.2826538085937,286.87164306640625,292.878173828125,294.2365417480469,293.1499938964844,293.1499938964844,283.1499938964844,16950.015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6008920669555664,1.0,0.0,0.0,1.2763670682907104,1.2763721942901611,1.0870377309402104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4760.86279296875,0.0,98.38961791992188,1895.4371337890625,0.0,933.7788696289062,0.3631573915481567,1.0,0.0,3.0,1.0,0.0
12391440,297.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7228088378906,0.8797698616981506,0.2961500585079193,0.2669286727905273,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.72265625,0.9454765915870668,0.3610784113407135,0.3423557877540588,297.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7227783203125,0.8957550525665283,0.3120121657848358,0.2188254594802856,297.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7227478027344,0.9013861417770386,0.317901462316513,0.3017243146896362,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.722900390625,0.847179114818573,0.2635606825351715,1.1896637678146362,287.7225646972656,286.7520751953125,292.6967163085937,289.8544921875,292.6952514648437,297.3031311035156,287.7210998535156,1.0,0.5074276924133301,1.0,1.0,0.0,1.0,-2.784797430038452,2.7847912311553955,6.241768005565973e-06,2.153995990753174,0.6105704307556152,0.6105704307556152,0.0,96.57473754882812,141.0,19451.84765625,-0.0,1692.251708984375,1.0,283.2804870605469,286.85919189453125,292.89801025390625,294.2732849121094,293.1499938964844,293.1499938964844,283.1499938964844,16823.794921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6053466796875,1.0,0.0,0.0,1.3038461208343506,1.3038513660430908,1.134347442643957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4783.2783203125,0.0,102.57312774658205,1895.4371337890625,0.0,958.9789428710938,0.3677664697170257,1.0,0.0,3.0,1.0,0.0
12391500,297.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7040405273437,0.8572407960891724,0.2971706390380859,0.2681689262390136,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7039794921875,0.9170677661895752,0.3619651198387146,0.3434324562549591,297.2746887207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7040405273437,0.8718187212944031,0.312516987323761,0.2194332182407379,297.3064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7040405273437,0.8773706555366516,0.3185995817184448,0.3027273714542389,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7041015625,0.8261358737945557,0.2637397646903991,1.1920952796936035,287.7039489746094,286.7061462402344,292.7337341308594,289.8724060058594,292.7322692871094,297.30010986328125,287.70367431640625,1.0,0.5140091180801392,1.0,1.0,0.0,1.0,-2.7924399375915527,2.792433738708496,6.276042768149637e-06,2.1598927974700928,0.617484450340271,0.617484450340271,0.0,104.91327667236328,141.0,19759.240234375,-0.0,1743.422119140625,1.0,283.27752685546875,286.83428955078125,292.9194030761719,294.3140869140625,293.1499938964844,293.1499938964844,283.1499938964844,16775.32421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6102383136749268,1.0,0.0,0.0,1.3304444551467896,1.3304497003555298,1.181100586222783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4801.912109375,0.0,106.95620727539062,1895.4371337890625,0.0,987.2914428710938,0.3726675510406494,1.0,0.0,3.0,1.0,0.0
12391560,297.3106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6868896484375,0.8382145166397095,0.2981488704681396,0.269382119178772,297.3527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6867370605469,0.8940644860267639,0.3629521429538727,0.3446530699729919,297.2712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.68682861328125,0.8513587713241577,0.3129723072052002,0.2200153470039367,297.3030090332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.68682861328125,0.856726884841919,0.3192490339279175,0.3036978244781494,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.68701171875,0.8072077035903931,0.2638733386993408,1.194389581680298,287.6866149902344,286.6600952148437,292.7709045410156,289.890380859375,292.7694091796875,297.2975158691406,287.68524169921875,1.0,0.520824670791626,1.0,1.0,0.0,1.0,-2.7999887466430664,2.7999823093414307,6.309992841124768e-06,2.1657187938690186,0.6246254444122314,0.6246254444122314,0.0,113.73884582519533,159.0,20045.619140625,-0.0,1797.0477294921875,1.0,283.2747497558594,286.81060791015625,292.9396667480469,294.3547668457031,293.1499938964844,293.1499938964844,283.1499938964844,16740.375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6152980327606201,1.0,0.0,0.0,1.3588656187057495,1.3588709831237793,1.2321014253302565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4821.8681640625,0.0,111.84304809570312,1895.4371337890625,0.0,1017.26904296875,0.3778649568557739,1.0,0.0,3.0,1.0,0.0
12391620,297.3099060058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6734313964844,0.8224708437919617,0.2990951538085937,0.270563006401062,297.3503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.67333984375,0.8754831552505493,0.3639955818653106,0.3459455668926239,297.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.67340087890625,0.8345868587493896,0.3133886456489563,0.2205677330493927,297.29937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.67340087890625,0.8398043513298035,0.3198588788509369,0.3046282231807709,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6734924316406,0.7898468375205994,0.2639695107936859,1.196506381034851,287.6733093261719,286.6138610839844,292.80816650390625,289.9084167480469,292.80670166015625,297.2951354980469,287.6729431152344,1.0,0.5275239944458008,1.0,1.0,0.0,1.0,-2.8072879314422607,2.807281494140625,6.342915639834246e-06,2.171356201171875,0.6320275068283081,0.6320275068283081,0.0,122.6088638305664,159.0,20332.767578125,-0.0,1850.779296875,1.0,283.2721862792969,286.7911376953125,292.9587097167969,294.39178466796875,293.1499938964844,293.1499938964844,283.1499938964844,16747.326171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6204020380973816,1.0,0.0,0.0,1.3829933404922483,1.382998824119568,1.2762436085722584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4839.23486328125,0.0,116.22644805908205,1895.4371337890625,0.0,1048.2081298828125,0.3830600380897522,1.0,0.0,3.0,1.0,0.0
12391680,297.309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6701354980469,0.8084059357643127,0.300048828125,0.2717370688915252,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6701354980469,0.8597241640090942,0.3650961816310882,0.3472929298877716,297.26434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6701354980469,0.82021564245224,0.3138015866279602,0.2211087346076965,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6701354980469,0.8254565596580505,0.3204612135887146,0.3055410087108612,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.670166015625,0.7747478485107422,0.2640565633773803,1.198540449142456,287.67010498046875,286.5674743652344,292.8455810546875,289.926513671875,292.8441162109375,297.2931823730469,287.66998291015625,1.0,0.5342228412628174,1.0,1.0,0.0,1.0,-2.8145101070404053,2.814503669738769,6.375560133164981e-06,2.176926851272583,0.6398134827613831,0.6398134827613831,0.0,131.5621337890625,147.0,20701.734375,-0.0,1905.0625,1.0,283.2703857421875,286.7821960449219,292.97467041015625,294.42254638671875,293.1499938964844,293.1499938964844,283.1499938964844,16563.166015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6251150965690613,1.0,0.0,0.0,1.412326693534851,1.4123321771621704,1.330956109768522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4862.8251953125,0.0,121.168212890625,1895.4371337890625,0.0,1077.3887939453125,0.3885418176651001,1.0,0.0,3.0,1.0,0.0
12391740,297.3083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6446838378906,0.8025147318840027,0.3009668290615082,0.2727300226688385,297.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.64459228515625,0.853640079498291,0.3662052452564239,0.34849613904953,297.2607727050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6446533203125,0.8141650557518005,0.3141762316226959,0.2215035855770111,297.2922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6446533203125,0.8195940852165222,0.3210251629352569,0.3062534928321838,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6447448730469,0.7684392929077148,0.2641099095344543,1.1996277570724487,287.64453125,286.5209655761719,292.8830871582031,289.9447021484375,292.8816223144531,297.2912292480469,287.643798828125,1.0,0.5370630025863647,1.0,1.0,0.0,1.0,-2.8197927474975586,2.819786310195923,6.399624908226542e-06,2.181062698364258,0.6474996209144592,0.6474996209144592,0.0,135.83999633789062,147.0,20975.306640625,-0.0,1934.0169677734373,1.0,283.2674560546875,286.75030517578125,292.9937744140625,294.46392822265625,293.1499938964844,293.1499938964844,283.1499938964844,16573.541015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6300516724586487,1.0,0.0,0.0,1.442462682723999,1.4424684047698977,1.3883617100418633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4880.87939453125,0.0,127.00965118408205,1895.4371337890625,0.0,1108.5699462890625,0.394308865070343,1.0,0.0,3.0,1.0,0.0
12391800,297.3075561523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.63360595703125,0.8010028600692749,0.3018875420093536,0.2736021876335144,297.3459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6335144042969,0.8521130084991455,0.3673397004604339,0.3496045172214508,297.25738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6335754394531,0.8122367858886719,0.3145443201065063,0.2218012064695358,297.2886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6335754394531,0.8178404569625854,0.3215785324573517,0.3068331480026245,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6336669921875,0.7663097381591797,0.2641550302505493,1.2001053094863892,287.63348388671875,286.47430419921875,292.92071533203125,289.96295166015625,292.91925048828125,297.2895202636719,287.63287353515625,1.0,0.5384234189987183,1.0,1.0,0.0,1.0,-2.823802947998047,2.8237967491149902,6.41784527033451e-06,2.184166431427002,0.6555849313735962,0.6555849313735962,0.0,137.44778442382812,135.0,21340.390625,-0.0,1948.1737060546875,1.0,283.2653503417969,286.7338562011719,293.01080322265625,294.49737548828125,293.1499938964844,293.1499938964844,283.1499938964844,16400.947265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6347911953926086,1.0,0.0,0.0,1.4747495651245115,1.4747554063796997,1.451209072911297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4904.5458984375,0.0,132.94082641601562,1895.4371337890625,0.0,1139.08837890625,0.400390625,1.0,0.0,3.0,1.0,0.0
12391860,297.3065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6072998046875,0.8023080229759216,0.3027919232845306,0.2744098007678985,297.3448791503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6072082519531,0.8534484505653381,0.3684786558151245,0.3506639301776886,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6072692871094,0.8129981160163879,0.314892828464508,0.2220434099435806,297.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6072692871094,0.8187267184257507,0.3221109211444855,0.3073344528675079,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6073913574219,0.7667971849441528,0.2641851603984833,1.2002254724502563,287.6071472167969,286.427490234375,292.9584655761719,289.9812316894531,292.9569702148437,297.2878723144531,287.60626220703125,1.0,0.5385942459106445,1.0,1.0,0.0,1.0,-2.8270866870880127,2.827080249786377,6.432776899600867e-06,2.1867051124572754,0.6636402606964111,0.6636402606964111,0.0,137.2666778564453,135.0,21625.44921875,-0.0,1952.5738525390625,1.0,283.2624816894531,286.7013244628906,293.0301208496094,294.5382385253906,293.1499938964844,293.1499938964844,283.1499938964844,16412.353515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6397255063056946,1.0,0.0,0.0,1.506541132926941,1.5065470933914185,1.5144516396503604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4923.1328125,0.0,139.55296325683594,1895.4371337890625,0.0,1171.4539794921875,0.4066886007785797,1.0,0.0,3.0,1.0,0.0
