time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12391920,297.3056945800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5880126953125,0.8057583570480347,0.30369633436203,0.2751554846763611,297.34405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5878295898437,0.8569921255111694,0.3696313202381134,0.3516751825809479,297.25079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5879821777344,0.8157879710197449,0.3152359426021576,0.2222349792718887,297.2817687988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.58795166015625,0.8216142058372498,0.3226348757743835,0.3077655434608459,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5881652832031,0.7692850232124329,0.2642109394073486,1.2000378370285034,287.5877380371094,286.3805847167969,292.9963073730469,289.99957275390625,292.99481201171875,297.286376953125,287.5863342285156,1.0,0.5378512144088745,1.0,1.0,0.0,1.0,-2.8297219276428223,2.8297154903411865,6.444757673307322e-06,2.188735246658325,0.6719686985015869,0.6719686985015869,0.0,135.7261505126953,123.0,21972.27734375,-0.0,1949.379638671875,1.0,283.2601623535156,286.67633056640625,293.0481872558594,294.5756225585937,293.1499938964844,293.1499938964844,283.1499938964844,16290.7509765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6445658802986145,1.0,0.0,0.0,1.5418580770492554,1.541864037513733,1.586288647104084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4946.2412109375,0.0,146.75428771972656,1895.4371337890625,0.0,1203.7796630859375,0.4133896231651306,1.0,0.0,3.0,1.0,0.0
12391980,297.3047180175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5632629394531,0.8108747601509094,0.3045859932899475,0.2758576869964599,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.56304931640625,0.8624267578125,0.3707841336727142,0.3526538014411926,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.563232421875,0.8202070593833923,0.3155628740787506,0.2223902344703674,297.2784118652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5632019042969,0.8261429667472839,0.32314133644104,0.3081452846527099,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5634155273437,0.7734633088111877,0.2642254531383514,1.1996287107467651,287.5629577636719,286.3335266113281,293.03424072265625,290.0179443359375,293.03277587890625,297.2848815917969,287.56103515625,1.0,0.5364077091217041,1.0,1.0,0.0,1.0,-2.831894397735596,2.83188796043396,6.454635240515927e-06,2.19040584564209,0.6803821921348572,0.6803821921348572,0.0,133.1398468017578,123.0,22282.98828125,-0.0,1940.3841552734373,1.0,283.25750732421875,286.6454467773437,293.06719970703125,294.6155090332031,293.1499938964844,293.1499938964844,283.1499938964844,16262.50390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6495276689529419,1.0,0.0,0.0,1.5772525072097778,1.5772587060928345,1.6599533125827293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4967.37109375,0.0,154.55735778808594,1895.4371337890625,0.0,1237.4949951171875,0.4203522205352783,1.0,0.0,3.0,1.0,0.0
12392040,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5394897460937,0.8172623515129089,0.3054720461368561,0.2765220701694488,297.3426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5392761230469,0.8695632219314575,0.3719441294670105,0.353604793548584,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5394592285156,0.826000988483429,0.3158774375915527,0.2225130200386047,297.275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5394287109375,0.8320978283882141,0.3236338198184967,0.3084796965122223,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5396728515625,0.7791354656219482,0.26423379778862,1.199034333229065,287.5391540527344,286.2863464355469,293.0722961425781,290.036376953125,293.07080078125,297.2834777832031,287.5375366210937,1.0,0.5344257354736328,1.0,1.0,0.0,1.0,-2.8336715698242188,2.833665132522583,6.462710189225618e-06,2.19176721572876,0.6889697313308716,0.6889697313308716,0.0,129.7625732421875,111.0,22616.857421875,-0.0,1926.9189453125,1.0,283.25506591796875,286.6160888671875,293.0857849121094,294.6542663574219,293.1499938964844,293.1499938964844,283.1499938964844,16218.82421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6544716358184814,1.0,0.0,0.0,1.6127901077270508,1.612796425819397,1.7355979764488438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4988.66259765625,0.0,162.647216796875,1895.4371337890625,0.0,1271.6595458984375,0.4275373816490173,1.0,0.0,3.0,1.0,0.0
12392100,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5169372558594,0.8248728513717651,0.306354820728302,0.2771598100662231,297.34210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5167236328125,0.8784003853797913,0.3731118440628052,0.3545381426811218,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.51690673828125,0.8331519365310669,0.3161775469779968,0.2226074188947677,297.2719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5168762207031,0.8394859433174133,0.3241104781627655,0.308774322271347,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.51708984375,0.7862724661827087,0.2642361521720886,1.1982940435409546,287.5166320800781,286.23907470703125,293.11041259765625,290.0548400878906,293.1089172363281,297.2821350097656,287.5150146484375,1.0,0.5320101976394653,1.0,1.0,0.0,1.0,-2.835138320922852,2.835131883621216,6.469367690442596e-06,2.1928863525390625,0.6977411508560181,0.6977411508560181,0.0,125.75357055664062,111.0,22946.9765625,-0.0,1909.8863525390625,1.0,283.2527160644531,286.587890625,293.1040344238281,294.6922302246094,293.1499938964844,293.1499938964844,283.1499938964844,16172.8974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.659385621547699,1.0,0.0,0.0,1.6489403247833252,1.648946762084961,1.814275805145371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5010.3955078125,0.0,171.1908721923828,1895.4371337890625,0.0,1306.168212890625,0.4349487423896789,1.0,0.0,3.0,1.0,0.0
12392160,297.3019104003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4926452636719,0.8337249159812927,0.3072325885295868,0.2777786254882812,297.3416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4924621582031,0.8888692855834961,0.3742862641811371,0.3554617464542389,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4926147460937,0.841670572757721,0.3164671063423157,0.2226814776659011,297.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4925842285156,0.8483231067657471,0.3245749473571777,0.3090399205684662,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4928283691406,0.794788658618927,0.2642340064048767,1.1974527835845947,287.4923400878906,286.19171142578125,293.14862060546875,290.0733337402344,293.1471252441406,297.2808837890625,287.49072265625,1.0,0.5292841196060181,1.0,1.0,0.0,1.0,-2.836389541625977,2.836383104324341,6.475042027886957e-06,2.1938371658325195,0.7066481113433838,0.7066481113433838,0.0,121.2979965209961,99.0,23277.826171875,-0.0,1890.3333740234373,1.0,283.2503662109375,286.55810546875,293.1221923828125,294.730712890625,293.1499938964844,293.1499938964844,283.1499938964844,16138.3515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6642532348632812,1.0,0.0,0.0,1.6863174438476562,1.686324119567871,1.8974576221353345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5032.1240234375,0.0,180.4154815673828,1895.4371337890625,0.0,1340.88037109375,0.4425981342792511,1.0,0.0,3.0,1.0,0.0
12392220,297.3009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4688415527344,0.8440651297569275,0.308104008436203,0.2783788442611694,297.3413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4685974121094,0.9010432362556458,0.3754674792289734,0.3563778102397918,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.46881103515625,0.8517647981643677,0.3167476654052734,0.2227382659912109,297.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4687805175781,0.8588053584098816,0.3250286281108856,0.3092805445194244,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.46905517578125,0.8047308325767517,0.2642278671264648,1.196526288986206,287.4684753417969,286.14422607421875,293.1869201660156,290.09185791015625,293.1854248046875,297.2796630859375,287.4662780761719,1.0,0.5263071656227112,1.0,1.0,0.0,1.0,-2.837456226348877,2.837449789047241,6.479872354248073e-06,2.194643974304199,0.7157268524169922,0.7157268524169922,0.0,116.49038696289062,99.0,23625.240234375,-0.0,1868.767333984375,1.0,283.2481384277344,286.5326538085937,293.1403503417969,294.769775390625,293.1499938964844,293.1499938964844,283.1499938964844,16104.2958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6690743565559387,1.0,0.0,0.0,1.724406123161316,1.7244129180908203,1.984140851618577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5055.6669921875,0.0,190.1922912597656,1895.4371337890625,0.0,1375.767578125,0.4504118859767914,1.0,0.0,3.0,1.0,0.0
12392280,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4450988769531,0.8561965823173523,0.3089649975299835,0.2789617478847503,297.341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4448547363281,0.9157949686050416,0.3766524791717529,0.3572884202003479,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.445068359375,0.863681972026825,0.317018061876297,0.2227808088064193,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4450378417969,0.871151328086853,0.3254705667495727,0.3095003366470337,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4453125,0.8157674670219421,0.2642163038253784,1.1955301761627195,287.4447631835937,286.0966186523437,293.2253112792969,290.11041259765625,293.2237854003906,297.2784729003906,287.442626953125,1.0,0.5231375694274902,1.0,1.0,0.0,1.0,-2.838369607925415,2.8383629322052,6.484003279183526e-06,2.195331573486328,0.7249678373336792,0.7249678373336792,0.0,111.42174530029295,87.0,23978.6015625,-0.0,1845.6800537109373,1.0,283.2460021972656,286.5074462890625,293.1587829589844,294.8088684082031,293.1499938964844,293.1499938964844,283.1499938964844,16058.578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6739013195037842,1.0,0.0,0.0,1.7623848915100098,1.7623918056488037,2.0725016725009482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5078.9912109375,0.0,200.2815093994141,1895.4371337890625,0.0,1411.1905517578125,0.4583683013916015,1.0,0.0,3.0,1.0,0.0
12392340,297.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4217224121094,0.8704820275306702,0.3098152577877044,0.2795281708240509,297.3408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4215393066406,0.9338763952255248,0.3778410255908966,0.3581949472427368,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.42169189453125,0.8777258396148682,0.3172793388366699,0.2228112518787384,297.2599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4216613769531,0.8856229782104492,0.3259017467498779,0.3097022175788879,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4219055175781,0.8278547525405884,0.2641996145248413,1.194475531578064,287.42144775390625,286.0489501953125,293.26373291015625,290.1289978027344,293.2622375488281,297.2772827148437,287.41973876953125,1.0,0.5198186635971069,1.0,1.0,0.0,1.0,-2.839151859283448,2.8391454219818115,6.487535301857861e-06,2.1959173679351807,0.734372079372406,0.734372079372406,0.0,106.15966033935548,87.0,24335.6484375,-0.0,1821.4359130859373,1.0,283.24395751953125,286.48272705078125,293.1771545410156,294.8476867675781,293.1499938964844,293.1499938964844,283.1499938964844,16006.6884765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6787149310112,1.0,0.0,0.0,1.8004568815231323,1.8004640340805054,2.163011458833353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5102.2578125,0.0,210.7638702392578,1895.4371337890625,0.0,1446.9954833984375,0.4664611220359802,1.0,0.0,3.0,1.0,0.0
12392400,297.2979431152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.39630126953125,0.8873302936553955,0.3106539845466614,0.2800807952880859,297.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.39605712890625,0.9541332721710204,0.3790325224399566,0.3591000139713287,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3962707519531,0.8942527174949646,0.3175320327281952,0.2228322476148605,297.2571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.396240234375,0.9025240540504456,0.3263228237628937,0.3098897635936737,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.39654541015625,0.8418296575546265,0.2641780376434326,1.193375825881958,287.3959350585937,286.0011901855469,293.3022766113281,290.1475830078125,293.3007507324219,297.276123046875,287.393798828125,1.0,0.5163820385932922,1.0,1.0,0.0,1.0,-2.8398327827453613,2.8398263454437256,6.490603936981643e-06,2.1964242458343506,0.7439033389091492,0.7439033389091492,0.0,100.75033569335938,75.0,24679.572265625,-0.0,1796.3074951171875,1.0,283.24188232421875,286.4556579589844,293.1956787109375,294.887939453125,293.1499938964844,293.1499938964844,283.1499938964844,15984.021484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6835124492645264,1.0,0.0,0.0,1.840514779090881,1.840522050857544,2.2603308025281882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5125.794921875,0.0,222.34426879882807,1895.4371337890625,0.0,1483.14501953125,0.4747556149959564,1.0,0.0,3.0,1.0,0.0
12392460,297.2967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3717346191406,0.9072761535644532,0.3114748895168304,0.2806142270565033,297.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3714904785156,0.9752542972564696,0.3802224099636078,0.3599999845027923,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3717041015625,0.9143050909042358,0.317771703004837,0.2228413671255111,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3716735839844,0.9239721298217772,0.3267296552658081,0.3100600242614746,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3719482421875,0.8586738705635071,0.2641478478908539,1.1922199726104736,287.37139892578125,285.9533386230469,293.3408508300781,290.16619873046875,293.3393249511719,297.2749328613281,287.3692626953125,1.0,0.5128436088562012,1.0,1.0,0.0,1.0,-2.8403823375701904,2.8403759002685547,6.493072760349605e-06,2.1968295574188232,0.7536002397537231,0.7536002397537231,0.0,95.22710418701172,75.0,25027.685546875,-0.0,1770.411376953125,1.0,283.2398681640625,286.42950439453125,293.21417236328125,294.9275207519531,293.1499938964844,293.1499938964844,283.1499938964844,15955.455078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6883082985877991,1.0,0.0,0.0,1.8804987668991089,1.8805062770843504,2.359606128266023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5149.29541015625,0.0,234.3359375,1895.4371337890625,0.0,1519.7340087890625,0.4832395315170288,1.0,0.0,3.0,1.0,0.0
12392520,297.2955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3476867675781,0.933475375175476,0.3122822940349579,0.2811313569545746,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.34747314453125,0.9958864450454712,0.3814142644405365,0.3608974516391754,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.34765625,0.9403178095817566,0.318002700805664,0.2228409796953201,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3476257324219,0.9501928687095642,0.3271260857582092,0.3102160096168518,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3479309082031,0.8794885277748108,0.2641119658946991,1.1910189390182495,287.34735107421875,285.9054260253906,293.3794860839844,290.184814453125,293.3779602050781,297.2737121582031,287.34527587890625,1.0,0.509222686290741,1.0,1.0,0.0,1.0,-2.8408260345458984,2.8408195972442627,6.495056368294172e-06,2.1971523761749268,0.7634638547897339,0.7634638547897339,0.0,89.61567687988281,78.0,25375.16015625,-0.0,1743.915283203125,1.0,283.23797607421875,286.4038391113281,293.2323913574219,294.96661376953125,293.1499938964844,293.1499938964844,283.1499938964844,15926.6826171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6930436491966248,1.0,0.0,0.0,1.9207210540771484,1.92072868347168,2.461625570049364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5172.7470703125,0.0,246.86720275878903,1895.4371337890625,0.0,1556.2933349609375,0.4918355345726013,1.0,0.0,3.0,1.0,0.0
12392580,297.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3217468261719,0.9452816843986512,0.3130499720573425,0.2817581593990326,297.3424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3215026855469,0.9990000128746032,0.3828235566616058,0.3560873866081238,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3217163085937,0.951310694217682,0.3182017803192138,0.2229301184415817,297.2488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3216857910156,0.9609680771827698,0.327489972114563,0.3104919791221618,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.322021484375,0.888573944568634,0.2640487551689148,1.190407633781433,287.3213806152344,285.8574523925781,293.4181823730469,290.20343017578125,293.4166564941406,297.2730712890625,287.3188171386719,1.0,0.5071743726730347,1.0,1.0,0.0,1.0,-2.8355276584625244,2.8355212211608887,6.47123215458123e-06,2.193227052688598,0.7734546661376953,0.7734546661376953,0.0,87.28416442871094,78.0,25697.162109375,-0.0,1724.4849853515625,1.0,283.23614501953125,286.37677001953125,293.2502746582031,295.0049743652344,293.1499938964844,293.1499938964844,283.1499938964844,15902.90234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6976938247680664,1.0,0.0,0.0,1.9612807035446167,1.961288571357727,2.566686987393041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5195.412109375,0.0,260.01055908203125,1895.4371337890625,0.0,1592.600830078125,0.5005329251289368,1.0,0.0,3.0,1.0,0.0
12392640,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.297119140625,0.951491355895996,0.313777208328247,0.2823865711688995,297.3494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2969665527344,0.9990000128746032,0.3847350180149078,0.350640594959259,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2970886230469,0.9567731618881226,0.3183711171150207,0.2230273336172104,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2970886230469,0.9663335680961608,0.3278246521949768,0.3107790946960449,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2972717285156,0.8931491374969482,0.2639645338058471,1.1898796558380127,287.2969055175781,285.8094177246094,293.4569396972656,290.2220458984375,293.4554138183594,297.2745666503906,287.2956848144531,1.0,0.5055916905403137,1.0,1.0,0.0,1.0,-2.8295493125915527,2.829542875289917,6.443757683882723e-06,2.188504934310913,0.783606231212616,0.783606231212616,0.0,86.02519989013672,98.0,26023.84765625,-0.0,1709.2894287109375,1.0,283.2345275878906,286.3524780273437,293.2670593261719,295.0390319824219,293.1499938964844,293.1499938964844,283.1499938964844,15830.494140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.702116847038269,1.0,0.0,0.0,1.998632907867432,1.998641014099121,2.665382226041402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5216.25634765625,0.0,272.3489074707031,1895.4371337890625,0.0,1627.4990234375,0.5090819001197815,1.0,0.0,3.0,1.0,0.0
12392700,297.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2729797363281,0.9496060013771056,0.314505010843277,0.2830566167831421,297.3565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2728271484375,0.9990000128746032,0.3866941630840301,0.3533739745616913,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.27294921875,0.954322338104248,0.3185494244098663,0.2231630235910415,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2729187011719,0.9641618728637696,0.3281678855419159,0.3111180663108825,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2731628417969,0.8907088041305542,0.2638969421386719,1.1896339654922483,287.2727355957031,285.76129150390625,293.4957275390625,290.2406616210937,293.49420166015625,297.27667236328125,287.27105712890625,1.0,0.5070925951004028,1.0,1.0,0.0,1.0,-2.8338873386383057,2.83388090133667,6.462753844971303e-06,2.1915080547332764,0.7939162850379944,0.7939162850379944,0.0,86.68575286865234,98.0,26350.361328125,-0.0,1719.109619140625,1.0,283.2327880859375,286.3261108398437,293.2838134765625,295.0761413574219,293.1499938964844,293.1499938964844,283.1499938964844,15835.2353515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7063254714012146,1.0,0.0,0.0,2.040800809860229,2.040809154510498,2.7790389367510215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5239.4169921875,0.0,287.1494140625,1895.4371337890625,0.0,1661.0260009765625,0.5177928805351257,1.0,0.0,3.0,1.0,0.0
12392760,297.2886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.25592041015625,0.941781222820282,0.315227597951889,0.2837661206722259,297.3567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2557983398437,0.9990000128746032,0.3880212604999542,0.3621593713760376,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2558898925781,0.9460038542747498,0.3187311887741089,0.2233359515666961,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2558898925781,0.9563646912574768,0.3285136520862579,0.3115070760250091,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.25604248046875,0.8832587599754333,0.2638347744941711,1.189655303955078,287.2557373046875,285.713134765625,293.5345764160156,290.2592468261719,293.5330505371094,297.27593994140625,287.2548217773437,1.0,0.5103780627250671,1.0,1.0,0.0,1.0,-2.845987796783448,2.8459811210632324,6.517701422126265e-06,2.2007031440734863,0.8045141696929932,0.8045141696929932,0.0,88.81495666503906,118.0,26734.421875,-0.0,1748.0048828125,1.0,283.2310791015625,286.3050842285156,293.302001953125,295.1154479980469,293.1499938964844,293.1499938964844,283.1499938964844,15823.8310546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7105665802955627,1.0,0.0,0.0,2.082139730453491,2.082148313522339,2.892764712214557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5264.5029296875,0.0,302.1404113769531,1895.4371337890625,0.0,1695.119384765625,0.5267407894134521,1.0,0.0,3.0,1.0,0.0
12392820,297.286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.24365234375,0.9224166870117188,0.3159291446208954,0.284563273191452,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2435302734375,0.9900317192077636,0.3886821568012237,0.3681084811687469,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.24365234375,0.9260631799697876,0.3188993334770202,0.2235822975635528,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2436218261719,0.9369916319847108,0.3288436830043793,0.3119938373565674,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2437744140625,0.8666843771934509,0.2637510001659393,1.1901321411132812,287.24346923828125,285.6649169921875,293.5734558105469,290.2778625488281,293.5719299316406,297.2716979980469,287.24224853515625,1.0,0.514737069606781,1.0,1.0,0.0,1.0,-2.855480670928955,2.85547399520874,6.561938334925799e-06,2.2083513736724854,0.8154045343399048,0.8154045343399048,0.0,93.38088989257812,118.0,27109.42578125,-0.0,1784.974365234375,1.0,283.2294921875,286.2875671386719,293.3211669921875,295.1564025878906,293.1499938964844,293.1499938964844,283.1499938964844,15799.7568359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7149266600608826,1.0,0.0,0.0,2.1228036880493164,2.122812509536743,3.006858833032311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5290.85302734375,0.0,317.37017822265625,1895.4371337890625,0.0,1730.483642578125,0.5357139110565186,1.0,0.0,3.0,1.0,0.0
12392880,297.2846984863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2293395996094,0.8983914256095886,0.3165854513645172,0.2854060530662536,297.3449401855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2292175292969,0.9689036011695862,0.3894401788711548,0.3690199851989746,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2293395996094,0.9010103940963744,0.319034218788147,0.2238707691431045,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.22930908203125,0.9109002351760864,0.3291396200656891,0.3125363290309906,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2294616699219,0.8458863496780396,0.2636275887489319,1.190845012664795,287.2291564941406,285.6166687011719,293.61236572265625,290.2964172363281,293.61083984375,297.26763916015625,287.22808837890625,1.0,0.5195989608764648,1.0,1.0,0.0,1.0,-2.859523296356201,2.859516859054565,6.580396984645631e-06,2.2114171981811523,0.8264929056167603,0.8264929056167603,0.0,99.882568359375,138.0,27452.5078125,-0.0,1822.9449462890625,1.0,283.2281494140625,286.27008056640625,293.3396911621094,295.1947631835937,293.1499938964844,293.1499938964844,283.1499938964844,15745.9501953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7192575335502625,1.0,0.0,0.0,2.161085367202759,2.1610944271087646,3.1162852565103094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5315.07177734375,0.0,332.0660705566406,1895.4371337890625,0.0,1765.9166259765625,0.544383704662323,1.0,0.0,3.0,1.0,0.0
12392940,297.2821960449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2079162597656,0.8769626617431641,0.3171930611133575,0.2862434983253479,297.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.20770263671875,0.9449803233146667,0.3903336226940155,0.3700822591781616,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2078857421875,0.8790055513381958,0.3191370666027069,0.2241649627685547,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2078552246094,0.8883862495422363,0.3294044435024261,0.313086450099945,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2080993652344,0.8267769813537598,0.2634730935096741,1.191580057144165,287.2076416015625,285.5683898925781,293.6513061523437,290.31500244140625,293.6497802734375,297.2642822265625,287.2060546875,1.0,0.5249913334846497,1.0,1.0,0.0,1.0,-2.863717794418335,2.86371111869812,6.599655080208322e-06,2.21463394165039,0.8376879692077637,0.8376879692077637,0.0,107.26319122314452,138.0,27785.869140625,-0.0,1865.596435546875,1.0,283.2265319824219,286.24517822265625,293.3584899902344,295.23602294921875,293.1499938964844,293.1499938964844,283.1499938964844,15775.490234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.723616361618042,1.0,0.0,0.0,2.204342842102051,2.204352140426636,3.242288357796497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5338.9931640625,0.0,349.6649475097656,1895.4371337890625,0.0,1801.87841796875,0.5534502863883972,1.0,0.0,3.0,1.0,0.0
12393000,297.2794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.19195556640625,0.8576340079307556,0.3177568912506103,0.2870611548423767,297.3389587402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1918029785156,0.921055793762207,0.3913001418113708,0.3712669014930725,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.19195556640625,0.8591262698173523,0.3192107081413269,0.2244551926851272,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1919250488281,0.8681653738021851,0.3296400010585785,0.3136319816112518,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.192138671875,0.80886310338974,0.2632904946804046,1.1922988891601562,287.1917724609375,285.5200500488281,293.6902770996094,290.3335266113281,293.6887512207031,297.2612609863281,287.1904296875,1.0,0.5307706594467163,1.0,1.0,0.0,1.0,-2.867992639541626,2.867985963821411,6.619333817070583e-06,2.21792221069336,0.8491564393043518,0.8491564393043518,0.0,115.31688690185548,158.0,28122.263671875,-0.0,1911.8009033203125,1.0,283.2251892089844,286.2260131835937,293.3764343261719,295.2738342285156,293.1499938964844,293.1499938964844,283.1499938964844,15761.076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7278860211372375,1.0,0.0,0.0,2.244049549102783,2.244058847427368,3.360146649811213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5362.736328125,0.0,366.19866943359375,1895.4371337890625,0.0,1837.386474609375,0.5623912215232849,1.0,0.0,3.0,1.0,0.0
12393060,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1744079589844,0.840644121170044,0.3182819187641144,0.2878632545471191,297.3370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1742553710937,0.9004227519035339,0.3923086822032928,0.3725302219390869,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1744079589844,0.841650128364563,0.3192597925662994,0.2247433066368103,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.17437744140625,0.8502849340438843,0.3298500478267669,0.3141739070415497,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.174560546875,0.7912459373474121,0.2630835771560669,1.193004488945007,287.1741943359375,285.4717102050781,293.7292785644531,290.3520202636719,293.7277526855469,297.2584533691406,287.1729431152344,1.0,0.5368472337722778,1.0,1.0,0.0,1.0,-2.872321128845215,2.872314453125,6.639293587795692e-06,2.2212533950805664,0.8608265519142151,0.8608265519142151,0.0,123.91670989990234,158.0,28460.66796875,-0.0,1960.9039306640625,1.0,283.2237854003906,286.2050476074219,293.39422607421875,295.31219482421875,293.1499938964844,293.1499938964844,283.1499938964844,15758.3193359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7320647239685059,1.0,0.0,0.0,2.285637617111206,2.285647392272949,3.485845354589401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5386.6005859375,0.0,384.1629028320313,1895.4371337890625,0.0,1872.4010009765625,0.5714828968048096,1.0,0.0,3.0,1.0,0.0
12393120,297.2733459472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1591491699219,0.8257301449775696,0.318776935338974,0.2886500954627991,297.3354797363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1589660644531,0.8831156492233276,0.393337994813919,0.3738360702991485,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1591491699219,0.8263274431228638,0.3192916810512543,0.2250287383794784,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1591186523437,0.8347026109695435,0.3300412595272064,0.3147110641002655,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1593017578125,0.7753235697746277,0.2628586888313293,1.193691968917847,287.158935546875,285.42333984375,293.7682800292969,290.3705139160156,293.7667541503906,297.2557678222656,287.1575622558594,1.0,0.5431144833564758,1.0,1.0,0.0,1.0,-2.8766512870788574,2.8766446113586426,6.6592924667929765e-06,2.2245867252349854,0.8727482557296753,0.8727482557296753,0.0,132.9134063720703,146.0,28780.26171875,-0.0,2012.10302734375,1.0,283.2225341796875,286.1861267089844,293.4115295410156,295.3492736816406,293.1499938964844,293.1499938964844,283.1499938964844,15785.509765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7360982298851013,1.0,0.0,0.0,2.32517409324646,2.3251841068267822,3.607483165524173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5409.67919921875,0.0,401.9539184570313,1895.4371337890625,0.0,1906.438232421875,0.5803156495094299,1.0,0.0,3.0,1.0,0.0
12393180,297.2701721191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1424255371094,0.8197389245033264,0.3192470371723175,0.2892332375049591,297.3340759277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1422424316406,0.876427948474884,0.3943745493888855,0.3749654591083526,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1424255371094,0.8199726939201355,0.3193091750144958,0.2251637727022171,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.14239501953125,0.8284121751785278,0.330215722322464,0.3150430023670196,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1426086425781,0.7686604261398315,0.2626186609268188,1.193411111831665,287.1421813964844,285.3749389648437,293.80731201171875,290.3889465332031,293.8057861328125,297.2532043457031,287.140625,1.0,0.5454241037368774,1.0,1.0,0.0,1.0,-2.878938913345337,2.878932237625122,6.669999038422247e-06,2.226405382156372,0.8848474621772766,0.8848474621772766,0.0,137.06201171875,146.0,29094.390625,-0.0,2036.2418212890625,1.0,283.22125244140625,286.1659545898437,293.428955078125,295.3864440917969,293.1499938964844,293.1499938964844,283.1499938964844,15816.0771484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7400515675544739,1.0,0.0,0.0,2.365689516067505,2.3656997680664062,3.734296853963315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5432.53271484375,0.0,420.7911987304688,1895.4371337890625,0.0,1940.019775390625,0.5892606377601624,1.0,0.0,3.0,1.0,0.0
12393240,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1275329589844,0.8179664015769958,0.3197149932384491,0.2897045016288757,297.3329467773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1274108886719,0.8747255802154541,0.3954306542873382,0.3760035932064056,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1275329589844,0.8178434371948242,0.3193326890468597,0.2252184152603149,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.12750244140625,0.8264045715332031,0.3303916752338409,0.3152626156806946,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.127685546875,0.7663028836250305,0.2623821794986725,1.19260573387146,287.1273498535156,285.3265380859375,293.8463439941406,290.4073181152344,293.8448181152344,297.2509155273437,287.1261291503906,1.0,0.5463111996650696,1.0,1.0,0.0,1.0,-2.8801162242889404,2.8801095485687256,6.675455551885534e-06,2.227315902709961,0.8971872329711914,0.8971872329711914,0.0,138.5154266357422,134.0,29394.6171875,-0.0,2045.33251953125,1.0,283.2201232910156,286.14825439453125,293.44580078125,295.4211730957031,293.1499938964844,293.1499938964844,283.1499938964844,15821.3427734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7438269853591919,1.0,0.0,0.0,2.403261661529541,2.403272151947021,3.8538559010703466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5454.21923828125,0.0,438.6918640136719,1895.4371337890625,0.0,1972.288330078125,0.5979307889938354,1.0,0.0,3.0,1.0,0.0
12393300,297.264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1100769042969,0.8189611434936523,0.3201831579208374,0.290108174085617,297.33209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.10992431640625,0.8762322664260864,0.3965054452419281,0.3769895136356354,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.110107421875,0.8184893131256104,0.319366842508316,0.2252268344163894,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1100769042969,0.8271623253822327,0.3305738568305969,0.3154152631759643,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1102905273437,0.7666954398155212,0.2621553540229797,1.1914942264556885,287.1098937988281,285.27813720703125,293.8853759765625,290.4256896972656,293.88385009765625,297.2488708496094,287.1085205078125,1.0,0.5460044145584106,1.0,1.0,0.0,1.0,-2.880645275115967,2.880638599395752,6.677891178696882e-06,2.227717638015747,0.9097152948379515,0.9097152948379515,0.0,138.12460327148438,134.0,29686.71875,-0.0,2044.291015625,1.0,283.21893310546875,286.12774658203125,293.4626770019531,295.4565734863281,293.1499938964844,293.1499938964844,283.1499938964844,15871.181640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7474418878555298,1.0,0.0,0.0,2.4430384635925293,2.443049192428589,3.982483747222432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5475.61083984375,0.0,458.4421997070313,1895.4371337890625,0.0,2003.3612060546875,0.6066576838493347,1.0,0.0,3.0,1.0,0.0
12393360,297.26177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0945129394531,0.8219648003578186,0.3206503689289093,0.2904611527919769,297.3314514160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0943908691406,0.8801043033599854,0.3975951969623565,0.3779380321502685,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0945129394531,0.8211560845375061,0.3194114565849304,0.2252035439014434,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0945129394531,0.8299440145492554,0.3307628333568573,0.3155213892459869,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946960449219,0.7691035270690918,0.2619394063949585,1.1901795864105225,287.0943298339844,285.229736328125,293.9244079589844,290.4440002441406,293.9228820800781,297.2470703125,287.0931396484375,1.0,0.5448401570320129,1.0,1.0,0.0,1.0,-2.8807296752929688,2.880722999572754,6.678256795566995e-06,2.227771520614624,0.922480285167694,0.922480285167694,0.0,136.40591430664062,122.0,29968.77734375,-0.0,2035.987548828125,1.0,283.2178649902344,286.1094055175781,293.4793395996094,295.490478515625,293.1499938964844,293.1499938964844,283.1499938964844,15910.9765625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7508949637413025,1.0,0.0,0.0,2.4807991981506348,2.480810165405273,4.106545077320334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5496.47314453125,0.0,477.71826171875,1895.4371337890625,0.0,2033.198974609375,0.6182235479354858,1.0,0.0,3.0,1.0,0.0
12393420,297.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.06787109375,0.8265678882598877,0.3210954070091247,0.290771484375,297.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0676574707031,0.885921061038971,0.3986809551715851,0.378856748342514,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.06787109375,0.8254309296607971,0.3194501101970672,0.2251559197902679,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0678405761719,0.8343735337257385,0.3309445083141327,0.3155919015407562,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.068115234375,0.7731662392616272,0.2617232501506805,1.1887178421020508,287.0675964355469,285.18133544921875,293.96343994140625,290.4622497558594,293.9619140625,297.2452392578125,287.0658569335937,1.0,0.5430319309234619,1.0,1.0,0.0,1.0,-2.8804781436920166,2.8804714679718018,6.677065357507672e-06,2.2275655269622803,0.9352733492851256,0.9352733492851256,0.0,133.69647216796875,122.0,30359.123046875,-0.0,2022.260498046875,1.0,283.2164001464844,286.0796813964844,293.4978332519531,295.5305480957031,293.1499938964844,293.1499938964844,283.1499938964844,16233.3212890625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7544459104537964,1.0,0.0,0.0,2.5390758514404297,2.5390872955322266,4.301745661905443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5525.48046875,0.0,509.9230041503906,1895.4371337890625,0.0,2064.03662109375,0.6294001936912537,1.0,0.0,3.0,1.0,0.0
12393480,297.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0459899902344,0.8325677514076233,0.3215129673480987,0.291025698184967,297.3301086425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0457763671875,0.8934584856033325,0.3997565805912018,0.379734456539154,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0459899902344,0.8311042785644531,0.3194774985313415,0.2250770777463913,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.04595947265625,0.8402761220932007,0.3311137855052948,0.3156194686889648,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0462341308594,0.7786996364593506,0.2615019083023071,1.1870886087417605,287.04571533203125,285.1329650878906,294.00244140625,290.4804382324219,294.0009460449219,297.24334716796875,287.0440673828125,1.0,0.5407052636146545,1.0,1.0,0.0,1.0,-2.879819631576538,2.8798129558563232,6.673983079963364e-06,2.2270429134368896,0.9482905864715576,0.9482905864715576,0.0,130.22604370117188,110.0,30673.29296875,-0.0,2004.1270751953125,1.0,283.2151794433594,286.0551452636719,293.5162658691406,295.568359375,293.1499938964844,293.1499938964844,283.1499938964844,16423.212890625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7580419182777405,1.0,0.0,0.0,2.585753917694092,2.585765838623047,4.461365108454629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5548.62109375,0.0,536.380126953125,1895.4371337890625,0.0,2095.42041015625,0.643039345741272,1.0,0.0,3.0,1.0,0.0
12393540,297.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.01495361328125,0.8399410843849182,0.3218967914581299,0.2912364900112152,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.01470947265625,0.9026154279708862,0.4008158147335052,0.380581796169281,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.01495361328125,0.8381388783454895,0.3194883465766907,0.2249751687049865,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0149230957031,0.8476307392120361,0.3312658667564392,0.3156144618988037,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0152587890625,0.7856357097625732,0.261271208524704,1.1853350400924685,287.0146179199219,285.0845947265625,294.0414733886719,290.4985656738281,294.0399475097656,297.2413024902344,287.0124816894531,1.0,0.5379769206047058,1.0,1.0,0.0,1.0,-2.8788559436798096,2.8788492679595947,6.669486538157798e-06,2.2262840270996094,0.9613305926322936,0.9613305926322936,0.0,126.17255401611328,110.0,31074.244140625,-0.0,1982.6390380859373,1.0,283.213623046875,286.0212097167969,293.5357971191406,295.611083984375,293.1499938964844,293.1499938964844,283.1499938964844,16872.037109375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.761821448802948,1.0,0.0,0.0,2.6512606143951416,2.651272773742676,4.690273271990009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5579.03564453125,0.0,576.046630859375,1895.4371337890625,0.0,2128.568115234375,0.6559326648712158,1.0,0.0,3.0,1.0,0.0
12393600,297.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.99090576171875,0.8487168550491333,0.3222512900829315,0.2913977801799774,297.3283386230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.99072265625,0.913912832736969,0.4018609523773193,0.3813934028148651,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.99090576171875,0.8465568423271179,0.3194849193096161,0.2248469442129135,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9908752441406,0.8564559817314148,0.3314024209976196,0.315573513507843,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9911193847656,0.7939085364341736,0.2610313892364502,1.1834464073181152,286.9906921386719,285.0362243652344,294.0804443359375,290.5166320800781,294.0789489746094,297.2391662597656,286.98944091796875,1.0,0.5349333882331848,1.0,1.0,0.0,1.0,-2.8775522708892822,2.8775458335876465,6.663412932539359e-06,2.2252604961395264,0.9745994806289672,0.9745994806289672,0.0,121.69175720214844,98.0,31405.494140625,-0.0,1958.51416015625,1.0,283.21240234375,285.9953308105469,293.5543212890625,295.6492614746094,293.1499938964844,293.1499938964844,283.1499938964844,17136.220703125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7656285166740417,1.0,0.0,0.0,2.700911045074463,2.700923681259156,4.867589495916036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5602.25244140625,0.0,606.9508666992188,1895.4371337890625,0.0,2162.119384765625,0.6707854866981506,1.0,0.0,3.0,1.0,0.0
12393660,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9576721191406,0.859109103679657,0.3225782513618469,0.2915279269218445,297.3273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9573974609375,0.927809476852417,0.4028933942317962,0.3821851313114166,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.95770263671875,0.8565667867660522,0.3194692730903625,0.2247039079666137,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9576416015625,0.8669373393058777,0.3315252363681793,0.3155105710029602,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9580078125,0.8035870790481567,0.2607839107513428,1.1814768314361572,286.95733642578125,284.9879150390625,294.1194152832031,290.5346374511719,294.117919921875,297.2369689941406,286.9551696777344,1.0,0.5316439270973206,1.0,1.0,0.0,1.0,-2.8760459423065186,2.876039266586304,6.6564002736413386e-06,2.22407865524292,0.9878801703453064,0.9878801703453064,0.0,116.87301635742188,98.0,31810.162109375,-0.0,1932.42431640625,1.0,283.2108459472656,285.9586486816406,293.5733337402344,295.6924743652344,293.1499938964844,293.1499938964844,283.1499938964844,17632.076171875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7695311307907104,1.0,0.0,0.0,2.77298641204834,2.772999763488769,5.130844442646776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5633.658203125,0.0,654.4002075195312,1895.4371337890625,0.0,2196.675537109375,0.6847920417785645,1.0,0.0,3.0,1.0,0.0
12393720,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9350280761719,0.8712931871414185,0.322882205247879,0.2916185855865478,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.934814453125,0.9436885714530944,0.4039163887500763,0.3829501569271087,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9350280761719,0.8683533668518066,0.3194444179534912,0.2245416790246963,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9349975585937,0.879219651222229,0.3316368758678436,0.3154207468032837,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9352722167969,0.8143965601921082,0.2605301141738891,1.1794096231460571,286.9347839355469,284.95001220703125,294.1583557128906,290.5525817871094,294.1568603515625,297.2347412109375,286.93292236328125,1.0,0.5281569957733154,1.0,1.0,0.0,1.0,-2.8742871284484863,2.8742804527282715,6.648219823546242e-06,2.222699880599976,1.0,1.0,0.0,111.81050872802734,86.0,32108.375,-0.0,1904.760498046875,1.0,283.2097473144531,285.93359375,293.5906982421875,295.72906494140625,293.1499938964844,293.1499938964844,283.1499938964844,18024.10546875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7733369469642639,1.0,0.0,0.0,2.823476076126098,2.8234899044036865,5.319386673363624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5656.4384765625,0.0,689.3193359375,1895.4371337890625,0.0,2230.52783203125,0.699923574924469,1.0,0.0,3.0,1.0,0.0
