time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12393780,297.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9012756347656,0.8856104016304016,0.3231618404388428,0.2916893064975738,297.3252868652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9010009765625,0.9609154462814332,0.4049293100833893,0.3837056457996368,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9012756347656,0.8822693228721619,0.3194105625152588,0.2243725508451461,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9012451171875,0.8936023116111755,0.3317376971244812,0.3153190314769745,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.901611328125,0.8262389898300171,0.2602706551551819,1.1773022413253784,286.90093994140625,284.95001220703125,294.197265625,290.5704345703125,294.1957702636719,297.2325134277344,286.8987731933594,1.0,0.5245161056518555,1.0,1.0,0.0,1.0,-2.872421979904175,2.87241530418396,6.639552339038346e-06,2.221238851547241,1.0,1.0,0.0,106.5467529296875,86.0,32483.7734375,-0.0,1875.974365234375,1.0,283.208251953125,285.8966979980469,293.6087951660156,295.770751953125,293.1499938964844,293.1499938964844,283.1499938964844,18840.548828125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7771772742271423,1.0,0.0,0.0,2.89357590675354,2.893590450286865,5.586799716184032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5684.02783203125,0.0,741.4151611328125,1895.4371337890625,0.0,2264.833984375,0.7134789824485779,1.0,0.0,3.0,1.0,0.0
12393840,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8822021484375,0.9023067355155944,0.3234310150146484,0.2917303740978241,297.3243103027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8819885253906,0.978619396686554,0.4059435129165649,0.3844437897205353,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8822021484375,0.8985887765884399,0.3193781673908233,0.2241913825273513,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8821716308594,0.9106371998786926,0.3318369686603546,0.3151995241641998,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8824157714844,0.8398644328117371,0.2600125074386596,1.175134778022766,286.8819580078125,284.95001220703125,294.23614501953125,290.58819580078125,294.2346496582031,297.2303466796875,286.8804016113281,1.0,0.5207482576370239,1.0,1.0,0.0,1.0,-2.870392084121704,2.8703854084014893,6.630123152717715e-06,2.2196476459503174,1.0,1.0,0.0,101.14046478271484,74.0,32746.4609375,-0.0,1846.2659912109373,1.0,283.2073059082031,285.8753967285156,293.6247863769531,295.8039245605469,293.1499938964844,293.1499938964844,283.1499938964844,19455.92578125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7807647585868835,1.0,0.0,0.0,2.937987327575684,2.938002347946167,5.759611667599529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5703.57470703125,0.0,776.276611328125,1895.4371337890625,0.0,2297.009521484375,0.727409839630127,1.0,0.0,3.0,1.0,0.0
12393900,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.855712890625,0.9235995411872864,0.323695957660675,0.2917680144309997,297.3234558105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8554992675781,0.996053159236908,0.4069653749465942,0.3851878941059112,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8557434082031,0.9189818501472472,0.3193541467189789,0.2240146249532699,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.855712890625,0.9327017664909364,0.3319412469863891,0.3150822818279266,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8559875488281,0.8563739657402039,0.2597618997097015,1.1729841232299805,286.85546875,284.95001220703125,294.2749938964844,290.6058959960937,294.27349853515625,297.22833251953125,286.85369873046875,1.0,0.5168849229812622,1.0,1.0,0.0,1.0,-2.8683931827545166,2.8683865070343018,6.620842214033473e-06,2.218079090118408,1.0,1.0,0.0,95.60103607177734,74.0,33075.49609375,-0.0,1815.997314453125,1.0,283.20611572265625,285.8456726074219,293.6410217285156,295.84033203125,293.1499938964844,293.1499938964844,283.1499938964844,20282.587890625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.784196674823761,1.0,0.0,0.0,2.9997541904449463,2.999769687652588,6.004331112308137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5728.53173828125,0.0,826.2733764648438,1895.4371337890625,0.0,2327.900634765625,0.7394921779632568,1.0,0.0,3.0,1.0,0.0
12393960,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8339538574219,0.9387665390968324,0.3239128887653351,0.291864275932312,297.32684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8337097167969,0.9990000128746032,0.4083892703056335,0.3756324350833893,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.833984375,0.9337789416313172,0.3192971050739288,0.223893940448761,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8339233398437,0.9475919008255004,0.3320102095603943,0.3150386810302734,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.83428955078125,0.8678112030029297,0.2594797909259796,1.1711981296539309,286.8336486816406,284.95001220703125,294.3138122558594,290.6234741210937,294.3122863769531,297.2274780273437,286.8311462402344,1.0,0.5123032331466675,1.0,1.0,0.0,1.0,-2.8538496494293213,2.8538429737091064,6.554348146892153e-06,2.2070467472076416,1.0,1.0,0.0,91.78319549560548,62.0,33243.25,-0.0,1775.107421875,1.0,283.2052917480469,285.8221435546875,293.6559143066406,295.86981201171875,293.1499938964844,293.1499938964844,283.1499938964844,20854.0546875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7873147130012512,1.0,0.0,0.0,3.041719913482666,3.041735887527466,6.173504516482353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5743.26025390625,0.0,861.43896484375,1895.4371337890625,0.0,2356.056640625,0.7525610327720642,1.0,0.0,3.0,1.0,0.0
12394020,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8003234863281,0.953231394290924,0.3240780532360077,0.291928082704544,297.3409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8000793457031,0.9990000128746032,0.4108932614326477,0.360675573348999,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.80035400390625,0.9481245875358582,0.3192071914672851,0.2237591296434402,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.80029296875,0.9614787101745604,0.3320482075214386,0.3149753212928772,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8006896972656,0.8793228268623352,0.2591805756092071,1.169351577758789,286.7999572753906,284.95001220703125,294.3525390625,290.6409912109375,294.3510131835937,297.2315368652344,286.7973022460937,1.0,0.5071143507957458,1.0,1.0,0.0,1.0,-2.834360361099243,2.8343539237976074,6.465490514528938e-06,2.192136287689209,1.0,1.0,0.0,88.11030578613281,62.0,33426.4140625,-0.0,1726.6822509765625,1.0,283.2043151855469,285.78887939453125,293.6697082519531,295.89654541015625,293.1499938964844,293.1499938964844,283.1499938964844,21621.330078125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7900083065032959,1.0,0.0,0.0,3.0971710681915283,3.0971875190734863,6.400644565474067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5758.71923828125,0.0,909.415771484375,1895.4371337890625,0.0,2380.447021484375,0.7634983062744141,1.0,0.0,3.0,1.0,0.0
12394080,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7719116210937,0.968553066253662,0.3242026269435882,0.291942685842514,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7717590332031,0.9990000128746032,0.4144068658351898,0.3444707095623016,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7719421386719,0.963571071624756,0.3190899789333343,0.2235981374979019,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7718811035156,0.9759811162948608,0.3320627808570862,0.3148798048496246,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.77227783203125,0.8927536606788635,0.2588795721530914,1.167435646057129,286.7716064453125,284.95001220703125,294.3912353515625,290.65838623046875,294.38970947265625,297.2401428222656,286.76904296875,1.0,0.5014310479164124,1.0,1.0,0.0,1.0,-2.812294244766236,2.8122878074646,6.365195986290928e-06,2.175062894821167,1.0,1.0,0.0,84.22722625732422,82.0,33507.1953125,-0.0,1674.5281982421875,1.0,283.20361328125,285.76177978515625,293.6816711425781,295.9159851074219,293.1499938964844,293.1499938964844,283.1499938964844,22166.875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7920714020729065,1.0,0.0,0.0,3.1360011100769043,3.1360182762146,6.562144108102075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5766.3828125,0.0,944.0513305664062,1895.4371337890625,0.0,2399.16845703125,0.7756180167198181,1.0,0.0,3.0,1.0,0.0
12394140,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7437744140625,0.973350465297699,0.3243362307548523,0.2920222580432892,297.3909606933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7436828613281,0.9990000128746032,0.4183673560619354,0.3393282890319824,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7438049316406,0.9682948589324952,0.3189935386180877,0.2234957218170166,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7437438964844,0.9804225564002992,0.3321017026901245,0.3148667812347412,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7440185546875,0.8970032334327698,0.2586279511451721,1.1660164594650269,286.7435913085937,284.95001220703125,294.4299011230469,290.6757202148437,294.4283447265625,297.251708984375,286.7421264648437,1.0,0.5001880526542664,1.0,1.0,0.0,1.0,-2.804323196411133,2.804316759109497,6.32799492450431e-06,2.1683623790740967,1.0,1.0,0.0,82.96389770507812,82.0,33727.484375,-0.0,1656.56787109375,1.0,283.2027282714844,285.7338256835937,293.6943359375,295.93798828125,293.1499938964844,293.1499938964844,283.1499938964844,22920.224609375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7936804294586182,1.0,0.0,0.0,3.188845634460449,3.188863039016724,6.785163577660569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5782.55126953125,0.0,992.58447265625,1895.4371337890625,0.0,2413.793212890625,0.7857752442359924,1.0,0.0,3.0,1.0,0.0
12394200,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7333068847656,0.9714020490646362,0.3244958221912384,0.2921667695045471,297.4098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7332763671875,0.9990000128746032,0.4217479825019836,0.3416358530521393,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7333068847656,0.96605122089386,0.3189286291599273,0.2234504967927932,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7333068847656,0.978499174118042,0.3321728706359863,0.3149335980415344,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7333984375,0.8946666121482849,0.2584211826324463,1.1650673151016235,286.7332458496094,284.95001220703125,294.4684753417969,290.69293212890625,294.4669494628906,297.2606201171875,286.7328796386719,1.0,0.5010172724723816,1.0,1.0,0.0,1.0,-2.806139707565308,2.806133270263672,6.335735633911099e-06,2.1695566177368164,1.0,1.0,0.0,83.4415283203125,102.0,33948.625,-0.0,1661.574462890625,1.0,283.2021484375,285.7208557128906,293.708740234375,295.9621276855469,293.1499938964844,293.1499938964844,283.1499938964844,23420.896484375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.795108437538147,1.0,0.0,0.0,3.2234857082366943,3.223503589630127,6.933376539564051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5798.91845703125,0.0,1025.2843017578125,1895.4371337890625,0.0,2426.789794921875,0.797153890132904,1.0,0.0,3.0,1.0,0.0
12394260,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7235412597656,0.9643639922142028,0.3246820271015167,0.2923767566680908,297.41845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7235412597656,0.9990000128746032,0.4242472052574157,0.3494879305362701,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7235412597656,0.9585462808609008,0.3188971579074859,0.2234595417976379,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7235412597656,0.9717352390289308,0.3322765529155731,0.3150733411312103,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7235717773437,0.887568473815918,0.2582463324069977,1.1644904613494873,286.7235412597656,284.95001220703125,294.5069885253906,290.71002197265625,294.5054626464844,297.26495361328125,286.72344970703125,1.0,0.5036965608596802,1.0,1.0,0.0,1.0,-2.8153011798858643,2.8152947425842285,6.376805686159059e-06,2.176471948623657,1.0,1.0,0.0,85.22615051269531,102.0,34279.12109375,-0.0,1683.885498046875,1.0,283.20135498046875,285.7058410644531,293.72662353515625,295.99578857421875,293.1499938964844,293.1499938964844,283.1499938964844,24153.451171875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7967774271965027,1.0,0.0,0.0,3.2735092639923096,3.2735276222229004,7.150237024688977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5824.7490234375,0.0,1073.761474609375,1895.4371337890625,0.0,2441.998779296875,0.8066023588180542,1.0,0.0,3.0,1.0,0.0
12394320,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7250061035156,0.952805519104004,0.3248943388462066,0.2926398813724518,297.4159545898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7250366210937,0.9990000128746032,0.4257061779499054,0.362000048160553,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7250061035156,0.946445882320404,0.318900853395462,0.2235162854194641,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7250061035156,0.960575520992279,0.3324131369590759,0.3152765333652496,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7249450683594,0.8769102692604065,0.2580913007259369,1.1641876697540283,286.7250671386719,284.95001220703125,294.5454406738281,290.7270202636719,294.5439147949219,297.26385498046875,286.7257080078125,1.0,0.507949948310852,1.0,1.0,0.0,1.0,-2.830592155456543,2.8305857181549072,6.44597776044975e-06,2.1881637573242188,1.0,1.0,0.0,88.17292022705078,122.0,34589.2265625,-0.0,1721.2706298828125,1.0,283.2008056640625,285.7011413574219,293.7459716796875,296.0317077636719,293.1499938964844,293.1499938964844,283.1499938964844,24645.568359375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7987869381904602,1.0,0.0,0.0,3.3066892623901367,3.3067080974578857,7.295920454453153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5848.31689453125,0.0,1106.744384765625,1895.4371337890625,0.0,2460.339599609375,0.8174666166305542,1.0,0.0,3.0,1.0,0.0
12394380,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7260437011719,0.9375370144844056,0.3251276016235351,0.2929602563381195,297.4024963378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.72613525390625,0.9990000128746032,0.4260748922824859,0.3783305883407593,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7260437011719,0.9307495951652528,0.318938285112381,0.2236242741346359,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.72607421875,0.945627748966217,0.3325802385807037,0.3155460655689239,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7259521484375,0.8639955520629883,0.2579449713230133,1.164118766784668,286.72613525390625,284.95001220703125,294.58380126953125,290.7438659667969,294.5823059082031,297.2572326660156,286.7268981933594,1.0,0.5135396718978882,1.0,1.0,0.0,1.0,-2.850966691970825,2.8509600162506104,6.5388967414037324e-06,2.2038190364837646,1.0,1.0,0.0,92.16893768310548,122.0,34994.15234375,-0.0,1772.0147705078125,1.0,283.2001037597656,285.6940612792969,293.7670288085937,296.07440185546875,293.1499938964844,293.1499938964844,283.1499938964844,25361.01171875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8012977242469788,1.0,0.0,0.0,3.354341506958008,3.354360818862915,7.507716190957581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5880.1875,0.0,1155.2847900390625,1895.4371337890625,0.0,2483.2958984375,0.8264058828353882,1.0,0.0,3.0,1.0,0.0
12394440,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7376708984375,0.9199410676956176,0.3253816068172455,0.293323665857315,297.3789978027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7378234863281,0.9990000128746032,0.4253718554973602,0.3977374136447906,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7376708984375,0.9131710529327391,0.3190102875232696,0.2237759083509445,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7377014160156,0.9279770851135254,0.3327776789665222,0.3158715963363647,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.73748779296875,0.8499899506568909,0.2578007280826568,1.1642072200775146,286.73785400390625,284.95001220703125,294.6221008300781,290.7606201171875,294.62060546875,297.2455444335937,286.7392883300781,1.0,0.5202418565750122,1.0,1.0,0.0,1.0,-2.8753979206085205,2.8753912448883057,6.651300736848498e-06,2.222639560699463,1.0,1.0,0.0,97.12100982666016,142.0,35367.55859375,-0.0,1834.556640625,1.0,283.1996765136719,285.69744873046875,293.7875366210937,296.115966796875,293.1499938964844,293.1499938964844,283.1499938964844,25798.140625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8041874170303345,1.0,0.0,0.0,3.3831260204315186,3.383145809173584,7.637120802428399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5908.482421875,0.0,1185.2823486328125,1895.4371337890625,0.0,2509.771728515625,0.8365534543991089,1.0,0.0,3.0,1.0,0.0
12394500,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.73760986328125,0.8922610282897949,0.3255867660045624,0.2938383221626282,297.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.73760986328125,0.9805722832679749,0.4241407811641693,0.4027265608310699,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.73760986328125,0.8862195014953613,0.3190538585186004,0.2240554541349411,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.73760986328125,0.8990861773490906,0.3329436480998993,0.3163661062717438,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.73760986328125,0.8272548317909241,0.2575978934764862,1.164963960647583,286.73760986328125,284.95001220703125,294.6603088378906,290.7772521972656,294.6588439941406,297.23077392578125,286.73785400390625,1.0,0.5269654989242554,1.0,1.0,0.0,1.0,-2.885783672332764,2.885776996612549,6.701717666146578e-06,2.2316830158233643,1.0,1.0,0.0,105.58390045166016,142.0,35704.65625,-0.0,1891.4716796875,1.0,283.1990051269531,285.6885070800781,293.808349609375,296.1612548828125,293.1499938964844,293.1499938964844,283.1499938964844,26515.240234375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8075094819068909,1.0,0.0,0.0,3.429823398590088,3.4298436641693115,7.849406529203407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5938.05419921875,0.0,1235.04443359375,1895.4371337890625,0.0,2540.277099609375,0.8450989127159119,1.0,0.0,3.0,1.0,0.0
12394560,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7327880859375,0.8657993078231812,0.3256901800632477,0.2943419218063354,297.3354187011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7327575683594,0.9512348175048828,0.4238077998161316,0.4024090468883514,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7327880859375,0.8600130081176758,0.319027692079544,0.2243467569351196,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7327880859375,0.872229814529419,0.3330413103103637,0.3168765604496002,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7328186035156,0.8036945462226868,0.257317453622818,1.1657124757766724,286.73272705078125,284.95001220703125,294.6984558105469,290.79376220703125,294.69696044921875,297.2206420898437,286.7325439453125,1.0,0.5333976149559021,1.0,1.0,0.0,1.0,-2.885992765426636,2.885986089706421,6.701725396851543e-06,2.2314162254333496,1.0,1.0,0.0,115.54623413085938,162.0,35894.98046875,-0.0,1942.0701904296875,1.0,283.19854736328125,285.6792907714844,293.8250732421875,296.1945495605469,293.1499938964844,293.1499938964844,283.1499938964844,26981.560546875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8106867671012878,1.0,0.0,0.0,3.4598519802093506,3.4598724842071533,7.987453045643633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5954.517578125,0.0,1267.7681884765625,1895.4371337890625,0.0,2569.519287109375,0.8551154136657715,1.0,0.0,3.0,1.0,0.0
12394620,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7233581542969,0.8453888893127441,0.3257480561733246,0.2947835326194763,297.3252258300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7232971191406,0.9247297048568726,0.4239812791347503,0.4027054607868194,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7233581542969,0.8398977518081665,0.3189797401428222,0.2246076166629791,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.72332763671875,0.8513957858085632,0.3331178426742553,0.3173464238643646,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7234191894531,0.7835085988044739,0.2570188641548157,1.16625714302063,286.7232971191406,284.95001220703125,294.7364807128906,290.8101501464844,294.7350158691406,297.2139892578125,286.7229309082031,1.0,0.5399240851402283,1.0,1.0,0.0,1.0,-2.88841199874878,2.8884053230285645,6.712916274409508e-06,2.233264684677124,1.0,1.0,0.0,125.34651947021484,162.0,36157.16015625,-0.0,1994.2880859375,1.0,283.19793701171875,285.66510009765625,293.8397827148437,296.22613525390625,293.1499938964844,293.1499938964844,283.1499938964844,27686.5390625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8135737776756287,1.0,0.0,0.0,3.504760265350342,3.5047812461853027,8.196150247385958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5975.96435546875,0.0,1317.7781982421875,1895.4371337890625,0.0,2596.14208984375,0.8633665442466736,1.0,0.0,3.0,1.0,0.0
12394680,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.72039794921875,0.828594982624054,0.3257694542407989,0.2951827049255371,297.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.72039794921875,0.9029935598373412,0.4244688153266907,0.4034026265144348,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.72039794921875,0.8232444524765015,0.3189130425453186,0.2248510271310806,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.72039794921875,0.8343163132667542,0.3331749439239502,0.3177930414676666,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7204284667969,0.7664802670478821,0.2567057013511657,1.1667112112045288,286.72039794921875,284.95001220703125,294.7744140625,290.8263854980469,294.77294921875,297.20928955078125,286.72039794921875,1.0,0.5464733839035034,1.0,1.0,0.0,1.0,-2.891104459762573,2.89109754562378,6.725397724949289e-06,2.2353289127349854,1.0,1.0,0.0,135.21728515625,150.0,36357.72265625,-0.0,2047.3956298828125,1.0,283.1975402832031,285.6581726074219,293.8529357910156,296.25244140625,293.1499938964844,293.1499938964844,283.1499938964844,28130.59375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.816085159778595,1.0,0.0,0.0,3.532754182815552,3.53277587890625,8.327605769409274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5992.0615234375,0.0,1349.6082763671875,1895.4371337890625,0.0,2619.340087890625,0.8731161952018738,1.0,0.0,3.0,1.0,0.0
12394740,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7113647460937,0.8213419318199158,0.3257668316364288,0.2953696250915527,297.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7112731933594,0.894632875919342,0.4251391291618347,0.4041380286216736,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7113647460937,0.8159067630767822,0.3188357055187225,0.224939614534378,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7113342285156,0.8270438313484192,0.3332192003726959,0.3180285096168518,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.71142578125,0.7590702772140503,0.2563855350017547,1.1661840677261353,286.7112731933594,284.95001220703125,294.812255859375,290.84246826171875,294.810791015625,297.2058410644531,286.7108154296875,1.0,0.5489643812179565,1.0,1.0,0.0,1.0,-2.891974210739136,2.891967535018921,6.729557753715199e-06,2.236051559448242,1.0,1.0,0.0,139.99794006347656,150.0,36600.62109375,-0.0,2072.420654296875,1.0,283.19696044921875,285.6441650390625,293.86669921875,296.2811279296875,293.1499938964844,293.1499938964844,283.1499938964844,28838.392578125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183791041374207,1.0,0.0,0.0,3.5769221782684326,3.576944351196289,8.537138000974664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6012.5087890625,0.0,1400.864013671875,1895.4371337890625,0.0,2640.55908203125,0.8810564279556274,1.0,0.0,3.0,1.0,0.0
12394800,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7074890136719,0.8185448050498962,0.3257662355899811,0.295436829328537,297.312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7074584960937,0.8918027281761169,0.4259282648563385,0.4048973321914673,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7074890136719,0.8130142688751221,0.3187690079212188,0.2249432057142257,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7074890136719,0.8242890238761902,0.3332698941230774,0.3181460797786712,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7075500488281,0.756095290184021,0.2560780346393585,1.1651277542114258,286.7074584960937,284.95001220703125,294.8500061035156,290.8584289550781,294.8485412597656,297.2032470703125,286.70721435546875,1.0,0.5499410033226013,1.0,1.0,0.0,1.0,-2.891844749450684,2.8918380737304688,6.7289570324646775e-06,2.2359519004821777,1.0,1.0,0.0,141.8909149169922,138.0,36774.6875,-0.0,2081.53857421875,1.0,283.19659423828125,285.6366882324219,293.87994384765625,296.3056640625,293.1499938964844,293.1499938964844,283.1499938964844,29272.1171875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203982710838318,1.0,0.0,0.0,3.603720188140869,3.6037423610687256,8.665535347063269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6027.0224609375,0.0,1432.5859375,1895.4371337890625,0.0,2659.25927734375,0.8904996514320374,1.0,0.0,3.0,1.0,0.0
12394860,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6975402832031,0.818554699420929,0.3257701098918915,0.2954402565956116,297.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6974792480469,0.8923998475074768,0.4267930686473846,0.4056768417358398,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6975402832031,0.8129742741584778,0.3187169432640075,0.2249029129743576,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6975402832031,0.8243393898010254,0.3333314955234527,0.3182000517845154,297.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6976318359375,0.7558205127716064,0.255788505077362,1.1637965440750122,286.6974792480469,284.95001220703125,294.8876647949219,290.8743896484375,294.88623046875,297.2012634277344,286.697021484375,1.0,0.5497010350227356,1.0,1.0,0.0,1.0,-2.8912031650543213,2.8911964893341064,6.725961156917037e-06,2.235451459884644,1.0,1.0,0.0,141.86141967773438,138.0,37000.32421875,-0.0,2080.315185546875,1.0,283.1960754394531,285.6225280761719,293.89404296875,296.3329772949219,293.1499938964844,293.1499938964844,283.1499938964844,29970.751953125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8222637176513672,1.0,0.0,0.0,3.646471261978149,3.646494150161743,8.872354442246433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6045.97119140625,0.0,1484.177978515625,1895.4371337890625,0.0,2676.553955078125,0.8982027769088745,1.0,0.0,3.0,1.0,0.0
12394920,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6933288574219,0.8206673860549927,0.3257824182510376,0.2953915297985077,297.3096008300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6932983398437,0.8955605030059814,0.4277101159095764,0.4064553380012512,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6933288574219,0.8150781393051147,0.3186832666397095,0.2248298525810241,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6933288574219,0.826494038105011,0.3334079384803772,0.318206638097763,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.693359375,0.7575650215148926,0.2555201947689056,1.162273645401001,286.6932983398437,284.95001220703125,294.92529296875,290.8905639648437,294.9238586425781,297.1997375488281,286.6930847167969,1.0,0.548544704914093,1.0,1.0,0.0,1.0,-2.8901708126068115,2.8901638984680176,6.721141289744992e-06,2.2346456050872803,1.0,1.0,0.0,140.38580322265625,126.0,37161.35546875,-0.0,2071.308837890625,1.0,283.1957092285156,285.61492919921875,293.9080505371094,296.35723876953125,293.1499938964844,293.1499938964844,283.1499938964844,30406.083984375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8239076137542725,1.0,0.0,0.0,3.672858715057373,3.672882080078125,9.001227567750902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6060.04443359375,0.0,1516.63232421875,1895.4371337890625,0.0,2691.807861328125,0.9074795842170716,1.0,0.0,3.0,1.0,0.0
12394980,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6837463378906,0.824486494064331,0.325800210237503,0.2953121960163116,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6836853027344,0.9008299708366394,0.428662359714508,0.4072354435920715,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6837463378906,0.8188953995704651,0.3186666369438171,0.2247396558523178,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6837463378906,0.8303776383399963,0.3334986865520477,0.3181867003440857,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.683837890625,0.7609949707984924,0.255272775888443,1.1606508493423462,286.6836853027344,284.95001220703125,294.962890625,290.9068603515625,294.9614562988281,297.1985778808594,286.6832275390625,1.0,0.5466938614845276,1.0,1.0,0.0,1.0,-2.888930559158325,2.8889236450195312,6.715355084452312e-06,2.233678340911865,1.0,1.0,0.0,137.80108642578125,126.0,37377.765625,-0.0,2056.49755859375,1.0,283.1952209472656,285.6011657714844,293.9231872558594,296.38482666015625,293.1499938964844,293.1499938964844,283.1499938964844,31110.041015625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8254688382148743,1.0,0.0,0.0,3.715132236480713,3.715156078338623,9.209622362504888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6078.91015625,0.0,1569.60546875,1895.4371337890625,0.0,2706.306884765625,0.9149851202964784,1.0,0.0,3.0,1.0,0.0
12395040,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6801147460937,0.829734742641449,0.3258258402347564,0.2952035367488861,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6800842285156,0.908040463924408,0.4296429753303528,0.4080086946487427,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6801147460937,0.824114978313446,0.3186685740947723,0.2246352583169937,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6801147460937,0.8357410430908203,0.3336054682731628,0.3181454241275787,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6801452636719,0.7658889889717102,0.2550468444824219,1.1589572429656982,286.6800842285156,284.95001220703125,295.0004577636719,290.9233703613281,294.9990234375,297.1976928710937,286.6798400878906,1.0,0.5443177819252014,1.0,1.0,0.0,1.0,-2.8875186443328857,2.887511968612671,6.708771707053529e-06,2.232577085494995,1.0,1.0,0.0,134.38893127441406,114.0,37533.46484375,-0.0,2037.3388671875,1.0,283.19488525390625,285.59423828125,293.9382019042969,296.40966796875,293.1499938964844,293.1499938964844,283.1499938964844,31533.884765625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8268820643424988,1.0,0.0,0.0,3.740354061126709,3.7403781414031982,9.335094546258916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6092.8828125,0.0,1601.791015625,1895.4371337890625,0.0,2719.440185546875,0.924027979373932,1.0,0.0,3.0,1.0,0.0
12395100,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.67120361328125,0.8363440632820129,0.3258515000343323,0.2950802445411682,297.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6711730957031,0.9175578951835632,0.4306429624557495,0.4087835848331451,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.67120361328125,0.8306438326835632,0.3186857402324676,0.224526971578598,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.67120361328125,0.8425307869911194,0.3337256610393524,0.3180964291095733,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6712646484375,0.7721837759017944,0.2548404335975647,1.157249093055725,286.6711730957031,284.95001220703125,295.0379943847656,290.9400329589844,295.0365600585937,297.1970520019531,286.6708068847656,1.0,0.5415453910827637,1.0,1.0,0.0,1.0,-2.886059761047364,2.8860530853271484,6.701975507894531e-06,2.231440782546997,1.0,1.0,0.0,130.34410095214844,114.0,37741.95703125,-0.0,2015.0069580078125,1.0,283.1944274902344,285.5814514160156,293.9543151855469,296.437744140625,293.1499938964844,293.1499938964844,283.1499938964844,32226.365234375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8282760381698608,1.0,0.0,0.0,3.7811999320983887,3.781224489212036,9.54009237830178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6111.62646484375,0.0,1654.842529296875,1895.4371337890625,0.0,2732.40283203125,0.9313188791275024,1.0,0.0,3.0,1.0,0.0
12395160,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6676330566406,0.844352126121521,0.325863778591156,0.2949274778366089,297.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6676330566406,0.9292519688606262,0.4316619038581848,0.4095539152622223,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.66766357421875,0.8385230302810669,0.3187198340892792,0.224413514137268,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6676330566406,0.8508011698722839,0.333860844373703,0.3180389702320099,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6676940917969,0.7798851132392883,0.254656583070755,1.1555359363555908,286.6676330566406,284.95001220703125,295.07550048828125,290.9568176269531,295.07403564453125,297.1965637207031,286.6674499511719,1.0,0.5384562611579895,1.0,1.0,0.0,1.0,-2.8845374584198,2.884530782699585,6.694887815683615e-06,2.230255126953125,1.0,1.0,0.0,125.80794525146484,102.0,37897.28125,-0.0,1990.1759033203125,1.0,283.194091796875,285.5744934082031,293.9702453613281,296.46356201171875,293.1499938964844,293.1499938964844,283.1499938964844,32657.884765625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8295717239379883,1.0,0.0,0.0,3.806431293487549,3.8064563274383545,9.667836593507673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6125.6318359375,0.0,1688.1917724609375,1895.4371337890625,0.0,2744.458984375,0.9402150511741638,1.0,0.0,3.0,1.0,0.0
12395220,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6594543457031,0.8538169264793396,0.325863242149353,0.2947547435760498,297.3090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6593933105469,0.9426642656326294,0.4326917827129364,0.4103274643421173,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6594543457031,0.8478209972381592,0.3187651634216308,0.2243016809225082,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6594543457031,0.8605989217758179,0.3340060710906982,0.3179820477962494,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6595153808594,0.788956344127655,0.2544893622398376,1.1538525819778442,286.6593933105469,284.95001220703125,295.11297607421875,290.97381591796875,295.11151123046875,297.1962280273437,286.6591186523437,1.0,0.5351554155349731,1.0,1.0,0.0,1.0,-2.883033514022827,2.8830268383026123,6.68789334667963e-06,2.2290854454040527,1.0,1.0,0.0,120.94131469726562,102.0,38106.55078125,-0.0,1963.7763671875,1.0,283.19366455078125,285.5623474121094,293.9870300292969,296.49224853515625,293.1499938964844,293.1499938964844,283.1499938964844,33350.83984375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8308805227279663,1.0,0.0,0.0,3.846602916717529,3.846628427505493,9.872974260360934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6144.40869140625,0.0,1742.207763671875,1895.4371337890625,0.0,2756.64404296875,0.947354257106781,1.0,0.0,3.0,1.0,0.0
12395280,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6568603515625,0.8649728894233704,0.3258571922779083,0.2945595681667328,297.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6568603515625,0.9573479294776917,0.4337354898452759,0.4110990762710571,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6568603515625,0.8587941527366638,0.3188246488571167,0.2241889536380767,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6568603515625,0.8721386790275574,0.3341639339923858,0.3179228901863098,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6568908691406,0.7994994521141052,0.2543399930000305,1.1521888971328735,286.6568603515625,284.95001220703125,295.150390625,290.99090576171875,295.1489562988281,297.1960754394531,286.6566772460937,1.0,0.531676709651947,1.0,1.0,0.0,1.0,-2.8815200328826904,2.881513357162476,6.680858405161416e-06,2.2279088497161865,1.0,1.0,0.0,115.80892944335938,90.0,38256.70703125,-0.0,1936.082763671875,1.0,283.1933898925781,285.5563659667969,294.00347900390625,296.51837158203125,293.1499938964844,293.1499938964844,283.04998779296875,33771.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321065902709961,1.0,0.0,0.0,3.870807886123657,3.8708336353302,9.997617098633782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6271.1513671875,0.0,1775.3038330078125,1895.4371337890625,0.0,2768.064453125,0.9550716280937196,1.0,0.0,3.0,1.0,0.0
12395340,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6235656738281,0.8780936002731323,0.3258129954338074,0.2943510115146637,297.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.62274169921875,0.9727399349212646,0.4347609281539917,0.4118731617927551,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6236267089844,0.8717445731163025,0.3188710808753967,0.224078819155693,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6234741210937,0.8856590390205383,0.3343099653720855,0.3178659975528717,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6244812011719,0.8114846348762512,0.2541887462139129,1.1505595445632937,286.622802734375,284.95001220703125,295.18780517578125,291.0081787109375,295.18634033203125,297.1958312988281,286.6176147460937,1.0,0.5280622839927673,1.0,1.0,0.0,1.0,-2.880040645599365,2.880034208297729,6.6739999056153465e-06,2.226764440536499,1.0,1.0,0.0,110.4742202758789,90.0,38779.1640625,-0.0,1907.4794921875,1.0,283.12335205078125,285.5084533691406,294.0438842773437,296.6292724609375,293.1499938964844,293.1499938964844,283.04998779296875,34358.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367757797241211,1.0,0.0,0.0,3.90426254272461,3.904288768768311,1.0171179383178242e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6254.1533203125,0.0,1821.73388671875,1895.4371337890625,0.0,2811.606689453125,0.9612782597541808,1.0,0.0,3.0,1.0,0.0
12395400,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5911560058594,0.8930010795593262,0.3256140649318695,0.2940356433391571,297.3084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.59100341796875,0.9878225326538086,0.4356631934642792,0.4125617742538452,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5911560058594,0.8865576982498169,0.3188098967075348,0.2239146530628204,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.59112548828125,0.9009684920310974,0.3343580663204193,0.3177427947521209,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5913391113281,0.8240967392921448,0.2539649903774261,1.1487104892730713,286.59100341796875,284.95001220703125,295.22515869140625,291.0256042480469,295.22369384765625,297.19439697265625,286.59002685546875,1.0,0.5243082046508789,1.0,1.0,0.0,1.0,-2.8779232501983643,2.8779165744781494,6.6642292040342e-06,2.225144863128662,1.0,1.0,0.0,105.08506774902344,78.0,39016.9921875,-0.0,1877.6142578125,1.0,283.0973815917969,285.47540283203125,294.0580139160156,296.6377868652344,293.1499938964844,293.1499938964844,282.75,34726.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400770425796509,1.0,0.0,0.0,3.9251468181610094,3.92517352104187,1.02802835044713e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6590.91162109375,0.0,1851.1246337890625,1895.4371337890625,0.0,2842.434814453125,0.966250777244568,1.0,0.0,3.0,1.0,0.0
12395460,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5011901855469,0.9087626338005066,0.3253170847892761,0.2936591207981109,297.3068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4988098144531,0.9990000128746032,0.4365090727806091,0.4111436009407043,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5013732910156,0.9021206498146056,0.3186787068843841,0.2237222790718078,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5009155273437,0.9179239869117736,0.33433997631073,0.3175848722457886,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5038452148437,0.8369845747947693,0.2536892294883728,1.1467556953430176,286.4989318847656,284.95001220703125,295.2624816894531,291.0431213378906,295.26104736328125,297.19244384765625,286.4836730957031,1.0,0.5203259587287903,1.0,1.0,0.0,1.0,-2.873204231262207,2.873197793960572,6.643007509410381e-06,2.221771240234375,1.0,1.0,0.0,100.00664520263672,78.0,40168.05859375,-0.0,1845.047119140625,1.0,282.8825378417969,285.3501892089844,294.1319274902344,296.8921813964844,293.1499938964844,293.1499938964844,282.75,35016.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8516282439231873,1.0,0.0,0.0,3.941473484039306,3.941500425338745,1.0365984053350985e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6482.02685546875,0.0,1874.3203125,1895.4371337890625,0.0,2950.5234375,0.9701218008995056,1.0,0.0,3.0,1.0,0.0
12395520,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3982238769531,0.9174941778182985,0.3245536088943481,0.2930755019187927,297.3095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3977355957031,0.9990000128746032,0.4377584755420685,0.4001572430133819,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3982849121094,0.910561203956604,0.3181790113449096,0.2234217077493667,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3981628417969,0.9274148344993592,0.3339815437793731,0.3172995448112488,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3989562988281,0.8437014818191528,0.2531360983848572,1.1444026231765747,286.3976745605469,284.95001220703125,295.2997741699219,291.0608215332031,295.2983093261719,297.1899108886719,286.39453125,1.0,0.5153800249099731,1.0,1.0,0.0,1.0,-2.8525493144989014,2.8525428771972656,6.550390935444739e-06,2.206947326660156,1.0,1.0,0.0,96.865234375,66.0,40418.65625,-0.0,1799.18359375,1.0,282.805908203125,285.25494384765625,294.1308288574219,296.8440856933594,293.1499938964844,293.1499938964844,282.45001220703125,35240.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8582825064659119,1.0,0.0,0.0,3.954047918319702,3.9540748596191406,1.0432230510559748e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6748.5654296875,0.0,1892.3165283203125,1895.4371337890625,0.0,3012.897705078125,0.973113179206848,1.0,0.0,3.0,1.0,0.0
12395580,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.28729248046875,0.9297471642494202,0.3237108886241913,0.2922661006450653,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.28515625,0.9990000128746032,0.4398691356182098,0.3856457471847534,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2874755859375,0.9227870106697084,0.3176067769527435,0.2229743599891662,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2869873046875,0.9402289986610411,0.333548903465271,0.3168249428272247,297.1092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.29022216796875,0.8530141115188599,0.2525211572647095,1.141284704208374,286.2848815917969,284.95001220703125,295.3370361328125,291.07861328125,295.3355712890625,297.19171142578125,286.26806640625,1.0,0.5100196003913879,1.0,1.0,0.0,1.0,-2.832328081130981,2.8323216438293457,6.4556779761915095e-06,2.1903178691864014,1.0,1.0,0.0,93.00428009033205,66.0,41417.37890625,0.0,1747.2078857421875,1.0,282.58306884765625,285.11328125,294.1737976074219,297.04034423828125,293.1499938964844,293.1499938964844,282.45001220703125,35413.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8688673377037048,1.0,0.0,0.0,3.963754892349243,3.9637818336486816,1.0483512369319214e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6601.5302734375,0.0,1906.287109375,1895.4371337890625,0.0,3112.185302734375,0.9754222631454468,1.0,0.0,3.0,1.0,0.0
12395640,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1792907714844,0.9421188235282898,0.3225486278533935,0.2912427186965942,297.3370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.17877197265625,0.9990000128746032,0.4425460994243622,0.371351420879364,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1793518066406,0.9354910850524902,0.3167752027511596,0.2223918139934539,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.17919921875,0.952863335609436,0.3328724205493927,0.3161772489547729,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1800842285156,0.8627113103866577,0.2517176568508148,1.1375306844711304,286.1786499023437,284.95001220703125,295.374267578125,291.0965270996094,295.3727722167969,297.1951904296875,286.1743469238281,1.0,0.5040911436080933,1.0,1.0,0.0,1.0,-2.8079323768615723,2.8079259395599365,6.34500065643806e-06,2.171476364135742,1.0,1.0,0.0,89.19851684570312,84.0,41589.4140625,0.0,1691.7838134765625,1.0,282.5061340332031,285.0155944824219,294.15447998046875,296.9538269042969,293.1499938964844,293.1499938964844,282.1499938964844,35547.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732545971870422,1.0,0.0,0.0,3.971244812011719,3.971271991729736,1.0523170885790023e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6865.04833984375,0.0,1917.1142578125,1895.4371337890625,0.0,3153.337890625,0.977203905582428,1.0,0.0,3.0,1.0,0.0
