time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12395700,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.06939697265625,0.9447962641716005,0.3214494884014129,0.2902212738990783,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0677185058594,0.9990000128746032,0.4455201327800751,0.3672841191291809,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.069580078125,0.938531458377838,0.3159854412078857,0.2218156605958938,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.069091796875,0.9559550881385804,0.3322262167930603,0.3155363500118255,297.09881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0722045898437,0.8649541139602661,0.2509473860263824,1.1339045763015747,286.067138671875,284.95001220703125,295.4114685058594,291.11456298828125,295.40997314453125,297.2015991210937,286.0510559082031,1.0,0.5022463202476501,1.0,1.0,0.0,1.0,-2.7959582805633545,2.7959518432617188,6.289973498496693e-06,2.1617443561553955,1.0,1.0,0.0,87.92695617675781,84.0,42628.42578125,0.0,1667.7738037109375,1.0,282.2829895019531,284.8764038085937,294.19110107421875,297.1343994140625,293.1499938964844,293.1499938964844,282.1499938964844,35650.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8815734386444092,1.0,0.0,0.0,3.977022409439087,3.977049589157105,1.0553811762292753e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6712.18994140625,0.0,1925.49365234375,1895.4371337890625,0.0,3231.324462890625,0.9785781502723694,1.0,0.0,3.0,1.0,0.0
12395760,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9748229980469,0.9406367540359496,0.3201509416103363,0.2891529500484466,297.3634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9745483398437,0.9990000128746032,0.4476285278797149,0.3702134191989898,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.974853515625,0.9346858859062196,0.315035730600357,0.2212175130844116,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.97479248046875,0.9524882435798644,0.3314281702041626,0.3148674666881561,297.0931091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9753112792969,0.861760139465332,0.25006103515625,1.130271553993225,285.9744873046875,284.95001220703125,295.4486083984375,291.1327209472656,295.4471435546875,297.2033386230469,285.9723205566406,1.0,0.5022590160369873,1.0,1.0,0.0,1.0,-2.792293071746826,2.792286872863769,6.273150120250648e-06,2.158752679824829,1.0,1.0,0.0,88.36097717285156,102.0,42971.24609375,0.0,1664.3828125,1.0,282.20623779296875,284.7899475097656,294.17535400390625,297.0509338378906,293.1499938964844,293.1499938964844,281.8500061035156,35730.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8844882249832153,1.0,0.0,0.0,3.9814765453338623,3.98150372505188,1.0577464308880735e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6997.52978515625,0.0,1931.970458984375,1895.4371337890625,0.0,3258.62646484375,0.9796375632286072,1.0,0.0,3.0,1.0,0.0
12395820,297.1046447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8811340332031,0.9317480325698853,0.3189673721790313,0.2881207764148712,297.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8792724609375,0.9990000128746032,0.4488300383090973,0.3780817687511444,297.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8812866210937,0.9261304140090942,0.3141672909259796,0.220641627907753,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8807983398437,0.9443657994270324,0.3306949138641357,0.3142215609550476,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8837890625,0.8549508452415466,0.249212235212326,1.1267329454421997,285.8789367675781,284.95001220703125,295.4857482910156,291.1510009765625,295.4842529296875,297.2010192871094,285.8639221191406,1.0,0.5039033889770508,1.0,1.0,0.0,1.0,-2.794776201248169,2.7947700023651123,6.284014943958027e-06,2.1605355739593506,1.0,1.0,0.0,90.0206298828125,102.0,44150.21484375,0.0,1676.0009765625,1.0,281.98321533203125,284.66162109375,294.2184143066406,297.24688720703125,293.1499938964844,293.1499938964844,281.8500061035156,35792.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8921954035758972,1.0,0.0,0.0,3.9849116802215576,3.9849390983581534,1.0595725825623958e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6854.75341796875,0.0,1936.9754638671875,1895.4371337890625,0.0,3330.73291015625,0.9804546236991882,1.0,0.0,3.0,1.0,0.0
12395880,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7982788085937,0.9190189242362976,0.3176161050796509,0.2870593667030334,297.3475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7980041503906,0.9990000128746032,0.448773443698883,0.3902554810047149,297.1028747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7982788085937,0.913931965827942,0.3131640553474426,0.2200511246919632,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7982177734375,0.932187020778656,0.3298323154449463,0.3135539889335632,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7986145019531,0.8453817963600159,0.2482434213161468,1.123087763786316,285.7980041503906,284.95001220703125,295.5228271484375,291.1693420410156,295.5213623046875,297.1914978027344,285.7966613769531,1.0,0.5069301724433899,1.0,1.0,0.0,1.0,-2.8022301197052,2.802223920822144,6.317389761534287e-06,2.166210889816284,1.0,1.0,0.0,92.79403686523438,105.0,44599.38671875,0.0,1700.429443359375,1.0,281.9073791503906,284.5840148925781,294.2091369628906,297.17706298828125,293.1499938964844,293.1499938964844,281.54998779296875,35839.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895182192325592,1.0,0.0,0.0,3.9875600337982178,3.9875872135162354,1.0609812761686044e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7162.41748046875,0.0,1940.8397216796875,1895.4371337890625,0.0,3358.63525390625,0.9810844659805298,1.0,0.0,3.0,1.0,0.0
12395940,297.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.70928955078125,0.9090131521224976,0.3163849413394928,0.2860070466995239,297.3255310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7069396972656,0.9990000128746032,0.447868287563324,0.40025794506073,297.0965270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7094116210937,0.9045951962471008,0.3122427463531494,0.2194566875696182,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7089233398437,0.922264814376831,0.3290338516235351,0.3128716945648193,297.0769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7119445800781,0.8377393484115601,0.2472923099994659,1.1192481517791748,285.7070007324219,284.95001220703125,295.55987548828125,291.18780517578125,295.55841064453125,297.17791748046875,285.6921081542969,1.0,0.5088704824447632,1.0,1.0,0.0,1.0,-2.806849241256714,2.806842803955078,6.338558250718052e-06,2.169930219650269,1.0,1.0,0.0,95.08717346191406,105.0,45808.4140625,0.0,1718.3697509765625,1.0,281.6837463378906,284.45831298828125,294.2564697265625,297.3847045898437,293.1499938964844,293.1499938964844,281.54998779296875,35876.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9032545685768129,1.0,0.0,0.0,3.989601135253906,3.989628553390503,1.06206778127671e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7019.0859375,0.0,1943.8216552734373,1895.4371337890625,0.0,3433.902587890625,0.9815699458122252,1.0,0.0,3.0,1.0,0.0
12396000,297.0746765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6250305175781,0.9003888368606567,0.3149680197238922,0.2848783433437347,297.2983093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6246643066406,0.9990000128746032,0.4463091790676117,0.4096072614192962,297.0890808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6250305175781,0.8965174555778503,0.3111727833747864,0.2188112288713455,297.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6249694824219,0.9132837057113647,0.3280927538871765,0.3121183514595032,297.070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6254272460937,0.8307425379753113,0.2462051510810852,1.1150192022323608,285.62469482421875,284.95001220703125,295.596923828125,291.20635986328125,295.5954284667969,297.16082763671875,285.6229858398437,1.0,0.5106875896453857,1.0,1.0,0.0,1.0,-2.8099677562713623,2.8099613189697266,6.352727268676972e-06,2.1723759174346924,1.0,1.0,0.0,97.22946166992188,108.0,46214.75,0.0,1733.3638916015625,1.0,281.6082458496094,284.37957763671875,294.2486572265625,297.317138671875,293.1499938964844,293.1499938964844,281.25,35904.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906575083732605,1.0,0.0,0.0,3.9911742210388175,3.991201639175415,1.0629054258970427e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7335.64697265625,0.0,1946.1219482421875,1895.4371337890625,0.0,3464.792236328125,0.9819440841674804,1.0,0.0,3.0,1.0,0.0
12396060,297.0662536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5331420898437,0.8925194144248962,0.3136657476425171,0.2837584614753723,297.2699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5303955078125,0.9990000128746032,0.4444683492183685,0.4185514450073242,297.0829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.53326416015625,0.8889901638031006,0.3101874887943268,0.2181665450334549,297.1031188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.53277587890625,0.9052603244781494,0.32722008228302,0.311357706785202,297.0649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5358581542969,0.8241757154464722,0.245148479938507,1.1106460094451904,285.53076171875,284.95001220703125,295.6339111328125,291.2250061035156,295.6324462890625,297.1436767578125,285.5157775878906,1.0,0.5123706459999084,1.0,1.0,0.0,1.0,-2.812426805496216,2.812420606613159,6.363881766446866e-06,2.1742911338806152,1.0,1.0,0.0,99.30330657958984,108.0,47395.27734375,0.0,1747.0552978515625,1.0,281.3843688964844,284.2521057128906,294.29425048828125,297.5233154296875,293.1499938964844,293.1499938964844,281.25,35926.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9146313071250916,1.0,0.0,0.0,3.99238657951355,3.9924139976501465,1.0635512808221392e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7184.58642578125,0.0,1947.8958740234373,1895.4371337890625,0.0,3539.53271484375,0.9822324514389038,1.0,0.0,3.0,1.0,0.0
12396120,297.05621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.44390869140625,0.8803414702415466,0.3121473491191864,0.2826142013072967,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4432983398437,0.9921656250953674,0.4424209594726562,0.4202963709831238,297.0754699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.44390869140625,0.8772066235542297,0.3090279698371887,0.2175154387950897,297.0955505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4438171386719,0.8932958245277405,0.3261807858943939,0.3105877637863159,297.0581359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4444885253906,0.8138270378112793,0.2439431846141815,1.1062203645706177,285.4433898925781,284.95001220703125,295.6708679199219,291.24371337890625,295.6694030761719,297.1251220703125,285.4403076171875,1.0,0.5135170817375183,1.0,1.0,0.0,1.0,-2.805636644363404,2.8056304454803467,6.333523742796388e-06,2.16919469833374,1.0,1.0,0.0,102.5663604736328,111.0,47699.23046875,0.0,1752.614501953125,1.0,281.3089599609375,284.16876220703125,294.28521728515625,297.4512939453125,293.1499938964844,293.1499938964844,280.95001220703125,35943.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9177932739257812,1.0,0.0,0.0,3.9933207035064697,3.9933481216430655,1.0640491154845222e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7504.37548828125,0.0,1949.263671875,1895.4371337890625,0.0,3568.77978515625,0.9824546575546264,1.0,0.0,3.0,1.0,0.0
12396180,297.0475158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3407592773437,0.8690145015716553,0.3107016980648041,0.2814426720142364,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.33770751953125,0.9819430708885192,0.4410519599914551,0.4188652038574219,297.0690002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3408508300781,0.8662746548652649,0.3079205453395843,0.2168422192335128,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3403015136719,0.8821227550506592,0.3251810371875763,0.3097822368144989,297.052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3436584472656,0.8035073280334473,0.2427583485841751,1.1015820503234863,285.338134765625,284.95001220703125,295.7077941894531,291.26251220703125,295.706298828125,297.11151123046875,285.32177734375,1.0,0.5142156481742859,1.0,1.0,0.0,1.0,-2.7956674098968506,2.795660972595215,6.288840722845634e-06,2.161600351333618,1.0,1.0,0.0,105.76140594482422,111.0,48734.2265625,0.0,1752.3494873046875,1.0,281.08526611328125,284.03338623046875,294.3276062011719,297.6483154296875,293.1499938964844,293.1499938964844,280.95001220703125,35956.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9252827167510986,1.0,0.0,0.0,3.994040489196777,3.994067907333374,1.064432694874995e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7336.427734375,0.0,1950.31787109375,1895.4371337890625,0.0,3637.82861328125,0.9826257824897766,1.0,0.0,3.0,1.0,0.0
12396240,297.03729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2420349121094,0.859263002872467,0.3090492784976959,0.2801616787910461,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.241455078125,0.9724106192588806,0.4399119615554809,0.4178073704242706,297.0613098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2420349121094,0.856923520565033,0.3066503703594208,0.2161003500223159,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.241943359375,0.8725082874298096,0.3240267932415008,0.3088851869106293,297.0450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2426147460937,0.7942047119140625,0.2414557635784149,1.096588134765625,285.2415466308594,284.95001220703125,295.7446594238281,291.2814025878906,295.7431945800781,297.0992736816406,285.2386474609375,1.0,0.5146216154098511,1.0,1.0,0.0,1.0,-2.784886598587036,2.7848803997039795,6.240422862902051e-06,2.153260469436645,1.0,1.0,0.0,108.62796020507812,114.0,48975.5078125,0.0,1749.5965576171875,1.0,281.00927734375,283.94439697265625,294.31695556640625,297.5663146972656,293.1499938964844,293.1499938964844,280.6499938964844,35966.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277064800262452,1.0,0.0,0.0,3.994595050811768,3.994622468948364,1.0647282806530711e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7656.84912109375,0.0,1951.1302490234373,1895.4371337890625,0.0,3660.100830078125,0.9827576875686646,1.0,0.0,3.0,1.0,0.0
12396300,297.0287170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1376647949219,0.8510614037513733,0.3074939548969269,0.2788567543029785,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.134521484375,0.9639135599136353,0.4390988349914551,0.4170288741588592,297.0548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13775634765625,0.8490968346595764,0.3054514825344085,0.2153383195400238,297.0743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1371765136719,0.8644334077835083,0.3229298591613769,0.3079549074172973,297.0390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.140625,0.7862228155136108,0.2401992380619049,1.0914571285247805,285.135009765625,284.95001220703125,295.7815246582031,291.3003234863281,295.780029296875,297.08990478515625,285.1184997558594,1.0,0.5148243308067322,1.0,1.0,0.0,1.0,-2.7741808891296387,2.774174690246582,6.1924406509206165e-06,2.144938707351685,1.0,1.0,0.0,111.13253021240234,114.0,49985.6796875,0.0,1745.2525634765625,1.0,280.7857360839844,283.8077697753906,294.358154296875,297.7593994140625,293.1499938964844,293.1499938964844,280.6499938964844,35974.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343885779380798,1.0,0.0,0.0,3.9950225353240967,3.995049953460693,1.0649561090758652e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7482.4541015625,0.0,1951.7567138671875,1895.4371337890625,0.0,3721.300537109375,0.9828593730926514,1.0,0.0,3.0,1.0,0.0
12396360,297.0188293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386657714844,0.8436732888221741,0.3057540953159332,0.2774676084518432,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380554199219,0.9559041261672974,0.4382429718971252,0.4163379669189453,297.0472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.8420774936676025,0.3041054606437683,0.2145227491855621,297.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03857421875,0.8571898341178894,0.3216929137706756,0.3069522380828857,297.0323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392761230469,0.7789568901062012,0.2388405501842498,1.086079239845276,285.03814697265625,284.95001220703125,295.8183288574219,291.3193359375,295.8168640136719,297.08026123046875,285.0351257324219,1.0,0.5148541927337646,1.0,1.0,0.0,1.0,-2.763034582138061,2.763028383255005,6.142763140815077e-06,2.136312961578369,1.0,1.0,0.0,113.45467376708984,117.0,50211.453125,0.0,1739.4017333984375,1.0,280.7102966308594,283.7189636230469,294.3485107421875,297.67596435546875,293.1499938964844,293.1499938964844,280.3500061035156,35980.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9361897110939026,1.0,0.0,0.0,3.995351552963257,3.9953789710998535,1.0651315278664697e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7812.82373046875,0.0,1952.239013671875,1895.4371337890625,0.0,3737.7421875,0.9829375743865968,1.0,0.0,3.0,1.0,0.0
12396420,297.0106811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330139160156,0.8371423482894897,0.3041231036186218,0.2760758996009826,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297790527344,0.9485931396484376,0.4375582039356231,0.4157361686229706,297.0409851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330749511719,0.8358887434005737,0.3028396666049957,0.2137001901865005,297.0600891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324951171875,0.8508203625679016,0.3205220401287079,0.3059334456920624,297.0266418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93603515625,0.772477924823761,0.2375355660915374,1.0806434154510498,284.9302978515625,284.95001220703125,295.8551330566406,291.33837890625,295.8536376953125,297.072509765625,284.9134826660156,1.0,0.5147609114646912,1.0,1.0,0.0,1.0,-2.751891851425171,2.7518858909606934,6.093214324209839e-06,2.127649068832397,0.999478816986084,0.999478816986084,0.0,115.55731201171876,117.0,51202.93359375,0.0,1732.5582275390625,1.0,280.48651123046875,283.58111572265625,294.3907775878906,297.86981201171875,293.1499938964844,293.1499938964844,280.3500061035156,35988.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9423817992210388,1.0,0.0,0.0,3.995573282241821,3.995600700378418,1.0652497621777002e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7632.5673828125,0.0,1952.600341796875,1895.4371337890625,0.0,3794.079345703125,0.9829862713813782,1.0,0.0,3.0,1.0,0.0
12396480,297.0012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8331298828125,0.8309645056724548,0.3023131191730499,0.2746100425720215,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8324890136719,0.9415098428726196,0.4367393553256988,0.4151092171669006,297.0336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8331298828125,0.830050528049469,0.3014307022094726,0.2128307074308395,297.05255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330383300781,0.8448526263237,0.319214254617691,0.3048510253429413,297.0202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8337707519531,0.7663693428039551,0.2361320704221725,1.0750019550323486,284.83258056640625,284.95001220703125,295.8918762207031,291.3575134277344,295.890380859375,297.0639343261719,284.8294982910156,1.0,0.5145548582077026,1.0,1.0,0.0,1.0,-2.74025297164917,2.7402470111846924,6.041752840246772e-06,2.11863660812378,0.9976328015327454,0.9976328015327454,0.0,117.58301544189452,105.0,51405.6015625,0.0,1724.6513671875,1.0,280.4111633300781,283.4921569824219,294.3822631835937,297.7853088378906,293.1499938964844,293.1499938964844,280.04998779296875,36053.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9438291192054749,1.0,0.0,0.0,3.994195699691773,3.994223356246948,1.0645154588928565e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7970.55712890625,0.0,1951.31884765625,1895.4371337890625,0.0,3807.20361328125,0.9827056527137756,1.0,0.0,3.0,1.0,0.0
12396540,296.99365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7268981933594,0.8294775485992432,0.3006265163421631,0.2730683386325836,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7235107421875,0.9408695101737976,0.4360502958297729,0.4144241511821747,297.0277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7269287109375,0.8288812637329102,0.3001131415367126,0.2118953615427017,297.0462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.726318359375,0.8437755107879639,0.3179802894592285,0.3036705553531647,297.0150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.72998046875,0.7648868560791016,0.2347906082868576,1.0689152479171753,284.7240905761719,284.95001220703125,295.9285888671875,291.37664794921875,295.9270935058594,297.0569763183594,284.7069091796875,1.0,0.5123270750045776,1.0,1.0,0.0,1.0,-2.7277207374572754,2.727714776992798,5.986552423564717e-06,2.108917236328125,0.995181441307068,0.995181441307068,0.0,117.14443969726562,105.0,52357.70703125,0.0,1704.0079345703125,1.0,280.1875,283.35382080078125,294.4249572753906,297.9790344238281,293.1499938964844,293.1499938964844,280.04998779296875,36105.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949644148349762,1.0,0.0,0.0,3.9921445846557617,3.9921722412109375,1.063422359948163e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7782.6142578125,0.0,1949.0396728515625,1895.4371337890625,0.0,3859.755615234375,0.9822569489479064,1.0,0.0,3.0,1.0,0.0
12396600,296.9849548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6256103515625,0.8304177522659302,0.2987816631793976,0.2714217007160187,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6249389648437,0.9436591863632202,0.4352096319198608,0.4136369526386261,297.0209350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6256103515625,0.8301494717597961,0.2986686825752258,0.2108863890171051,297.0391540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.62548828125,0.8452417254447937,0.316622793674469,0.3023870885372162,297.0092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6262512207031,0.7658093571662903,0.2333653420209884,1.06244158744812,284.62506103515625,284.95001220703125,295.9652709960937,291.3958435058594,295.9637756347656,297.049072265625,284.6217956542969,1.0,0.5092686414718628,1.0,1.0,0.0,1.0,-2.714263439178467,2.7142574787139893,5.927591701038182e-06,2.0984952449798584,0.9919333457946776,0.9919333457946776,0.0,115.35557556152344,93.0,52514.9609375,0.0,1675.927490234375,1.0,280.1122741699219,283.2647705078125,294.4170837402344,297.8920593261719,293.1499938964844,293.1499938964844,279.75,36198.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9507718086242676,1.0,0.0,0.0,3.987823724746704,3.987851142883301,1.0611215657263529e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8125.84912109375,0.0,1944.114013671875,1895.4371337890625,0.0,3869.91259765625,0.9813445806503296,1.0,0.0,3.0,1.0,0.0
12396660,296.9783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.51885986328125,0.83336341381073,0.2970909774303436,0.2697755694389343,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.515380859375,0.949159860610962,0.4344959855079651,0.4128391146659851,297.015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.51885986328125,0.8334119915962219,0.2973310649394989,0.2098647058010101,297.03338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5182189941406,0.8487961292266846,0.3153548836708069,0.3010764420032501,297.0045471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.52197265625,0.7686942219734192,0.2320164889097213,1.0558589696884155,284.5160217285156,284.95001220703125,296.0019226074219,291.4150695800781,296.0004272460937,297.04205322265625,284.4986267089844,1.0,0.5055438280105591,1.0,1.0,0.0,1.0,-2.700612068176269,2.700606346130371,5.86798114454723e-06,2.087876558303833,0.988089382648468,0.988089382648468,0.0,112.5797348022461,93.0,53423.12109375,0.0,1643.2762451171875,1.0,279.8887023925781,283.1266784667969,294.4595642089844,298.0838928222656,293.1499938964844,293.1499938964844,279.75,36267.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9561945796012878,1.0,0.0,0.0,3.9827005863189697,3.9827280044555664,1.0583969469735166e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7930.09912109375,0.0,1937.95263671875,1895.4371337890625,0.0,3918.592529296875,0.9802111983299256,1.0,0.0,3.0,1.0,0.0
12396720,296.9708557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4170837402344,0.8378204107284546,0.2952656149864197,0.2680743336677551,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4163818359375,0.9565225839614868,0.4336274266242981,0.4119623601436615,297.00946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4170837402344,0.8381912708282471,0.295873612165451,0.2087964564561844,297.0268249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4169616699219,0.8539704084396362,0.3139717280864715,0.2997002601623535,296.9994201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4177551269531,0.7730868458747864,0.2305911481380462,1.0490620136260986,284.41650390625,284.95001220703125,296.0385437011719,291.434326171875,296.0370178222656,297.03399658203125,284.4132385253906,1.0,0.5012862682342529,1.0,1.0,0.0,1.0,-2.686410427093506,2.6864047050476074,5.806358785775956e-06,2.076864242553711,0.9834468960762024,0.9834468960762024,0.0,109.1360855102539,81.0,53548.05859375,0.0,1607.0833740234375,1.0,279.8131103515625,283.03778076171875,294.4521789550781,297.9946594238281,293.1499938964844,293.1499938964844,279.45001220703125,36377.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9569871425628662,1.0,0.0,0.0,3.9749560356140137,3.9749834537506095,1.054284780366288e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8277.302734375,0.0,1928.7171630859373,1895.4371337890625,0.0,3925.683837890625,0.9785375595092772,1.0,0.0,3.0,1.0,0.0
12396780,296.9653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3116149902344,0.8440341353416443,0.2935910224914551,0.2663984298706054,297.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3080139160156,0.9656978845596312,0.4328847527503967,0.4110883474349975,297.0047912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.31158447265625,0.8447219729423523,0.2945262193679809,0.2077303081750869,297.0216369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3109436035156,0.8610106706619263,0.3126828074455261,0.2983181774616241,296.99542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.31475830078125,0.779187023639679,0.2292457222938537,1.0422523021697998,284.3087158203125,284.95001220703125,296.0751342773437,291.45361328125,296.0736083984375,297.0277709960937,284.2911682128906,1.0,0.4966209530830383,1.0,1.0,0.0,1.0,-2.672219753265381,2.6722140312194824,5.745018825109582e-06,2.06581711769104,0.9782329797744752,0.9782329797744752,0.0,105.09651947021484,81.0,54414.078125,0.0,1568.5474853515625,1.0,279.59033203125,282.9014587402344,294.4943542480469,298.1842956542969,293.1499938964844,293.1499938964844,279.45001220703125,36461.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9620185494422911,1.0,0.0,0.0,3.966148853302002,3.966176271438599,1.0496180493646534e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8075.41357421875,0.0,1917.9205322265625,1895.4371337890625,0.0,3970.55859375,0.9765825271606444,1.0,0.0,3.0,1.0,0.0
12396840,296.95880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2100830078125,0.851744532585144,0.2917762100696563,0.2646735310554504,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2093811035156,0.9759061336517334,0.4319885969161987,0.4101477265357971,296.999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2100830078125,0.8527776002883911,0.2930634319782257,0.2066292613744735,297.0156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2099609375,0.869670033454895,0.3112838566303253,0.2968873083591461,296.990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.21075439453125,0.7867249250411987,0.2278278917074203,1.0353022813796997,284.2095031738281,284.95001220703125,296.1116638183594,291.4729309082031,296.1101379394531,297.0204772949219,284.206298828125,1.0,0.4916196465492248,1.0,1.0,0.0,1.0,-2.6576240062713623,2.657618284225464,5.682340088242199e-06,2.0544891357421875,0.9722130298614502,0.9722130298614502,0.0,100.68907165527344,69.0,54507.625,0.0,1528.16455078125,1.0,279.5143737792969,282.8136291503906,294.4875183105469,298.0930480957031,293.1499938964844,293.1499938964844,279.1499938964844,36590.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9625054597854614,1.0,0.0,0.0,3.954357147216797,3.9543843269348153,1.043386191668105e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8425.9521484375,0.0,1903.6632080078125,1895.4371337890625,0.0,3974.88818359375,0.9740078449249268,1.0,0.0,3.0,1.0,0.0
12396900,296.9541320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1069030761719,0.8614832758903503,0.2901086807250976,0.2629771828651428,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.10321044921875,0.9870893359184264,0.4312204420566559,0.4092193841934204,296.9952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1068420410156,0.8628758192062378,0.2917130589485168,0.2055384963750839,297.0110778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1061706542969,0.8804367780685425,0.3099823594093323,0.2954625487327575,296.98760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.11004638671875,0.7960931658744812,0.2264917641878128,1.0283914804458618,284.1039428710937,284.95001220703125,296.148193359375,291.4922180175781,296.1466369628906,297.01495361328125,284.0863037109375,1.0,0.48635995388031,1.0,1.0,0.0,1.0,-2.643141269683838,2.6431357860565186,5.620399406325305e-06,2.0432069301605225,0.9656556248664856,0.9656556248664856,0.0,95.91656494140624,69.0,55330.99609375,0.0,1486.7081298828125,1.0,279.29248046875,282.6800231933594,294.5294189453125,298.28057861328125,293.1499938964844,293.1499938964844,279.1499938964844,36690.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9671709537506104,1.0,0.0,0.0,3.941223621368408,3.941250562667847,1.0364668696638546e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8218.697265625,0.0,1887.529052734375,1895.4371337890625,0.0,4016.24462890625,0.9710891842842102,1.0,0.0,3.0,1.0,0.0
12396960,296.9483947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0054016113281,0.8731526732444763,0.2883046269416809,0.261242151260376,297.10479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.00469970703125,0.9984198808670044,0.4303045272827148,0.4082059562206268,296.9903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.00537109375,0.8749407529830933,0.2902528345584869,0.204422727227211,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0052490234375,0.8931626081466675,0.3085766136646271,0.2940026223659515,296.9837951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0060119628906,0.8070842027664185,0.2250875532627105,1.021395921707153,284.0048522949219,284.95001220703125,296.1846618652344,291.51153564453125,296.18310546875,297.0084228515625,284.0018615722656,1.0,0.4808766841888428,1.0,1.0,0.0,1.0,-2.6283059120178223,2.628300189971924,5.557395979849389e-06,2.031695604324341,0.9582769870758056,0.9582769870758056,0.0,90.95618438720705,57.0,55394.5234375,0.0,1444.381103515625,1.0,279.2153015136719,282.5930480957031,294.5235595703125,298.1879577636719,293.1499938964844,293.1499938964844,278.8500061035156,36841.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9674135446548462,1.0,0.0,0.0,3.924700736999512,3.92472767829895,1.027794723995612e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8569.806640625,0.0,1867.572021484375,1895.4371337890625,0.0,4018.388427734375,0.9674583673477172,1.0,0.0,3.0,1.0,0.0
12397020,296.946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.84307861328125,0.8828631043434143,0.2868379354476928,0.2595641911029815,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.83807373046875,0.9990000128746032,0.4309617578983307,0.3952267467975616,296.98846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8429260253906,0.8850248456001282,0.2890498042106628,0.2033340036869049,297.0032653808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.84185791015625,0.903712272644043,0.3074147403240204,0.2925739884376526,296.9813537597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8486633300781,0.8156037926673889,0.2237933576107025,1.0144011974334717,283.8387756347656,284.95001220703125,296.2210998535156,291.5308837890625,296.21954345703125,297.0094909667969,283.83038330078125,1.0,0.4742947816848755,1.0,1.0,0.0,1.0,-2.598695755004883,2.5986902713775635,5.429604698292678e-06,2.007185459136963,0.9494903087615968,0.9494903087615968,0.0,86.4664535522461,57.0,55779.21875,0.0,1385.4766845703125,1.0,278.9951171875,282.4249267578125,294.5628662109375,298.3510131835937,293.1499938964844,293.1499938964844,278.8500061035156,36976.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9714983105659484,1.0,0.0,0.0,3.906296014785767,3.906322717666626,1.0181776133322271e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8289.00390625,0.0,1845.2579345703125,1895.4371337890625,0.0,4054.39453125,0.963358461856842,1.0,0.0,3.0,1.0,0.0
12397080,296.93951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7808837890625,0.8904840350151062,0.28485968708992,0.257995069026947,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.780029296875,0.9990000128746032,0.4314966797828674,0.3830943405628204,296.98248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7808532714844,0.8930233716964722,0.2874402701854706,0.2023347467184066,296.9969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7806701660156,0.9125226140022278,0.305863082408905,0.2912698090076446,296.9772644042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7817077636719,0.8220184445381165,0.2223234623670578,1.0080327987670898,283.7801513671875,284.95001220703125,296.2575378417969,291.5502014160156,296.2559509277344,297.00811767578125,283.7756042480469,1.0,0.467560201883316,1.0,1.0,0.0,1.0,-2.5722086429595947,2.5722031593322754,5.3228936849336606e-06,1.988428235054016,0.941108226776123,0.941108226776123,0.0,83.11003875732422,45.0,55810.5234375,0.0,1336.2574462890625,1.0,278.9176330566406,282.3589782714844,294.5535888671875,298.2527770996094,293.1499938964844,293.1499938964844,278.54998779296875,37156.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970629632472992,1.0,0.0,0.0,3.88342809677124,3.8834547996521,1.0062915407615949e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8669.8642578125,0.0,1817.91162109375,1895.4371337890625,0.0,4046.752685546875,0.958358645439148,1.0,0.0,3.0,1.0,0.0
12397140,296.9349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.6672058105469,0.9003089070320129,0.2830792665481567,0.2562483549118042,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.6638488769531,0.9990000128746032,0.4331965744495392,0.3685373365879059,296.97802734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6670837402344,0.903236985206604,0.2859427332878113,0.2011957019567489,296.991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6663513183594,0.9243718385696412,0.3044056892395019,0.2897721230983734,296.97418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6706848144531,0.8302145600318909,0.2209250032901764,1.0011696815490725,283.6640930175781,284.95001220703125,296.2939147949219,291.5694885253906,296.29229736328125,297.012451171875,283.64404296875,1.0,0.4604469239711761,1.0,1.0,0.0,1.0,-2.541438102722168,2.541433095932007,5.196146503294585e-06,1.9645553827285769,0.9315122961997986,0.9315122961997986,0.0,79.13748931884766,45.0,56296.44140625,0.0,1280.04345703125,1.0,278.69879150390625,282.2204895019531,294.5941772460937,298.4242858886719,293.1499938964844,293.1499938964844,278.54998779296875,37313.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9739960432052612,1.0,0.0,0.0,3.858457326889038,3.8584835529327393,9.933920637195115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8429.0654296875,0.0,1788.079833984375,1895.4371337890625,0.0,4076.318603515625,0.952815055847168,1.0,0.0,3.0,1.0,0.0
12397200,296.9297180175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.5473937988281,0.9121749401092528,0.2811997532844543,0.2544834017753601,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5466003417969,0.9990000128746032,0.4356896877288818,0.3528246581554413,296.9726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.54736328125,0.915798544883728,0.2843225002288818,0.200015977025032,296.9861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.5471496582031,0.9381810426712036,0.3028302788734436,0.2882170081138611,296.97052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5483703613281,0.8397471308708191,0.2194533944129943,0.9941532015800476,283.54656982421875,284.95001220703125,296.33026123046875,291.5887756347656,296.3286437988281,297.0196838378906,283.5414123535156,1.0,0.452897310256958,1.0,1.0,0.0,1.0,-2.508725166320801,2.50872015953064,5.063086518930504e-06,1.9391710758209229,0.9208889603614808,0.9208889603614808,0.0,75.00804901123047,48.0,56006.55078125,0.0,1222.1776123046875,1.0,278.6199951171875,282.1223449707031,294.58673095703125,298.31060791015625,293.1499938964844,293.1499938964844,278.25,37553.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9727898836135864,1.0,0.0,0.0,3.828718423843384,3.828744411468506,9.78138018581376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8741.8935546875,0.0,1753.4312744140625,1895.4371337890625,0.0,4065.740478515625,0.9462257623672484,1.0,0.0,3.0,1.0,0.0
12397260,296.9268493652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.4400634765625,0.9214431047439576,0.2795252799987793,0.2528294324874878,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.4374084472656,0.9990000128746032,0.4388844072818756,0.3413872420787811,296.9687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.4399108886719,0.9254964590072632,0.2828224897384643,0.1988775134086609,296.981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.439208984375,0.9480753540992736,0.3013602197170257,0.2867103219032287,296.9681701660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.443359375,0.8467467427253723,0.2180843502283096,0.9874312877655028,283.43719482421875,284.95001220703125,296.3665466308594,291.6080627441406,296.36492919921875,297.0313720703125,283.4176940917969,1.0,0.4472591280937195,1.0,1.0,0.0,1.0,-2.481725215911865,2.481720447540283,4.954112682753475e-06,1.9179729223251345,0.909834086894989,0.909834086894989,0.0,71.97891235351562,48.0,56452.71484375,0.0,1177.0753173828125,1.0,278.4034118652344,281.9927978515625,294.624755859375,298.469482421875,293.1499938964844,293.1499938964844,278.25,37743.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9752089381217957,1.0,0.0,0.0,3.795234441757202,3.795260190963745,9.611042059987085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8500.2568359375,0.0,1714.3973388671875,1895.4371337890625,0.0,4086.939697265625,0.938878297805786,1.0,0.0,3.0,1.0,0.0
12397320,296.92340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3321228027344,0.9282707571983336,0.2777718007564544,0.2512270510196686,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.3315734863281,0.9990000128746032,0.4419871270656585,0.3328495621681213,296.9644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.33209228515625,0.9326100945472716,0.2812509834766388,0.1977542042732238,296.97674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3319396972656,0.9550727009773254,0.2998072803020477,0.2852176129817962,296.965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3328857421875,0.851853609085083,0.2166790962219238,0.9809079170227052,283.3315124511719,284.95001220703125,296.40283203125,291.6272888183594,296.40118408203125,297.0415344238281,283.3277587890625,1.0,0.4424486458301544,1.0,1.0,0.0,1.0,-2.458556652069092,2.4585516452789307,4.861753041041084e-06,1.899878025054932,0.8978922963142395,0.8978922963142395,0.0,69.67464447021484,66.0,56242.3046875,0.0,1140.3248291015625,1.0,278.3225402832031,281.9052429199219,294.6189880371094,298.358154296875,293.1499938964844,293.1499938964844,278.1499938964844,38035.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973435640335083,1.0,0.0,0.0,3.7571825981140137,3.7572081089019775,9.41928419706528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8459.1357421875,0.0,1671.3902587890625,1895.4371337890625,0.0,4071.40625,0.9303568005561828,1.0,0.0,3.0,1.0,0.0
12397380,296.9226379394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.3017883300781,0.9270250797271729,0.2762598395347595,0.2497567385435104,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.3011779785156,0.9990000128746032,0.4448066055774688,0.3320435583591461,296.9628601074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.3017578125,0.9316184520721436,0.2799164652824402,0.1967360824346542,296.9739685058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.30157470703125,0.954229474067688,0.2984359264373779,0.2838300168514251,296.9647521972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.3026123046875,0.8508362174034119,0.2154298275709152,0.974920392036438,283.30108642578125,284.95001220703125,296.4390869140625,291.6465148925781,296.4374084472656,297.0521240234375,283.29656982421875,1.0,0.4407017529010772,1.0,1.0,0.0,1.0,-2.445714473724365,2.445709705352783,4.810407972399844e-06,1.889565706253052,0.8866139650344849,0.8866139650344849,0.0,69.09855651855469,66.0,56283.67578125,0.0,1123.1602783203125,1.0,278.2438049316406,281.87420654296875,294.6271667480469,298.36297607421875,293.1499938964844,293.1499938964844,278.1499938964844,38210.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9707753658294678,1.0,0.0,0.0,3.7143280506134033,3.714353084564209,9.205635365105992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8346.185546875,0.0,1622.7489013671875,1895.4371337890625,0.0,4048.03515625,0.9210760593414308,1.0,0.0,3.0,1.0,0.0
12397440,296.9237365722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.29278564453125,0.9202610850334167,0.2749257683753967,0.2485130429267883,297.2638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.29302978515625,0.9990000128746032,0.4467122852802276,0.3366727530956268,296.96337890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.29278564453125,0.9250693917274476,0.2787792086601257,0.1958988010883331,296.9730834960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.2928771972656,0.9479461908340454,0.297232061624527,0.2826473712921142,296.9654235839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.29248046875,0.8456326723098755,0.2143193036317825,0.9697880148887634,283.2930603027344,284.95001220703125,296.47528076171875,291.6656799316406,296.4736328125,297.0596008300781,283.2950439453125,1.0,0.4408198595046997,1.0,1.0,0.0,1.0,-2.441176414489746,2.441171646118164,4.792159870703472e-06,1.885830998420716,0.8754473924636841,0.8754473924636841,0.0,69.76984405517578,84.0,56194.7578125,0.0,1120.7752685546875,1.0,278.2153625488281,281.8724670410156,294.6342468261719,298.31707763671875,293.1499938964844,293.1499938964844,278.45001220703125,38416.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9670429825782776,1.0,0.0,0.0,3.670023918151856,3.670048475265503,8.987337878352264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7779.46728515625,0.0,1573.74365234375,1895.4371337890625,0.0,4015.113037109375,0.9111015200614928,1.0,0.0,3.0,1.0,0.0
12397500,296.9278869628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.4038391113281,0.90986829996109,0.2738977372646332,0.2474901676177978,297.2666015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4072570800781,0.9990000128746032,0.4477038979530334,0.3454711735248565,296.9669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4040222167969,0.9147192239761353,0.2779413163661957,0.1952416896820068,296.97515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4048767089844,0.9375135898590088,0.2963129878044128,0.2816885113716125,296.9682006835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.3999938964844,0.8375961184501648,0.2134232521057129,0.9655205607414246,283.4072570800781,284.95001220703125,296.5114440917969,291.684814453125,296.5097961425781,297.0645446777344,283.4303894042969,1.0,0.4426011145114898,1.0,1.0,0.0,1.0,-2.4434380531311035,2.443433284759521,4.800665465154452e-06,1.887384057044983,0.8661507368087769,0.8661507368087769,0.0,71.43892669677734,84.0,55352.17578125,0.0,1130.3134765625,1.0,278.4086608886719,282.0189208984375,294.59844970703125,298.0666809082031,293.1499938964844,293.1499938964844,278.45001220703125,38466.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9556481242179872,1.0,0.0,0.0,3.621999979019165,3.6220240592956543,8.753669931138575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7900.37744140625,0.0,1520.5543212890625,1895.4371337890625,0.0,3913.69921875,0.9007638692855836,1.0,0.0,3.0,1.0,0.0
