time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12397560,296.9375915527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.5638122558594,0.8985960483551025,0.2734428942203522,0.2469222694635391,297.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5654296875,0.9990000128746032,0.4480924010276794,0.3570977449417114,296.9754333496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.5638732910156,0.9031697511672974,0.2776176631450653,0.1949085444211959,296.9823913574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.56427001953125,0.9248619079589844,0.2959133088588714,0.2811599969863891,296.97479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5620422363281,0.8282727599143982,0.2129167765378952,0.9628083109855652,283.5653076171875,284.95001220703125,296.547607421875,291.7038879394531,296.54595947265625,297.0704650878906,283.5746459960937,1.0,0.4458770155906677,1.0,1.0,0.0,1.0,-2.452418804168701,2.452414035797119,4.835653726331657e-06,1.894148349761963,0.8585787415504456,0.8585787415504456,0.0,73.90555572509766,102.0,55166.48828125,0.0,1150.9541015625,1.0,278.4942321777344,282.1643371582031,294.6317443847656,298.1467590332031,293.1499938964844,293.1499938964844,278.75,38392.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9486496448516846,1.0,0.0,0.0,3.579490900039673,3.579514503479004,8.549403105462261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7602.29541015625,0.0,1473.6875,1895.4371337890625,0.0,3850.7890625,0.8910610675811768,1.0,0.0,3.0,1.0,0.0
12397620,296.9485168457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.7142944335937,0.8864362239837646,0.27317014336586,0.2466917783021927,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7188415527344,0.9990000128746032,0.4476968348026275,0.3712135255336761,296.98553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7145080566406,0.891097366809845,0.2775020897388458,0.1948304027318954,296.99169921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7154235839844,0.9110303521156312,0.2957668602466583,0.2810043692588806,296.98297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7100524902344,0.8179595470428467,0.2126076817512512,0.9614760875701904,283.7181396484375,284.95001220703125,296.5837097167969,291.722900390625,296.5820617675781,297.0732116699219,283.7431030273437,1.0,0.450468361377716,1.0,1.0,0.0,1.0,-2.467210531234741,2.46720552444458,4.893876393907704e-06,1.9054518938064573,0.851774275302887,0.851774275302887,0.0,77.12934112548828,102.0,54495.08984375,0.0,1181.7325439453125,1.0,278.7010192871094,282.33837890625,294.6360168457031,298.0049743652344,293.1499938964844,293.1499938964844,278.75,38296.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9393810033798218,1.0,0.0,0.0,3.5358481407165527,3.5358715057373047,8.342198043465032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7771.39892578125,0.0,1426.487060546875,1895.4371337890625,0.0,3766.81494140625,0.8815490007400513,1.0,0.0,3.0,1.0,0.0
12397680,296.962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8909912109375,0.8736637234687805,0.2732318043708801,0.2467298060655594,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.893310546875,0.9990000128746032,0.4467371702194214,0.3874554932117462,296.9982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.89111328125,0.8783607482910156,0.2777111232280731,0.1949635148048401,297.0040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8915405273437,0.8975464701652527,0.2959755659103393,0.2811682522296905,296.9933166503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8889465332031,0.8066138625144958,0.2125673443078994,0.9613240361213684,283.8928527832031,284.95001220703125,296.6197814941406,291.7418518066406,296.6181640625,297.0749206542969,283.90380859375,1.0,0.4562054574489593,1.0,1.0,0.0,1.0,-2.486935377120972,2.4869303703308105,4.972192527930019e-06,1.920586347579956,0.8465577363967896,0.8465577363967896,0.0,81.06493377685547,105.0,54458.18359375,0.0,1221.7781982421875,1.0,278.79217529296875,282.4966735839844,294.6886291503906,298.1357116699219,293.1499938964844,293.1499938964844,279.04998779296875,38103.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93536114692688,1.0,0.0,0.0,3.4987919330596924,3.498814821243286,8.168259455487714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7516.53369140625,0.0,1386.444091796875,1895.4371337890625,0.0,3730.181640625,0.8730972409248352,1.0,0.0,3.0,1.0,0.0
12397740,296.974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.043701171875,0.8643578886985779,0.2732894420623779,0.2468782067298889,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.04888916015625,0.9990000128746032,0.4452472031116485,0.4002786576747894,297.0110168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0439453125,0.8691290616989136,0.278001606464386,0.1952090859413147,297.0166320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0448303222656,0.8879459500312805,0.2962864637374878,0.281514048576355,297.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.03955078125,0.7978134751319885,0.2126063108444214,0.96181058883667,284.047607421875,284.95001220703125,296.65582275390625,291.7607421875,296.6542053222656,297.0730895996094,284.0715026855469,1.0,0.4606499373912811,1.0,1.0,0.0,1.0,-2.503826141357422,2.5038211345672607,5.040173618908739e-06,1.9337577819824217,0.8419854044914246,0.8419854044914246,0.0,84.32806396484375,105.0,53846.16015625,0.0,1256.080810546875,1.0,278.9967346191406,282.6669006347656,294.6976928710937,298.02020263671875,293.1499938964844,293.1499938964844,279.04998779296875,37931.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9288145899772644,1.0,0.0,0.0,3.4629690647125244,3.46299147605896,8.001851483641076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7684.416015625,0.0,1348.5816650390625,1895.4371337890625,0.0,3670.270751953125,0.8651557564735413,1.0,0.0,3.0,1.0,0.0
12397800,296.9887390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2122497558594,0.8570042252540588,0.2735424637794494,0.247110366821289,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2145690917969,0.9990000128746032,0.4439188838005066,0.4111677706241607,297.0254821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2123718261719,0.8619243502616882,0.2785403728485107,0.1955698877573013,297.0307312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2127685546875,0.8803728818893433,0.2968258857727051,0.2820108532905578,297.01544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2104187011719,0.7907835245132446,0.2128204703330993,0.9628252387046814,284.2139587402344,284.95001220703125,296.6918334960937,291.7795715332031,296.6902160644531,297.072998046875,284.2235717773437,1.0,0.4648149907588959,1.0,1.0,0.0,1.0,-2.5194382667541504,2.51943302154541,5.103194780531339e-06,1.9458131790161133,0.8388296961784363,0.8388296961784363,0.0,87.2088851928711,108.0,53751.421875,0.0,1287.5966796875,1.0,279.0907287597656,282.8175354003906,294.7466125488281,298.1509094238281,293.1499938964844,293.1499938964844,279.3500061035156,37674.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926676869392395,1.0,0.0,0.0,3.433988809585572,3.434011220932007,7.868484317441471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7439.11962890625,0.0,1317.6475830078125,1895.4371337890625,0.0,3650.644287109375,0.8584816455841064,1.0,0.0,3.0,1.0,0.0
12397860,297.0012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3515014648437,0.8502321839332581,0.2737511992454529,0.2473974823951721,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3568115234375,0.9989433884620668,0.4426252841949463,0.4199160635471344,297.0391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.35174560546875,0.8553518056869507,0.2790970206260681,0.1960165947675705,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3525695800781,0.8734060525894165,0.2973857820034027,0.2826176881790161,297.026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3476257324219,0.7842851281166077,0.2130630165338516,0.9642786979675292,284.35528564453125,284.95001220703125,296.727783203125,291.7982788085937,296.7261962890625,297.0726318359375,284.3775634765625,1.0,0.4686759710311889,1.0,1.0,0.0,1.0,-2.5333263874053955,2.533321142196656,5.159894499229267e-06,1.9566909074783323,0.8361750841140747,0.8361750841140747,0.0,90.052734375,108.0,53123.42578125,0.0,1317.1436767578125,1.0,279.2930603027344,282.97430419921875,294.7497253417969,298.031494140625,293.1499938964844,293.1499938964844,279.3500061035156,37470.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921299159526825,1.0,0.0,0.0,3.407139778137207,3.4071617126464844,7.745923653601494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7593.54150390625,0.0,1289.6610107421875,1895.4371337890625,0.0,3601.14306640625,0.8524715900421143,1.0,0.0,3.0,1.0,0.0
12397920,297.0145568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5012512207031,0.8404821753501892,0.2741134166717529,0.247800588607788,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5030822753906,0.9891101121902466,0.4422128200531006,0.4193777441978454,297.0534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5013427734375,0.8457464575767517,0.2797949910163879,0.1965665072202682,297.0580139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.50164794921875,0.8631784319877625,0.298076719045639,0.2833593785762787,297.0380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4997863769531,0.7748028039932251,0.213408350944519,0.9663069844245912,284.5025939941406,284.95001220703125,296.76373291015625,291.8169250488281,296.7621459960937,297.076904296875,284.5097045898437,1.0,0.4718181192874908,1.0,1.0,0.0,1.0,-2.5365912914276123,2.536586046218872,5.172908913664287e-06,1.9590649604797363,0.8347573280334473,0.8347573280334473,0.0,93.89302825927734,111.0,52879.8125,0.0,1338.1441650390625,1.0,279.3895568847656,283.1091613769531,294.7919006347656,298.14898681640625,293.1499938964844,293.1499938964844,279.6499938964844,37190.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9196256399154664,1.0,0.0,0.0,3.3869545459747314,3.3869762420654297,7.6544154126168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7346.9765625,0.0,1268.00439453125,1895.4371337890625,0.0,3585.703369140625,0.8477678298950195,1.0,0.0,3.0,1.0,0.0
12397980,297.0263366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.61749267578125,0.8336660265922546,0.274413526058197,0.2481981813907623,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.62225341796875,0.9815288186073304,0.4425436854362488,0.4194738268852234,297.0663452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6177673339844,0.8391363620758057,0.2804517447948456,0.1971189826726913,297.0706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6184997558594,0.8561161160469055,0.298734962940216,0.284105122089386,297.0487976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6140441894531,0.7681897878646851,0.2137510478496551,0.9683786630630492,284.62091064453125,284.95001220703125,296.79962158203125,291.8354797363281,296.7980651855469,297.0846252441406,284.64111328125,1.0,0.474675714969635,1.0,1.0,0.0,1.0,-2.5417935848236084,2.541788339614868,5.194397544983076e-06,1.963210701942444,0.8336449861526489,0.8336449861526489,0.0,96.98347473144533,111.0,52155.8515625,0.0,1357.826904296875,1.0,279.59014892578125,283.2462158203125,294.789306640625,298.0184631347656,293.1499938964844,293.1499938964844,279.6499938964844,36995.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9142033457756042,1.0,0.0,0.0,3.369280815124512,3.369302272796631,7.574739697702171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7482.01171875,0.0,1249.5843505859375,1895.4371337890625,0.0,3535.5703125,0.8437274694442749,1.0,0.0,3.0,1.0,0.0
12398040,297.0392150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7585144042969,0.8284061551094055,0.2748937904834747,0.2486424893140792,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7603454589844,0.9754993319511414,0.443519115447998,0.4201952815055847,297.07989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7586364746094,0.8341057300567627,0.2812523245811462,0.19769848883152,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7589111328125,0.8507421612739563,0.2995275855064392,0.284885972738266,297.0599670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7571105957031,0.7631323337554932,0.2142064720392227,0.9706233739852904,284.75982666015625,284.95001220703125,296.83551025390625,291.8539428710937,296.8339233398437,297.09588623046875,284.7669677734375,1.0,0.4772992134094238,1.0,1.0,0.0,1.0,-2.547523021697998,2.547517776489258,5.217695161263691e-06,1.9675641059875488,0.8338488340377808,0.8338488340377808,0.0,99.62776947021484,114.0,51958.33203125,0.0,1376.6248779296875,1.0,279.6883239746094,283.3748474121094,294.82745361328125,298.1266784667969,293.1499938964844,293.1499938964844,279.95001220703125,36717.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9121611714363098,1.0,0.0,0.0,3.357912063598633,3.357933282852173,7.523707949985692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7247.4482421875,0.0,1236.7779541015625,1895.4371337890625,0.0,3516.649169921875,0.8409726619720459,1.0,0.0,3.0,1.0,0.0
12398100,297.0508117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.869384765625,0.8242495656013489,0.2753316164016723,0.2491242736577987,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.9707093238830566,0.4446980953216553,0.4212861359119415,297.0922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.8301990032196045,0.2820169031620025,0.1983008980751037,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.8465780019760132,0.3002905249595642,0.2856972813606262,297.0703430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660583496094,0.7592025399208069,0.2146549075841903,0.9730271697044371,284.8726806640625,284.95001220703125,296.871337890625,291.8722839355469,296.8697509765625,297.1064147949219,284.8922119140625,1.0,0.4797731637954712,1.0,1.0,0.0,1.0,-2.553999185562134,2.5539939403533936,5.244187377684284e-06,1.972532629966736,0.8343636989593506,0.8343636989593506,0.0,101.93694305419922,114.0,51287.765625,0.0,1395.0096435546875,1.0,279.8879699707031,283.5047912597656,294.82440185546875,297.99822998046875,293.1499938964844,293.1499938964844,279.95001220703125,36520.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9065396785736084,1.0,0.0,0.0,3.349275827407837,3.349297046661377,7.485057267331285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7382.4384765625,0.0,1227.201416015625,1895.4371337890625,0.0,3464.462890625,0.8389180898666382,1.0,0.0,3.0,1.0,0.0
12398160,297.0636291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.8209449052810669,0.2759611308574676,0.2496723085641861,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.9669228196144104,0.446208119392395,0.4226239621639251,297.10516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.8271399140357971,0.2829225659370422,0.198935329914093,297.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.8433223962783813,0.3011840879917145,0.2865490913391113,297.08111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.7561229467391968,0.2152093946933746,0.975608766078949,285.0071105957031,284.95001220703125,296.9071350097656,291.8905029296875,296.90557861328125,297.11834716796875,285.0137023925781,1.0,0.4821459650993347,1.0,1.0,0.0,1.0,-2.561150550842285,2.561145305633545,5.273481747281039e-06,1.977999806404113,0.836165189743042,0.836165189743042,0.0,103.975830078125,102.0,51133.2734375,0.0,1413.1837158203125,1.0,279.9877624511719,283.6286926269531,294.8629455566406,298.10797119140625,293.1499938964844,293.1499938964844,280.25,36245.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044477939605712,1.0,0.0,0.0,3.3467462062835693,3.3467674255371094,7.473755090359191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7160.791015625,0.0,1222.9173583984375,1895.4371337890625,0.0,3445.008056640625,0.8381205797195435,1.0,0.0,3.0,1.0,0.0
12398220,297.0751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1098937988281,0.8227266669273376,0.2765491902828216,0.2501905262470245,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1142883300781,0.9695371985435486,0.4477503001689911,0.4240293502807617,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11016845703125,0.8291649222373962,0.2837938964366913,0.1995336860418319,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11083984375,0.8453792333602905,0.3020481467247009,0.2873502075672149,297.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1067199707031,0.7579182982444763,0.2157536298036575,0.97794771194458,285.1130676269531,284.95001220703125,296.9429016113281,291.9086303710937,296.9413452148437,297.1297302246094,285.1317138671875,1.0,0.4824802279472351,1.0,1.0,0.0,1.0,-2.56795597076416,2.56795072555542,5.301546480040997e-06,1.98325777053833,0.8382148742675781,0.8382148742675781,0.0,103.62027740478516,102.0,50499.9609375,0.0,1420.516357421875,1.0,280.1867370605469,283.7510070800781,294.8611145019531,297.98455810546875,293.1499938964844,293.1499938964844,280.25,36055.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8989439010620117,1.0,0.0,0.0,3.346887350082397,3.346908569335937,7.474385483874357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7295.794921875,0.0,1221.748046875,1895.4371337890625,0.0,3393.73779296875,0.8379995226860046,1.0,0.0,3.0,1.0,0.0
12398280,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.23834228515625,0.8277451395988464,0.2773149311542511,0.2507218420505523,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2398681640625,0.9760032296180724,0.4495249986648559,0.4255087673664093,297.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.23846435546875,0.8344528675079346,0.2848108410835266,0.2001316249370575,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2386779785156,0.8508743643760681,0.3030456900596618,0.2881464660167694,297.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2371520996094,0.7628692984580994,0.2164053171873092,0.9802391529083252,285.2394714355469,284.95001220703125,296.9786376953125,291.9266052246094,296.9770812988281,297.14227294921875,285.2453308105469,1.0,0.4819954633712768,1.0,1.0,0.0,1.0,-2.574799060821533,2.574793815612793,5.329753548721783e-06,1.988500952720642,0.8414896726608276,0.8414896726608276,0.0,101.7964859008789,90.0,50371.9765625,0.0,1421.489501953125,1.0,280.2860107421875,283.8670349121094,294.9008178710937,298.09735107421875,293.1499938964844,293.1499938964844,280.54998779296875,35795.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8970590233802795,1.0,0.0,0.0,3.352760076522827,3.352781295776367,7.50063918530941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7080.71337890625,0.0,1225.531494140625,1895.4371337890625,0.0,3376.155029296875,0.8390688896179199,1.0,0.0,3.0,1.0,0.0
12398340,297.0990600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3364562988281,0.8352730870246887,0.278026670217514,0.2512639462947845,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3407287597656,0.9848582744598388,0.4512698352336883,0.4270351529121399,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.33673095703125,0.8423396944999695,0.2857935726642608,0.200735792517662,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3373718261719,0.8591513633728027,0.304013192653656,0.2889482378959656,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3333740234375,0.7703651189804077,0.2170463651418686,0.982553243637085,285.3395080566406,284.95001220703125,297.01434326171875,291.9444580078125,297.0127868652344,297.15386962890625,285.3575134277344,1.0,0.4808589220046997,1.0,1.0,0.0,1.0,-2.5817551612854004,2.581749677658081,5.358569069358055e-06,1.993863224983216,0.8449894189834595,0.8449894189834595,0.0,98.9967269897461,90.0,49759.98828125,0.0,1418.3143310546875,1.0,280.4860534667969,283.98370361328125,294.8984680175781,297.97515869140625,293.1499938964844,293.1499938964844,280.54998779296875,35620.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8916959762573242,1.0,0.0,0.0,3.360994338989258,3.361015558242798,7.537526585110754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7217.2978515625,0.0,1232.1639404296875,1895.4371337890625,0.0,3326.064697265625,0.8407514095306396,1.0,0.0,3.0,1.0,0.0
12398400,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4589233398437,0.8454598784446716,0.2789073586463928,0.2518357634544372,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4603271484375,0.9953501224517822,0.453212708234787,0.4286185204982757,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45904541015625,0.853003978729248,0.2869212031364441,0.2013594657182693,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4592590332031,0.8703690767288208,0.305113136768341,0.2897716760635376,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4578552246094,0.7805055379867554,0.2177920043468475,0.9849405288696288,285.4599609375,284.95001220703125,297.04998779296875,291.9621887207031,297.0484619140625,297.1664428710937,285.4653015136719,1.0,0.4792282879352569,1.0,1.0,0.0,1.0,-2.5889503955841064,2.588944911956787,5.388402769312961e-06,1.9993826150894165,0.8496741652488708,0.8496741652488708,0.0,95.41218566894533,78.0,49662.9453125,0.0,1411.968017578125,1.0,280.5850524902344,284.09375,294.9382019042969,298.0896301269531,293.1499938964844,293.1499938964844,280.8500061035156,35375.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8900040984153748,1.0,0.0,0.0,3.3743529319763184,3.374374389648437,7.597563467243162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7007.87353515625,0.0,1243.2547607421875,1895.4371337890625,0.0,3310.245849609375,0.8435330986976624,1.0,0.0,3.0,1.0,0.0
12398460,297.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5467834472656,0.8548109531402588,0.2784971594810486,0.2518734633922577,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5505065917969,0.9990000128746032,0.4539836943149566,0.4223951399326324,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.54705810546875,0.8628538846969604,0.2867621481418609,0.2015652507543563,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.547607421875,0.880695104598999,0.3049193918704986,0.2900229692459106,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5440673828125,0.7895261645317078,0.2172270119190216,0.9845388531684875,285.5494689941406,284.95001220703125,297.08551025390625,291.9795837402344,297.083984375,297.166259765625,285.5648193359375,1.0,0.476926326751709,1.0,1.0,0.0,1.0,-2.5904107093811035,2.590405225753784,5.390098067437066e-06,1.998332500457764,0.8544783592224121,0.8544783592224121,0.0,92.01065826416016,78.0,48976.5234375,0.0,1394.1048583984375,1.0,280.78619384765625,284.200439453125,294.9350280761719,297.96685791015625,293.1499938964844,293.1499938964844,280.8500061035156,35223.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8847749829292297,1.0,0.0,0.0,3.390059471130371,3.3900809288024902,7.668456305509608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7140.048828125,0.0,1257.3480224609375,1895.4371337890625,0.0,3261.311767578125,0.8468549251556396,1.0,0.0,3.0,1.0,0.0
12398520,297.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6414794921875,0.8580752611160278,0.2785189747810364,0.2516990005970001,297.2724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.64227294921875,0.9990000128746032,0.4559333622455597,0.4172097444534302,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6415405273437,0.8664328455924988,0.2869854569435119,0.201584592461586,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6416931152344,0.8843900561332703,0.3050752580165863,0.2900002300739288,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6407470703125,0.7923442721366882,0.2169471085071563,0.9826024770736694,285.64208984375,284.95001220703125,297.1206970214844,291.9964294433594,297.1191711425781,297.17303466796875,285.6449279785156,1.0,0.4732545912265777,1.0,1.0,0.0,1.0,-2.5730137825012207,2.5730085372924805,5.32313470102963e-06,1.9875065088272093,0.8600984215736389,0.8600984215736389,0.0,90.3676300048828,66.0,48643.78125,0.0,1368.9229736328125,1.0,280.8843688964844,284.2884826660156,294.9719543457031,298.0705871582031,293.1499938964844,293.1499938964844,281.1499938964844,35028.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8829653859138489,1.0,0.0,0.0,3.4098334312438965,3.4098551273345947,7.758176252536941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6913.82958984375,0.0,1275.2364501953125,1895.4371337890625,0.0,3244.364501953125,0.8510752320289612,1.0,0.0,3.0,1.0,0.0
12398580,297.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.70733642578125,0.8656991720199585,0.2786684334278106,0.2516876459121704,297.29302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7105712890625,0.9990000128746032,0.458723783493042,0.4061795175075531,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7076110839844,0.8744680285453796,0.2873564064502716,0.2017234414815902,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7081298828125,0.892672598361969,0.3053693175315857,0.2901205718517303,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7048034667969,0.7992909550666809,0.2168247401714325,0.981267511844635,285.70977783203125,284.95001220703125,297.15557861328125,292.01275634765625,297.154052734375,297.1849975585937,285.7245788574219,1.0,0.469105064868927,1.0,1.0,0.0,1.0,-2.558295965194702,2.558290719985962,5.262190825305879e-06,1.9760247468948364,0.8657415509223938,0.8657415509223938,0.0,87.43447875976562,66.0,47786.77734375,0.0,1337.320556640625,1.0,281.08697509765625,284.3801574707031,294.9629821777344,297.9305725097656,293.1499938964844,293.1499938964844,281.1499938964844,34918.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769840002059937,1.0,0.0,0.0,3.430730104446411,3.4307518005371094,7.853557235648623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7031.15185546875,0.0,1295.023681640625,1895.4371337890625,0.0,3188.3095703125,0.8556357622146606,1.0,0.0,3.0,1.0,0.0
12398640,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7947998046875,0.8757869005203247,0.2790870368480682,0.2518416345119476,297.3236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7953186035156,0.9990000128746032,0.4626273512840271,0.3926538825035095,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7948608398437,0.8849968910217285,0.287983626127243,0.201991319656372,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7949523925781,0.9034229516983032,0.3059002459049225,0.2904010117053985,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7942810058594,0.8084123730659485,0.2169306725263595,0.9807054400444032,285.79522705078125,284.95001220703125,297.19012451171875,292.0285949707031,297.1886291503906,297.2038879394531,285.7970275878906,1.0,0.4643920660018921,1.0,1.0,0.0,1.0,-2.5422146320343018,2.5422096252441406,5.196144684305182e-06,1.9635491371154783,0.8723126649856567,0.8723126649856567,0.0,84.00059509277344,69.0,47449.7265625,0.0,1302.0927734375,1.0,281.1835327148437,284.4617004394531,294.99713134765625,298.0262145996094,293.1499938964844,293.1499938964844,281.45001220703125,34747.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743470311164856,1.0,0.0,0.0,3.4548466205596924,3.4548685550689697,7.964359269863053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6804.18310546875,0.0,1317.8272705078125,1895.4371337890625,0.0,3163.583251953125,0.860919713973999,1.0,0.0,3.0,1.0,0.0
12398700,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8596496582031,0.8839511871337891,0.2795107066631317,0.2521334588527679,297.358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.86260986328125,0.9990000128746032,0.4671654105186462,0.3825303018093109,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8599548339844,0.8935403227806091,0.2886528670787811,0.2023776471614837,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8605041503906,0.9125152826309204,0.3064756095409393,0.2908348143100738,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8569641113281,0.8153836131095886,0.2171294689178466,0.9809790849685668,285.8621520996094,284.95001220703125,297.2243347167969,292.0438842773437,297.22283935546875,297.22607421875,285.8777770996094,1.0,0.4614746570587158,1.0,1.0,0.0,1.0,-2.531700849533081,2.53169584274292,5.1527958930819295e-06,1.955190896987915,0.8789522051811218,0.8789522051811218,0.0,81.53929901123047,69.0,46625.04296875,0.0,1278.360595703125,1.0,281.3883056640625,284.5545654296875,294.98651123046875,297.8814697265625,293.1499938964844,293.1499938964844,281.45001220703125,34667.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675608038902283,1.0,0.0,0.0,3.480363368988037,3.4803855419158936,8.082439535428421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6925.92822265625,0.0,1342.9951171875,1895.4371337890625,0.0,3099.928955078125,0.8664891123771667,1.0,0.0,3.0,1.0,0.0
12398760,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9536437988281,0.8909551501274109,0.280155599117279,0.2525562047958374,297.3951110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9542236328125,0.9990000128746032,0.4720673561096191,0.3744404315948486,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9537048339844,0.9008798003196716,0.289527416229248,0.2028705179691314,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9538269042969,0.9206936359405518,0.3072426319122314,0.2914066314697265,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9530029296875,0.8211666941642761,0.2175171375274658,0.9819979071617126,285.95416259765625,284.95001220703125,297.2581787109375,292.0587158203125,297.2566833496094,297.2503662109375,285.9568176269531,1.0,0.4592938125133514,1.0,1.0,0.0,1.0,-2.524986267089844,2.5249810218811035,5.125284587848e-06,1.949892520904541,0.8866450190544128,0.8866450190544128,0.0,79.67274475097656,72.0,46410.046875,0.0,1262.0311279296875,1.0,281.4831237792969,284.6393737792969,295.0224914550781,297.982666015625,293.1499938964844,293.1499938964844,281.75,34524.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646067976951599,1.0,0.0,0.0,3.509071111679077,3.5090935230255127,8.216326250476413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6709.68212890625,0.0,1371.3438720703125,1895.4371337890625,0.0,3072.216796875,0.8727530837059021,1.0,0.0,3.0,1.0,0.0
12398820,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.02752685546875,0.8970400094985962,0.2807732224464416,0.2530655264854431,297.4292297363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0303039550781,0.9990000128746032,0.4769717454910278,0.3678324818611145,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.02783203125,0.9074031710624696,0.2904013097286224,0.2034370899200439,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.02838134765625,0.9279203414916992,0.3080171644687652,0.2920760810375213,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0246887207031,0.8261475563049316,0.2179531902074813,0.9835814237594604,286.030029296875,284.95001220703125,297.2916564941406,292.072998046875,297.2901611328125,297.2737731933594,286.0464172363281,1.0,0.4577775001525879,1.0,1.0,0.0,1.0,-2.5210421085357666,2.521037101745605,5.109136509418022e-06,1.946768045425415,0.894493579864502,0.894493579864502,0.0,78.22654724121094,72.0,45661.55859375,0.0,1250.97509765625,1.0,281.68994140625,284.7390441894531,295.01385498046875,297.8449401855469,293.1499938964844,293.1499938964844,281.75,34446.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8577988743782043,1.0,0.0,0.0,3.5382349491119385,3.538257598876953,8.353464409083244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6842.19384765625,0.0,1401.0775146484375,1895.4371337890625,0.0,3008.363037109375,0.8792428970336914,1.0,0.0,3.0,1.0,0.0
12398880,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1256103515625,0.9023069143295288,0.2815892696380615,0.2536741197109222,297.4623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1261901855469,0.9990000128746032,0.4819895327091217,0.3624889254570007,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.12567138671875,0.913398265838623,0.2914495468139648,0.2040788680315017,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1258239746094,0.934175193309784,0.3089601397514343,0.2928478419780731,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1249084472656,0.8304653763771057,0.2185441851615905,0.98569655418396,286.12615966796875,284.95001220703125,297.32470703125,292.0868225097656,297.3232727050781,297.297607421875,286.1292419433594,1.0,0.4568480849266052,1.0,1.0,0.0,1.0,-2.519587993621826,2.519582986831665,5.103106559545267e-06,1.945573687553405,0.9033783674240112,0.9033783674240112,0.0,77.13182067871094,75.0,45524.0625,0.0,1244.49755859375,1.0,281.7821960449219,284.82537841796875,295.0528869628906,297.955078125,293.1499938964844,293.1499938964844,281.45001220703125,34302.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8552337288856506,1.0,0.0,0.0,3.5695815086364746,3.5696043968200684,8.502132686771802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7361.07763671875,0.0,1433.10595703125,1895.4371337890625,0.0,2984.313232421875,0.8862539529800415,1.0,0.0,3.0,1.0,0.0
12398940,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0663146972656,0.9067059755325316,0.2822054624557495,0.2543214559555053,297.4904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0635986328125,0.9990000128746032,0.4867324531078338,0.3584130406379699,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0659484863281,0.9185121059417723,0.2923536598682403,0.2047577947378158,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0653686523437,0.939277708530426,0.3097787499427795,0.2936745285987854,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0692749023437,0.8340404033660889,0.2190727591514587,0.9881551265716552,286.06365966796875,284.95001220703125,297.3573913574219,292.10015869140625,297.35595703125,297.3182678222656,286.04620361328125,1.0,0.4564331173896789,1.0,1.0,0.0,1.0,-2.5202291011810303,2.520224094390869,5.105635864310898e-06,1.946034550666809,0.9103294014930724,0.9103294014930724,0.0,76.36630249023438,75.0,46521.35546875,0.0,1241.99365234375,1.0,281.6033935546875,284.7269287109375,295.1614074707031,298.2909851074219,293.1499938964844,293.1499938964844,281.45001220703125,34309.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661295771598816,1.0,0.0,0.0,3.6018834114074707,3.6019067764282227,8.656705290377431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7313.5205078125,0.0,1467.8134765625,1895.4371337890625,0.0,3086.501953125,0.8933188319206238,1.0,0.0,3.0,1.0,0.0
12399000,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9546203613281,0.9087108373641968,0.2822023928165436,0.2545720636844635,297.5091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9538269042969,0.9990000128746032,0.4907307028770447,0.3565891981124878,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9544982910156,0.9210898876190186,0.2927627265453338,0.2051987051963806,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9543151855469,0.94176584482193,0.310140997171402,0.2942107915878296,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.95556640625,0.8357810378074646,0.2192738056182861,0.9897122979164124,285.9538269042969,284.95001220703125,297.3896484375,292.1130065917969,297.3882141113281,297.33135986328125,285.9491577148437,1.0,0.4564060270786285,1.0,1.0,0.0,1.0,-2.5213840007781982,2.521378993988037,5.110323400003836e-06,1.9469308853149407,0.9158431887626648,0.9158431887626648,0.0,76.05644226074219,78.0,46983.50390625,0.0,1242.07177734375,1.0,281.5180358886719,284.6200561523437,295.18359375,298.29888916015625,293.1499938964844,293.1499938964844,281.1499938964844,34422.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743659853935242,1.0,0.0,0.0,3.62979793548584,3.629821538925171,8.791403161012568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7612.92578125,0.0,1499.074462890625,1895.4371337890625,0.0,3163.76123046875,0.8996837735176086,1.0,0.0,3.0,1.0,0.0
12399060,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8405456542969,0.9074509739875792,0.2819300889968872,0.2544698417186737,297.5203552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8365173339844,0.9990000128746032,0.4941087663173675,0.3578068614006042,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8399658203125,0.9202553033828736,0.2929402589797973,0.2054179310798645,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.839111328125,0.9408512711524964,0.3102730810642242,0.2944636940956116,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8448791503906,0.835037887096405,0.2192825675010681,0.9902690052986144,285.8365478515625,284.95001220703125,297.4214782714844,292.1253662109375,297.40997314453125,297.33917236328125,285.8075561523437,1.0,0.4566637277603149,0.800000011920929,0.800000011920929,0.2000000029802322,1.0,-2.523956537246704,2.189026594161988,0.3349300324916839,1.615530252456665,0.9207359552383424,0.9207359552383424,0.0,76.17182922363281,78.0,47177.44921875,0.0,1244.4671630859375,1.0,281.3063659667969,284.444580078125,295.22442626953125,298.5023498535156,293.1499938964844,293.1499938964844,281.1499938964844,34524.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885647177696228,1.0,0.0,0.0,3.657074213027954,3.657098054885864,8.924026246859285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7436.56201171875,0.0,1529.989501953125,1895.4371337890625,0.0,3269.47802734375,0.9057897925376892,1.0,0.0,3.0,1.0,0.0
12399120,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6072082519531,0.9038428664207458,0.2810092866420746,0.253967672586441,297.5194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6044311523437,0.9990000128746032,0.4963682293891907,0.3611249923706054,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6068115234375,0.9169171452522278,0.292572945356369,0.2053759843111038,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6062316894531,0.9374197721481324,0.3098843395709991,0.2943756878376007,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6102600097656,0.8324452042579651,0.2188768535852432,0.9895336627960204,285.6045227050781,284.95001220703125,297.4528503417969,292.13726806640625,297.4115295410156,297.3374938964844,285.58721923828125,1.0,0.4571313261985779,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-2.5262937545776367,1.611005783081055,0.9152880311012268,1.038730502128601,0.922694981098175,0.922694981098175,0.0,76.63253784179688,81.0,45551.6953125,0.0,1248.06005859375,1.0,281.2181396484375,284.20391845703125,295.18634033203125,298.3330078125,293.1499938964844,293.1499938964844,280.8500061035156,34759.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8887029886245728,1.0,0.0,0.0,3.678345918655396,3.6783699989318848,9.028142926581496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7537.43212890625,0.0,1555.581298828125,1895.4371337890625,0.0,3298.07568359375,0.9107472896575928,1.0,0.0,3.0,1.0,0.0
12399180,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3584899902344,0.8988713026046753,0.2796865701675415,0.2530080378055572,297.5091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.35272216796875,0.9990000128746032,0.4977058470249176,0.3655730783939361,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3576354980469,0.912083625793457,0.2918443381786346,0.205028548836708,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.35650634765625,0.9323864579200744,0.3091342151165008,0.2938844263553619,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3644104003906,0.828677237033844,0.2181538790464401,0.9872100353240968,285.3531188964844,284.95001220703125,297.4837646484375,292.1487121582031,297.38507080078125,297.3284912109375,285.3186340332031,1.0,0.4577568173408508,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-2.526681423187256,0.8985495567321777,1.6281317472457886,0.3272615969181061,0.9230065941810608,0.9230065941810608,0.0,77.3445053100586,81.0,43947.6171875,0.0,1251.78173828125,1.0,281.00439453125,283.9043884277344,295.174560546875,298.34381103515625,293.1499938964844,293.1499938964844,280.8500061035156,35003.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8899915218353271,1.0,0.0,0.0,3.6958255767822266,3.695849895477295,9.114150998357218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7165.11572265625,0.0,1577.2010498046875,1895.4371337890625,0.0,3310.128662109375,0.9147672057151794,1.0,0.0,3.0,1.0,0.0
12399240,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.10040283203125,0.8925274610519409,0.2778209447860718,0.2516048848628998,297.4889831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.09814453125,0.9990000128746032,0.4980031549930572,0.371118426322937,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1000671386719,0.9059932827949524,0.2906116843223572,0.2043685913085937,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0996398925781,0.9258248209953308,0.3078970611095428,0.2929807305335998,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1028137207031,0.8237714767456055,0.2170148938894271,0.983218252658844,285.0983581542969,284.95001220703125,297.5141906738281,292.15972900390625,297.3568420410156,297.311279296875,285.0887145996094,1.0,0.4584885835647583,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-2.5249831676483154,0.3063772618770599,2.2186059951782227,-0.2639577388763428,0.9213162064552308,0.9213162064552308,0.0,78.29846954345703,84.0,42573.05078125,0.0,1255.3043212890625,1.0,280.91796875,283.67315673828125,295.1104736328125,298.0692138671875,293.1499938964844,293.1499938964844,280.54998779296875,35327.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8816545009613037,1.0,0.0,0.0,3.706143856048584,3.706168413162232,9.165113397102688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7255.57373046875,0.0,1591.4266357421875,1895.4371337890625,0.0,3232.083984375,0.9173121452331544,1.0,0.0,3.0,1.0,0.0
12399300,297.0989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9846496582031,0.8852642774581909,0.2761085033416748,0.2500351369380951,297.4656677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98095703125,0.9990000128746032,0.4978639185428619,0.3777025938034057,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.8992447853088379,0.2894439399242401,0.2035591304302215,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98345947265625,0.918171763420105,0.3066851794719696,0.2918644547462463,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.8179384469985962,0.2158282697200775,0.9782031178474426,284.9814758300781,284.95001220703125,297.54412841796875,292.1702575683594,297.34893798828125,297.29254150390625,284.9622497558594,1.0,0.4592695236206054,0.0,0.0,1.0,1.0,-2.522669553756714,1.6415753634646535e-05,2.522653102874756,-0.5695078372955322,0.9204599857330322,0.9204599857330322,0.0,79.48596954345703,84.0,43420.3203125,0.0,1258.8858642578125,1.0,280.7037048339844,283.5346984863281,295.1255798339844,298.1607360839844,293.1499938964844,293.1499938964844,280.54998779296875,35521.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767910003662109,1.0,0.0,0.0,3.71376371383667,3.713788270950317,9.20283866889804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7096.27294921875,0.0,1601.626220703125,1895.4371337890625,0.0,3186.50048828125,0.9191685914993286,1.0,0.0,3.0,1.0,0.0
12399360,297.085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86700439453125,0.8779834508895874,0.2744775414466858,0.2485890835523605,297.4393920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659973144531,0.9990000128746032,0.4972838163375854,0.3847295939922333,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668518066406,0.8924206495285034,0.2883155047893524,0.2027992308139801,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666687011719,0.9104982018470764,0.3054774403572082,0.2907783389091491,297.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8679504394531,0.8117610812187195,0.2146021425724029,0.9730620980262756,284.8661499023437,284.95001220703125,297.5735778808594,292.18035888671875,297.3398742675781,297.2722473144531,284.8616027832031,1.0,0.4600503146648407,0.0126556130126118,0.0126556130126118,1.0,1.0,-2.5209801197052,1.455069832445588e-05,2.520965576171875,-0.569115161895752,0.9186611771583556,0.9186611771583556,0.0,80.86317443847656,87.0,43623.62109375,0.0,1262.716552734375,1.0,280.61798095703125,283.4297790527344,295.1237487792969,298.06512451171875,293.1499938964844,293.1499938964844,280.25,35734.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707690238952637,1.0,0.0,0.0,3.71716833114624,3.717192888259888,9.21972059586551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7368.236328125,0.0,1607.1673583984375,1895.4371337890625,0.0,3130.024169921875,0.9200915098190308,1.0,0.0,3.0,1.0,0.0
