time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12399420,297.07574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76470947265625,0.8712760210037231,0.2730934023857116,0.2473061978816986,297.4132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7606506347656,0.9990000128746032,0.4965485632419586,0.391527384519577,297.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7641296386719,0.8860765695571899,0.287384420633316,0.2021312266588211,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76348876953125,0.9036508202552797,0.304424524307251,0.2897784411907196,297.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7680358886719,0.8056581616401672,0.2134565263986587,0.9680442810058594,284.7614440917969,284.95001220703125,297.6025085449219,292.1900329589844,297.3313903808594,297.2528381347656,284.7424621582031,1.0,0.4608640074729919,0.0253112260252237,0.0253112260252237,1.0,1.0,-2.519572496414185,6.071586540201679e-05,2.5195116996765137,-0.5687490701675415,0.916480839252472,0.916480839252472,0.0,82.22760009765625,87.0,44459.3359375,0.0,1266.846435546875,1.0,280.4039611816406,283.2976989746094,295.1811828613281,298.2543029785156,293.1499938964844,293.1499938964844,280.25,35887.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720052242279053,1.0,0.0,0.0,3.718479633331299,3.7185041904449454,9.22622632515413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7216.25537109375,0.0,1609.84326171875,1895.4371337890625,0.0,3141.6201171875,0.9204768538475036,1.0,0.0,3.0,1.0,0.0
12399480,297.0657653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6504211425781,0.8648595809936523,0.2716445028781891,0.2460818588733673,297.38525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6493225097656,0.9990000128746032,0.4954692125320434,0.3982918262481689,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6502380371094,0.879977285861969,0.2864086031913757,0.2015031427145004,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.65008544921875,0.8973073959350586,0.3033125698566437,0.2888079583644867,297.0895690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6513366699219,0.7995221614837646,0.2122500985860824,0.9630240201950072,284.6495666503906,284.95001220703125,297.6308898925781,292.1992492675781,297.3218994140625,297.2322692871094,284.6452331542969,1.0,0.4617049992084503,0.0379668399691581,0.0379668399691581,1.0,1.0,-2.5182769298553467,0.0002265743532916,2.518050193786621,-0.568270742893219,0.9132686853408812,0.9132686853408812,0.0,83.6141128540039,90.0,44624.96484375,0.0,1271.202880859375,1.0,280.3190612792969,283.19635009765625,295.1861877441406,298.1860046386719,293.1499938964844,293.1499938964844,279.95001220703125,36091.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709332346916199,1.0,0.0,0.0,3.7153165340423584,3.715341091156006,9.21053640468017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7495.11328125,0.0,1607.7550048828125,1895.4371337890625,0.0,3131.56494140625,0.9199190139770508,1.0,0.0,3.0,1.0,0.0
12399540,297.0580749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5508728027344,0.8587903380393982,0.270355612039566,0.2449227720499038,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5464782714844,0.9990000128746032,0.4943026304244995,0.4049489498138428,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5502319335937,0.8741893768310547,0.2855755090713501,0.2009227275848388,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.54962158203125,0.8912274241447449,0.3023138642311096,0.2878794074058532,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.55419921875,0.7935813069343567,0.2111117541790008,0.9580702185630798,284.54754638671875,284.95001220703125,297.6587219238281,292.2080993652344,297.3132629394531,297.2129821777344,284.52880859375,1.0,0.4625696837902069,0.0506224520504474,0.0506224520504474,1.0,1.0,-2.5171170234680176,0.0007559896330349,2.5163609981536865,-0.5674703121185303,0.9096890091896056,0.9096890091896056,0.0,85.0059585571289,90.0,45424.66015625,0.0,1275.7431640625,1.0,280.105224609375,283.06719970703125,295.235107421875,298.3742370605469,293.1499938964844,293.1499938964844,279.95001220703125,36237.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754482269287109,1.0,0.0,0.0,3.7101876735687256,3.710212469100952,9.185124554278444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7334.20458984375,0.0,1602.9742431640625,1895.4371337890625,0.0,3173.909912109375,0.9188542366027832,1.0,0.0,3.0,1.0,0.0
12399600,297.0497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4393615722656,0.8528845310211182,0.2689530551433563,0.2437621504068374,297.32958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4382629394531,0.9990000128746032,0.4928131103515625,0.4116400778293609,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.439208984375,0.8685502409934998,0.2846621870994568,0.2003510743379593,297.1003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4390563964844,0.8852543234825134,0.3012279272079468,0.286947637796402,297.073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.44024658203125,0.7877162098884583,0.2099048495292663,0.9530704617500304,284.43853759765625,284.95001220703125,297.6860046386719,292.21649169921875,297.3037109375,297.1926574707031,284.4345092773437,1.0,0.4634512960910797,0.0632780641317367,0.0632780641317367,1.0,1.0,-2.515949010848999,0.0022537275217473,2.513695240020752,-0.5656845569610596,0.9050987362861632,0.9050987362861632,0.0,86.42961120605469,93.0,45559.0078125,0.0,1280.39892578125,1.0,280.0202331542969,282.9688720703125,295.22802734375,298.2937927246094,293.1499938964844,293.1499938964844,279.6499938964844,36440.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762714266777039,1.0,0.0,0.0,3.70053505897522,3.700559616088867,9.137393703895214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7613.62890625,0.0,1593.4661865234375,1895.4371337890625,0.0,3181.628662109375,0.9168421626091005,1.0,0.0,3.0,1.0,0.0
12399660,297.04327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3436889648437,0.8472496271133423,0.2676834464073181,0.2426330149173736,297.3020935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3390197753906,0.9990000128746032,0.4912504255771637,0.4182514548301697,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.343017578125,0.8631680607795715,0.2838698327541351,0.1998072564601898,297.0934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3424072265625,0.8795019388198853,0.3002371788024902,0.2860360741615295,297.0672302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.34698486328125,0.7820349335670471,0.2087613195180893,0.9481093883514404,284.34033203125,284.95001220703125,297.71270751953125,292.2244873046875,297.2950744628906,297.1736755371094,284.3218994140625,1.0,0.4643467664718628,0.0657504051923751,0.0657504051923751,1.0,1.0,-2.5148260593414307,0.0028988143894821,2.511927366256714,-0.5647715926170349,0.9001746773719788,0.9001746773719788,0.0,87.86021423339844,93.0,46320.43359375,0.0,1285.1414794921875,1.0,279.8072814941406,282.843994140625,295.2655029296875,298.4682312011719,293.1499938964844,293.1499938964844,279.6499938964844,36586.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8816365003585815,1.0,0.0,0.0,3.688908576965332,3.68893313407898,9.080067684408276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7445.326171875,0.0,1581.3251953125,1895.4371337890625,0.0,3231.915283203125,0.9143253564834596,1.0,0.0,3.0,1.0,0.0
12399720,297.03594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2350769042969,0.8417425751686096,0.2662886381149292,0.2414859235286712,297.2730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2339782714844,0.9990000128746032,0.4893632531166076,0.4248969852924347,297.0986022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.23492431640625,0.8579173684120178,0.2829858660697937,0.1992611289024353,297.0860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2347717285156,0.8738532066345215,0.2991494834423065,0.2851087749004364,297.0602111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2359313964844,0.7764442563056946,0.2075486779212951,0.9430923461914062,284.2342834472656,284.95001220703125,297.73883056640625,292.23211669921875,297.2854309082031,297.1535949707031,284.23052978515625,1.0,0.4652504920959472,0.0682227537035942,0.0682227537035942,1.0,1.0,-2.51363492012024,0.0035190174821764,2.5101158618927,-0.563852846622467,0.8942528963088989,0.8942528963088989,0.0,89.32036590576172,81.0,46425.640625,0.0,1289.921142578125,1.0,279.7217712402344,282.7486572265625,295.2506408691406,298.37652587890625,293.1499938964844,293.1499938964844,279.95001220703125,36800.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8827766180038452,1.0,0.0,0.0,3.672755002975464,3.672779321670532,9.000719387586287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6878.4873046875,0.0,1564.6573486328125,1895.4371337890625,0.0,3242.59619140625,0.9108375310897828,1.0,0.0,3.0,1.0,0.0
12399780,297.03179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.288330078125,0.8396553993225098,0.2651557922363281,0.2403336614370346,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.292724609375,0.9990000128746032,0.4878095388412475,0.4262106716632843,297.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2889404296875,0.8562760353088379,0.2823265194892883,0.1987114548683166,297.0810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2894897460937,0.871961772441864,0.2982493638992309,0.2841584086418152,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2853698730469,0.7741878032684326,0.2064657062292099,0.937918782234192,284.2913818359375,284.95001220703125,297.7643127441406,292.23931884765625,297.2783203125,297.13690185546875,284.3080444335937,1.0,0.4639008343219757,0.0706950947642326,0.0706950947642326,1.0,1.0,-2.505826234817505,0.0042314031161367,2.5015947818756104,-0.561191976070404,0.8902792930603027,0.8902792930603027,0.0,89.37230682373047,81.0,45400.69140625,0.0,1280.4974365234375,1.0,279.9065856933594,282.8410949707031,295.16851806640625,298.0647277832031,293.1499938964844,293.1499938964844,279.95001220703125,36876.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712283968925476,1.0,0.0,0.0,3.6552324295043945,3.655256748199463,8.915039870771579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6953.5478515625,0.0,1545.5643310546875,1895.4371337890625,0.0,3134.333740234375,0.9070667624473572,1.0,0.0,3.0,1.0,0.0
12399840,297.0342102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.38629150390625,0.8408867120742798,0.2646429538726806,0.2395841926336288,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3872375488281,0.9990000128746032,0.487553983926773,0.4229108095169067,297.09765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3864440917969,0.8580592274665833,0.2822159826755523,0.1984296590089798,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3865661621094,0.8735877871513367,0.2978387773036957,0.283520758152008,297.0538635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3855285644531,0.7750651836395264,0.2057517617940902,0.9337756037712096,284.386962890625,284.95001220703125,297.7892150878906,292.24615478515625,297.2792358398437,297.1307373046875,284.3900146484375,1.0,0.4615103006362915,0.073167435824871,0.073167435824871,1.0,1.0,-2.4948818683624268,0.0050534019246697,2.48982834815979,-0.5578711628913879,0.8875653147697449,0.8875653147697449,0.0,88.26874542236328,69.0,44908.4453125,0.0,1262.384521484375,1.0,279.9892883300781,282.93182373046875,295.1688842773437,298.0839233398437,293.1499938964844,293.1499938964844,280.25,36819.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8624987602233887,1.0,0.0,0.0,3.640556573867798,3.640580654144287,8.843595082907996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6668.8232421875,0.0,1528.804443359375,1895.4371337890625,0.0,3052.4423828125,0.9037303924560548,1.0,0.0,3.0,1.0,0.0
12399900,297.038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4706420898437,0.8447942733764648,0.2643582224845886,0.2391636073589325,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.47515869140625,0.9990000128746032,0.4884339869022369,0.4160370528697967,297.1024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4713439941406,0.8626487851142883,0.2823495268821716,0.198388785123825,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4718933105469,0.8780830502510071,0.2976498901844024,0.2831729352474212,297.05487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4674377441406,0.7785233855247498,0.2052384465932846,0.9307214617729188,284.473876953125,284.95001220703125,297.8134460449219,292.25262451171875,297.2862243652344,297.1325378417969,284.491455078125,1.0,0.4582438170909881,0.0756397768855094,0.0756397768855094,1.0,1.0,-2.481985330581665,0.0059991651214659,2.4759862422943115,-0.5539870262145996,0.8851405382156372,0.8851405382156372,0.0,86.31134796142578,69.0,43783.5078125,0.0,1238.44775390625,1.0,280.1994323730469,283.0497131347656,295.14239501953125,297.8886108398437,293.1499938964844,293.1499938964844,280.25,36790.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8499659299850464,1.0,0.0,0.0,3.6256356239318848,3.625659704208374,8.7712527374606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6786.53955078125,0.0,1512.106201171875,1895.4371337890625,0.0,2934.951904296875,0.9004209041595459,1.0,0.0,3.0,1.0,0.0
12399960,297.04669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.57330322265625,0.8511757254600525,0.2644269466400146,0.2389960885047912,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.57421875,0.9990000128746032,0.490677535533905,0.4061005413532257,297.11041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5734558105469,0.8698616623878479,0.2828331589698791,0.1985464096069336,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5735778808594,0.8852341771125793,0.2977803945541382,0.2830672562122345,297.05859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5725402832031,0.7843766808509827,0.2050011307001114,0.9286527037620544,284.573974609375,284.95001220703125,297.8370361328125,292.2587280273437,297.3003234863281,297.1437683105469,284.5769348144531,1.0,0.4542456269264221,0.0780832171440124,0.0780832171440124,1.0,1.0,-2.467425346374512,0.0070673446170985,2.460357904434204,-0.5496281981468201,0.8837172389030457,0.8837172389030457,0.0,83.65977478027344,72.0,43266.671875,0.0,1209.841796875,1.0,280.2881164550781,283.1440124511719,295.1756896972656,297.9668884277344,293.1499938964844,293.1499938964844,280.54998779296875,36673.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425827622413635,1.0,0.0,0.0,3.613958835601807,3.613982677459717,8.714845876056643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6528.6923828125,0.0,1498.4317626953125,1895.4371337890625,0.0,2865.855224609375,0.8977236151695251,1.0,0.0,3.0,1.0,0.0
12400020,297.0546264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6581115722656,0.8560888767242432,0.2645517885684967,0.2390178143978119,297.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6624755859375,0.9990000128746032,0.4937428534030914,0.3990045189857483,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.65887451171875,0.8755250573158264,0.2834186851978302,0.1988691538572311,297.0956726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.659423828125,0.8907057642936707,0.2980077862739563,0.2831698060035705,297.0633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6548156738281,0.7888118028640747,0.2048907727003097,0.9275676608085632,284.6613464355469,284.95001220703125,297.8599853515625,292.26446533203125,297.3183898925781,297.1602783203125,284.6797180175781,1.0,0.4519099593162536,0.0805266499519348,0.0805266499519348,1.0,1.0,-2.4581198692321777,0.0083226868882775,2.4497971534729004,-0.5464410781860352,0.8825436234474182,0.8825436234474182,0.0,81.82818603515625,72.0,42220.484375,0.0,1191.153564453125,1.0,280.4974975585937,283.26153564453125,295.16241455078125,297.8021240234375,293.1499938964844,293.1499938964844,280.54998779296875,36605.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317021727561951,1.0,0.0,0.0,3.602827310562134,3.602851152420044,8.661242532070901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6648.72998046875,0.0,1485.7916259765625,1895.4371337890625,0.0,2764.296875,0.8952116966247559,1.0,0.0,3.0,1.0,0.0
12400080,297.0646667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7684631347656,0.8602447509765625,0.2649320065975189,0.2392088323831558,297.3125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7695617675781,0.9990000128746032,0.4973336160182953,0.3934734165668487,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7686767578125,0.8803829550743103,0.2842535078525543,0.1993351727724075,297.1039123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7688293457031,0.8952949643135071,0.2984720170497894,0.2834557294845581,297.070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7675170898437,0.7925381064414978,0.2049983143806457,0.9273598194122314,284.7693176269531,284.95001220703125,297.8822326660156,292.2698669433594,297.3391418457031,297.1805114746094,284.7735290527344,1.0,0.4501984417438507,0.0829700827598571,0.0829700827598571,1.0,1.0,-2.45235276222229,0.0097851948812603,2.442567586898804,-0.5437326431274414,0.8825045824050903,0.8825045824050903,0.0,80.4706802368164,75.0,41843.16796875,0.0,1178.702880859375,1.0,280.58648681640625,283.3610534667969,295.200439453125,297.8958435058594,293.1499938964844,293.1499938964844,280.8500061035156,36450.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259336948394775,1.0,0.0,0.0,3.595574855804444,3.595598220825196,8.626407179690432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6412.78466796875,0.0,1476.7777099609375,1895.4371337890625,0.0,2710.6259765625,0.893473744392395,1.0,0.0,3.0,1.0,0.0
12400140,297.07391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609313964844,0.8637908101081848,0.2652989029884338,0.2395002692937851,297.3396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651733398437,0.9990000128746032,0.5010272860527039,0.3890843093395233,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617553710937,0.8845963478088379,0.2851064801216125,0.1998901218175888,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622741699219,0.8991976380348206,0.2989652454853058,0.283864289522171,297.0769958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575439453125,0.7957249283790588,0.2051716148853302,0.9277985692024232,284.8641662597656,284.95001220703125,297.90380859375,292.2749328613281,297.3595886230469,297.2006225585937,284.8830871582031,1.0,0.4490624368190765,0.0854135155677795,0.0854135155677795,1.0,1.0,-2.449110746383667,0.0114769972860813,2.437633752822876,-0.54133540391922,0.8827643394470215,0.8827643394470215,0.0,79.44874572753906,75.0,40912.83984375,0.0,1170.6431884765625,1.0,280.7958068847656,283.4826354980469,295.1868591308594,297.7422790527344,293.1499938964844,293.1499938964844,280.8500061035156,36348.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8164963722229004,1.0,0.0,0.0,3.589492082595825,3.589515686035156,8.597244800512271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6538.93115234375,0.0,1469.4525146484375,1895.4371337890625,0.0,2623.1416015625,0.8920605182647705,1.0,0.0,3.0,1.0,0.0
12400200,297.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755859375,0.8668239712715149,0.2658767402172088,0.2399043142795562,297.3672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767150878906,0.9990000128746032,0.5049355030059814,0.3856589496135711,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757995605469,0.8882600665092468,0.2861616909503937,0.2005380243062973,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759521484375,0.902513861656189,0.2996482849121094,0.2843956351280212,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745483398437,0.7984487414360046,0.2055133581161499,0.9288339018821716,284.9764709472656,284.95001220703125,297.9246520996094,292.2796325683594,297.380859375,297.2220153808594,284.9810791015625,1.0,0.4484358727931976,0.0878569558262825,0.0878569558262825,1.0,1.0,-2.4481375217437744,0.0134259378537535,2.4347116947174072,-0.5391917824745178,0.8841499090194702,0.8841499090194702,0.0,78.70791625976562,78.0,40624.421875,0.0,1166.409912109375,1.0,280.88543701171875,283.58465576171875,295.2236328125,297.8412475585937,293.1499938964844,293.1499938964844,281.1499938964844,36169.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8120378851890564,1.0,0.0,0.0,3.5876588821411133,3.587682247161865,8.58846533446922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6318.6259765625,0.0,1466.1580810546875,1895.4371337890625,0.0,2581.972900390625,0.8915114402770996,1.0,0.0,3.0,1.0,0.0
12400260,297.0943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704650878906,0.8692554831504822,0.2664113044738769,0.2403745651245117,297.3921203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0745544433594,0.9990000128746032,0.5087572336196899,0.3831934034824371,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0713195800781,0.8912954330444336,0.2872065305709839,0.2012483328580856,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718078613281,0.9052138924598694,0.3003271818161011,0.2850106954574585,297.0931091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670166015625,0.8006428480148315,0.2058818936347961,0.930310845375061,285.0736694335937,284.95001220703125,297.9447937011719,292.2840270996094,297.40069580078125,297.24176025390625,285.0927734375,1.0,0.4482602179050445,0.0902452021837234,0.0902452021837234,1.0,1.0,-2.4491045475006104,0.0156101277098059,2.433494329452514,-0.5372263193130493,0.885831356048584,0.885831356048584,0.0,78.23250579833984,78.0,39773.13671875,0.0,1165.53955078125,1.0,281.0946655273437,283.7071228027344,295.2074584960937,297.6918640136719,293.1499938964844,293.1499938964844,281.1499938964844,36050.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8036617636680603,1.0,0.0,0.0,3.587288379669189,3.5873117446899414,8.586691251366574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6447.134765625,0.0,1464.880615234375,1895.4371337890625,0.0,2504.951171875,0.8913571238517761,1.0,0.0,3.0,1.0,0.0
12400320,297.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1867370605469,0.8712170720100403,0.2671347856521606,0.2409319281578064,297.4163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1878356933594,0.9990000128746032,0.5126727819442749,0.3815125823020935,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1869812011719,0.8938340544700623,0.2884321212768554,0.202032521367073,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1871032714844,0.9074468016624452,0.3011710941791534,0.2857190668582916,297.1019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1856994628906,0.8024119734764099,0.2063871622085571,0.9322161674499512,285.1876220703125,284.95001220703125,297.96417236328125,292.2881164550781,297.4206237792969,297.2618103027344,285.1923522949219,1.0,0.4484835565090179,0.0926334485411644,0.0926334485411644,1.0,1.0,-2.451833486557007,0.0180932004004716,2.4337403774261475,-0.5353623032569885,0.8886414766311646,0.8886414766311646,0.0,77.9762954711914,81.0,39553.32421875,0.0,1167.63330078125,1.0,281.1844482421875,283.8096618652344,295.2420959472656,297.7927551269531,293.1499938964844,293.1499938964844,281.45001220703125,35861.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8001174926757812,1.0,0.0,0.0,3.5912885665893555,3.5913119316101074,8.605852030996175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6238.16357421875,0.0,1467.802001953125,1895.4371337890625,0.0,2472.499267578125,0.892101526260376,1.0,0.0,3.0,1.0,0.0
12400380,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2826232910156,0.872644305229187,0.2677992284297943,0.2415374219417572,297.4375,297.1499938964844,293.1499938964844,0.0,-0.0,285.28662109375,0.9990000128746032,0.5164349675178528,0.3806166350841522,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.28350830078125,0.8958203792572021,0.2896305620670318,0.2028647661209106,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2839660644531,0.9091176986694336,0.3019927442073822,0.2864896059036255,297.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2791748046875,0.8037102818489075,0.2068943232297897,0.9344294667243958,285.28582763671875,284.95001220703125,297.9828491210937,292.2919006347656,297.4386291503906,297.2796630859375,285.304931640625,1.0,0.4490599036216736,0.0950217023491859,0.0950217023491859,1.0,1.0,-2.4560673236846924,0.0209057088941335,2.435161590576172,-0.5334876179695129,0.8917470574378967,0.8917470574378967,0.0,77.93017578125,81.0,38758.18359375,0.0,1172.3638916015625,1.0,281.3940124511719,283.9321594238281,295.2232971191406,297.6452331542969,293.1499938964844,293.1499938964844,281.45001220703125,35735.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7924441695213318,1.0,0.0,0.0,3.5968525409698486,3.59687614440918,8.632539447717136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6368.37353515625,0.0,1472.8870849609375,1895.4371337890625,0.0,2402.5546875,0.893266499042511,1.0,0.0,3.0,1.0,0.0
12400440,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3988647460937,0.8736869096755981,0.2686409652233124,0.2422163635492324,297.4578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.39996337890625,0.9990000128746032,0.520253598690033,0.3803378641605377,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3991394042969,0.8974024653434753,0.2909975945949554,0.2037598043680191,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3992614746094,0.9103551506996156,0.3029661774635315,0.2873372435569763,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3978576660156,0.8046572208404541,0.2075187414884567,0.9369648098945618,285.3997497558594,284.95001220703125,298.000732421875,292.2953796386719,297.45654296875,297.2975769042969,285.40447998046875,1.0,0.449948638677597,0.0974099487066268,0.0974099487066268,1.0,1.0,-2.4616849422454834,0.024076884612441,2.437608003616333,-0.5315724611282349,0.8959717154502869,0.8959717154502869,0.0,78.05420684814453,84.0,38591.71484375,0.0,1179.443359375,1.0,281.4835205078125,284.033935546875,295.25634765625,297.74737548828125,293.1499938964844,293.1499938964844,281.75,35545.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7895350456237793,1.0,0.0,0.0,3.60661506652832,3.606638431549072,8.679463121552544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6167.61279296875,0.0,1482.0714111328125,1895.4371337890625,0.0,2376.157470703125,0.8953163027763367,1.0,0.0,3.0,1.0,0.0
12400500,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4951477050781,0.874287486076355,0.269414335489273,0.2429325729608535,297.47515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4990539550781,0.9990000128746032,0.523904025554657,0.3806872069835663,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4960632324219,0.8985305428504944,0.2923271358013153,0.2046938389539718,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4964904785156,0.911099135875702,0.3039065599441528,0.2882342934608459,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.49169921875,0.8052135705947876,0.2081296443939209,0.9397230744361876,285.4983215332031,284.95001220703125,298.017822265625,292.298583984375,297.4724426269531,297.3131408691406,285.5173034667969,1.0,0.451113611459732,0.0997981950640678,0.0997981950640678,1.0,1.0,-2.468477249145508,0.02763332426548,2.4408440589904785,-0.5295190811157227,0.9004969000816345,0.9004969000816345,0.0,78.344970703125,84.0,37834.57421875,0.0,1188.6351318359375,1.0,281.6938781738281,284.1563720703125,295.2353210449219,297.6007080078125,293.1499938964844,293.1499938964844,281.75,35422.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7823225855827332,1.0,0.0,0.0,3.61804723739624,3.6180708408355713,8.734575089874852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6299.4052734375,0.0,1493.6298828125,1895.4371337890625,0.0,2311.018310546875,0.8977795839309692,1.0,0.0,3.0,1.0,0.0
12400560,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.61114501953125,0.8745971918106079,0.2703567743301391,0.2437128871679306,297.49188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6122131347656,0.9990000128746032,0.5276063084602356,0.3815099000930786,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6114196777344,0.8993530869483948,0.2938163876533508,0.205683097243309,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.61151123046875,0.9114987850189208,0.3049878180027008,0.2891970574855804,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6101379394531,0.8055002689361572,0.2088454365730285,0.9427353739738464,285.61199951171875,284.95001220703125,298.0341186523437,292.3014831542969,297.4881896972656,297.3287353515625,285.6165771484375,1.0,0.452523410320282,0.1020770668983459,0.1020770668983459,1.0,1.0,-2.476365089416504,0.0314324162900447,2.444932699203491,-0.5274782180786133,0.9061284065246582,0.9061284065246582,0.0,78.7679214477539,87.0,37707.16796875,0.0,1199.7288818359375,1.0,281.7834167480469,284.2574157714844,295.2668151855469,297.7033386230469,293.1499938964844,293.1499938964844,281.45001220703125,35241.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7798453569412231,1.0,0.0,0.0,3.633267879486084,3.633291482925415,8.80821914961416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6774.67919921875,0.0,1508.9798583984375,1895.4371337890625,0.0,2288.752197265625,0.9010772705078124,1.0,0.0,3.0,1.0,0.0
12400620,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5635986328125,0.8745037317276001,0.2710849344730377,0.2445063292980194,297.50439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5601806640625,0.9990000128746032,0.5310038924217224,0.382872998714447,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5627746582031,0.899764358997345,0.295139878988266,0.2066927701234817,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5624389648437,0.9114442467689514,0.3059185445308685,0.2901838421821594,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.56658935546875,0.8054320216178894,0.2094627618789672,0.9458690881729126,285.5608215332031,284.95001220703125,298.04962158203125,292.3041381835937,297.5009460449219,297.3407897949219,285.5441589355469,1.0,0.4541463553905487,0.104355938732624,0.104355938732624,1.0,1.0,-2.485119104385376,0.0356197170913219,2.4494993686676025,-0.5252219438552856,0.9098448157310486,0.9098448157310486,0.0,79.33165740966797,87.0,38686.40234375,0.0,1212.514892578125,1.0,281.60028076171875,284.16827392578125,295.37994384765625,298.0365905761719,293.1499938964844,293.1499938964844,281.45001220703125,35191.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7929338216781616,1.0,0.0,0.0,3.649287223815918,3.649311065673828,8.886062801138905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6715.80419921875,0.0,1526.324462890625,1895.4371337890625,0.0,2407.0048828125,0.9045433402061462,1.0,0.0,3.0,1.0,0.0
12400680,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4632263183594,0.872749388217926,0.2711938619613647,0.2448912560939788,297.5082397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.46240234375,0.9990000128746032,0.5336286425590515,0.3857638239860534,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4630126953125,0.8985615968704224,0.2959487438201904,0.2074443995952606,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.46295166015625,0.9096788167953492,0.3063710629940033,0.2908511459827423,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4640197753906,0.8039661049842834,0.2097306698560714,0.9479474425315856,285.4625549316406,284.95001220703125,298.0643310546875,292.3065185546875,297.5074462890625,297.3450012207031,285.4591064453125,1.0,0.4558913111686706,0.1066348031163215,0.1066348031163215,1.0,1.0,-2.493258476257324,0.0401820726692676,2.453076362609864,-0.5224252939224243,0.9121981859207152,0.9121981859207152,0.0,80.19317626953125,90.0,39092.66796875,0.0,1225.9052734375,1.0,281.516845703125,284.07440185546875,295.3963317871094,298.0389099121094,293.1499938964844,293.1499938964844,281.1499938964844,35261.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8034428358078003,1.0,0.0,0.0,3.662203788757324,3.6622276306152335,8.949077709985431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6984.318359375,0.0,1541.24609375,1895.4371337890625,0.0,2502.9443359375,0.9075244665145874,1.0,0.0,3.0,1.0,0.0
12400740,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3727111816406,0.8696067929267883,0.2710573673248291,0.2449171096086502,297.5062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3687744140625,0.9990000128746032,0.535703182220459,0.3899648487567901,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3717346191406,0.8959911465644836,0.2965447902679443,0.2079625725746154,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.37139892578125,0.9065083861351012,0.3066011965274811,0.2912121117115021,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.37603759765625,0.8012657165527344,0.2098073065280914,0.9489009976387024,285.3695983886719,284.95001220703125,298.0781555175781,292.3086242675781,297.51007080078125,297.34442138671875,285.3514099121094,1.0,0.4576973617076874,0.1089136749505996,0.1089136749505996,1.0,1.0,-2.500540018081665,0.0451151877641677,2.4554247856140137,-0.5190815329551697,0.9141875505447388,0.9141875505447388,0.0,81.30421447753906,90.0,40120.9375,0.0,1239.398193359375,1.0,281.3046875,283.9500732421875,295.4321594238281,298.2416381835937,293.1499938964844,293.1499938964844,281.1499938964844,35313.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8174005746841431,1.0,0.0,0.0,3.6750452518463135,3.6750693321228014,9.011948236548052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6859.11474609375,0.0,1556.0384521484375,1895.4371337890625,0.0,2631.50439453125,0.9103784561157228,1.0,0.0,3.0,1.0,0.0
12400800,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2640686035156,0.8654196262359619,0.2705500423908233,0.244658350944519,297.4969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2630920410156,0.9990000128746032,0.5370497107505798,0.3952183723449707,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2638244628906,0.892360508441925,0.2968115210533142,0.2082872092723846,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.26373291015625,0.9023689031600952,0.3065014481544494,0.2913087904453277,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26495361328125,0.7975732684135437,0.2096109688282013,0.9488183856010436,285.2633056640625,284.95001220703125,298.0911560058594,292.3105163574219,297.50762939453125,297.33758544921875,285.25946044921875,1.0,0.459524393081665,0.1111925393342971,0.1111925393342971,1.0,1.0,-2.5069496631622314,0.0504144802689552,2.4565353393554688,-0.5151680707931519,0.9151257276535034,0.9151257276535034,0.0,82.61945343017578,93.0,40485.94921875,0.0,1252.771240234375,1.0,281.2178039550781,283.8505554199219,295.39923095703125,298.1591796875,293.1499938964844,293.1499938964844,280.8500061035156,35435.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8250554203987122,1.0,0.0,0.0,3.6845791339874254,3.684603214263916,9.058766181624378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7117.6220703125,0.0,1567.7156982421875,1895.4371337890625,0.0,2702.466064453125,0.9126147627830504,1.0,0.0,3.0,1.0,0.0
12400860,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1698608398437,0.8606980443000793,0.2700009942054748,0.2442415505647659,297.4838562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.16558837890625,0.9990000128746032,0.5379670262336731,0.40111044049263,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1687927246094,0.888149082660675,0.2970251441001892,0.2084965705871582,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.16845703125,0.897709310054779,0.3063167631626129,0.2912310361862182,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1731872558594,0.7932866811752319,0.2093107104301452,0.9479629397392272,285.1665954589844,284.95001220703125,298.103271484375,292.3121337890625,297.50311279296875,297.3282470703125,285.1482849121094,1.0,0.4613463878631592,0.113322913646698,0.113322913646698,1.0,1.0,-2.512659072875977,0.0557358376681804,2.456923246383667,-0.5110936164855957,0.915724754333496,0.915724754333496,0.0,84.06312561035156,93.0,41468.6171875,0.0,1265.899169921875,1.0,281.0043029785156,283.7238464355469,295.4133605957031,298.32049560546875,293.1499938964844,293.1499938964844,280.8500061035156,35516.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355453610420227,1.0,0.0,0.0,3.693292856216431,3.693317174911499,9.101663067667688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6977.14453125,0.0,1578.212158203125,1895.4371337890625,0.0,2800.125244140625,0.9145992994308472,1.0,0.0,3.0,1.0,0.0
12400920,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.8555870652198792,0.2692095637321472,0.2436824142932891,297.46551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591125488281,0.9990000128746032,0.5382831692695618,0.4075225293636322,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599060058594,0.8834960460662842,0.2970172166824341,0.2086012065410614,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.059814453125,0.8925836086273193,0.3059020638465881,0.290995329618454,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610656738281,0.7885362505912781,0.2088089436292648,0.9464048743247986,285.0593566894531,284.95001220703125,298.1145324707031,292.3135681152344,297.4950866699219,297.31463623046875,285.05548095703125,1.0,0.4631434977054596,0.1154532805085182,0.1154532805085182,1.0,1.0,-2.5176634788513184,0.0613404475152492,2.4563231468200684,-0.5065686106681824,0.915293037891388,0.915293037891388,0.0,85.61634063720703,96.0,41780.30859375,0.0,1278.6812744140625,1.0,280.9181213378906,283.6245422363281,295.376220703125,298.2198486328125,293.1499938964844,293.1499938964844,280.54998779296875,35662.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402938842773438,1.0,0.0,0.0,3.69848895072937,3.69851326942444,9.127291491495272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7240.3017578125,0.0,1585.2301025390625,1895.4371337890625,0.0,2844.461181640625,0.915873646736145,1.0,0.0,3.0,1.0,0.0
12400980,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647827148437,0.850392758846283,0.2684580087661743,0.2430570423603058,297.4452819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.960205078125,0.9990000128746032,0.5382972955703735,0.4141803085803985,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9636535644531,0.878705620765686,0.2970300316810608,0.2086520940065384,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9633483886719,0.8872919082641602,0.3054767549037933,0.290664941072464,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681396484375,0.7835890054702759,0.2082607150077819,0.9443512558937072,284.9613952636719,284.95001220703125,298.1248779296875,292.31475830078125,297.4862060546875,297.3001708984375,284.94305419921875,1.0,0.4649038910865783,0.1175836473703384,0.1175836473703384,1.0,1.0,-2.522108554840088,0.067241184413433,2.454867362976074,-0.5016399621963501,0.91451233625412,0.91451233625412,0.0,87.22718048095703,96.0,42715.09375,0.0,1291.064208984375,1.0,280.704345703125,283.4974975585937,295.39276123046875,298.3775634765625,293.1499938964844,293.1499938964844,280.54998779296875,35761.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8485797643661499,1.0,0.0,0.0,3.7025163173675537,3.702540874481201,9.147181003754667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7091.83837890625,0.0,1590.573486328125,1895.4371337890625,0.0,2921.969970703125,0.9168276190757751,1.0,0.0,3.0,1.0,0.0
12401040,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551330566406,0.8451108932495117,0.2675156891345978,0.2423456013202667,297.4212951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85400390625,0.9990000128746032,0.5378114581108093,0.4210763573646545,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548583984375,0.8737847805023193,0.2968700528144836,0.208638459444046,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85479736328125,0.8818519115447998,0.3048741817474365,0.2902335524559021,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85601806640625,0.7784718871116638,0.2075562626123428,0.9418121576309204,284.85430908203125,284.95001220703125,298.1343078613281,292.31573486328125,297.4748229980469,297.28271484375,284.8504333496094,1.0,0.4666176438331604,0.1197140216827392,0.1197140216827392,1.0,1.0,-2.5259556770324707,0.0734160393476486,2.4525394439697266,-0.4962929189205169,0.9127143621444702,0.9127143621444702,0.0,88.89640045166016,99.0,42978.109375,0.0,1302.991943359375,1.0,280.61871337890625,283.39910888671875,295.36065673828125,298.2769470214844,293.1499938964844,293.1499938964844,280.25,35921.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8518156409263611,1.0,0.0,0.0,3.702800273895264,3.702824831008911,9.148583330897964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7360.82763671875,0.0,1592.1138916015625,1895.4371337890625,0.0,2952.279052734375,0.9170113801956176,1.0,0.0,3.0,1.0,0.0
12401100,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7598876953125,0.8399348855018616,0.2666472494602203,0.2416051626205444,297.3966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7550354003906,0.9990000128746032,0.537116289138794,0.4280129075050354,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7586975097656,0.8689404129981995,0.296765923500061,0.2085994631052017,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7584228515625,0.8764699101448059,0.304299533367157,0.2897492945194244,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7632751464844,0.7733725905418396,0.2068420350551605,0.9389548897743224,284.7564392089844,284.95001220703125,298.1428527832031,292.3165283203125,297.46337890625,297.2654724121094,284.7381896972656,1.0,0.4682807624340057,0.1218443885445594,0.1218443885445594,1.0,1.0,-2.529338836669922,0.0798484683036804,2.4494903087615967,-0.490602046251297,0.9105682969093324,0.9105682969093324,0.0,90.58451080322266,99.0,43866.390625,0.0,1314.4541015625,1.0,280.40509033203125,283.2729797363281,295.3812561035156,298.4369201660156,293.1499938964844,293.1499938964844,280.25,36031.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8590137958526611,1.0,0.0,0.0,3.701735019683838,3.701759576797485,9.14332076717983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7205.81005859375,0.0,1591.7320556640625,1895.4371337890625,0.0,3019.755859375,0.9168316125869752,1.0,0.0,3.0,1.0,0.0
12401160,297.1045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.650146484375,0.834793210029602,0.2656140923500061,0.2408050000667572,297.3692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6490173339844,0.9990000128746032,0.535988986492157,0.435032844543457,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6498718261719,0.8641219735145569,0.2965155839920044,0.2085168361663818,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6498107910156,0.8711061477661133,0.3035774827003479,0.2891954183578491,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6510314941406,0.7682687044143677,0.2060028314590454,0.9357599020004272,284.6493530273437,284.95001220703125,298.1504211425781,292.3171081542969,297.4500427246094,297.2460327148437,284.64569091796875,1.0,0.4698891639709472,0.123814433813095,0.123814433813095,1.0,1.0,-2.532209634780884,0.0860436111688613,2.446166038513184,-0.4850224554538727,0.90740966796875,0.90740966796875,0.0,92.3013916015625,102.0,44088.35546875,0.0,1325.42626953125,1.0,280.3189392089844,283.1752319335937,295.35321044921875,298.3377990722656,293.1499938964844,293.1499938964844,279.95001220703125,36203.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8615492582321167,1.0,0.0,0.0,3.696702480316162,3.6967270374298096,9.118476214098336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7478.220703125,0.0,1587.2952880859375,1895.4371337890625,0.0,3043.53564453125,0.915832221508026,1.0,0.0,3.0,1.0,0.0
12401220,297.0978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5570373535156,0.8297999501228333,0.2646670639514923,0.2399895042181015,297.34210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5519104003906,0.9990000128746032,0.534709632396698,0.4419951140880584,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5557861328125,0.8594667315483093,0.2963363230228424,0.2084211111068725,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5555419921875,0.8658978343009949,0.3029009699821472,0.2886082231998443,297.1085510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5604248046875,0.7632864713668823,0.2051760405302047,0.9323563575744628,284.55352783203125,284.95001220703125,298.15704345703125,292.3175048828125,297.43707275390625,297.22735595703125,284.53546142578125,1.0,0.4714429676532745,0.1257844865322113,0.1257844865322113,1.0,1.0,-2.5346853733062744,0.0923812612891197,2.4423041343688965,-0.4792290925979614,0.9039314985275269,0.9039314985275269,0.0,94.0173110961914,102.0,44929.59765625,0.0,1335.918701171875,1.0,280.1064147949219,283.0518798828125,295.3750305175781,298.4974060058594,293.1499938964844,293.1499938964844,279.95001220703125,36323.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681179285049438,1.0,0.0,0.0,3.690155029296875,3.690179347991944,9.0862039314743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7318.19140625,0.0,1580.746826171875,1895.4371337890625,0.0,3105.155029296875,0.9144325256347656,1.0,0.0,3.0,1.0,0.0
