time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12401280,297.0899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4497375488281,0.8248510956764221,0.2635687589645386,0.239125594496727,297.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4485168457031,0.9990000128746032,0.5330366492271423,0.4489664137363434,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4494323730469,0.8549001216888428,0.2960250675678253,0.2082917094230651,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4493713378906,0.8607797026634216,0.302092969417572,0.2879668474197387,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4505920410156,0.7583792209625244,0.2042448371648788,0.9287087321281432,284.4488830566406,284.95001220703125,298.1627197265625,292.3177185058594,297.4225158691406,297.2069091796875,284.4452819824219,1.0,0.4729410707950592,0.1277545392513275,0.1277545392513275,1.0,1.0,-2.5367159843444824,0.0988604575395584,2.4378554821014404,-0.4731836915016174,0.899455189704895,0.899455189704895,0.0,95.74715423583984,105.0,45111.484375,0.0,1345.9256591796875,1.0,280.0208435058594,282.9569396972656,295.34796142578125,298.39678955078125,293.1499938964844,293.1499938964844,279.6499938964844,36507.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870173454284668,1.0,0.0,0.0,3.679415225982666,3.6794397830963135,9.03339298474748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7594.44677734375,0.0,1569.966552734375,1895.4371337890625,0.0,3124.437744140625,0.912161946296692,1.0,0.0,3.0,1.0,0.0
12401340,297.0837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.35858154296875,0.8200368881225586,0.2625716030597687,0.2382606118917465,297.2840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3532409667969,0.9990000128746032,0.5312542915344238,0.4558142125606537,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3572998046875,0.8505422472953796,0.295801043510437,0.2081607729196548,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3570861816406,0.8558696508407593,0.3013467192649841,0.2873082458972931,297.095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3619689941406,0.7536531686782837,0.203345701098442,0.9249440431594848,284.3550109863281,284.95001220703125,298.1673889160156,292.3177795410156,297.4086303710937,297.18756103515625,284.33721923828125,1.0,0.4743863642215729,0.1297245770692825,0.1297245770692825,1.0,1.0,-2.5384323596954346,0.1054606139659881,2.432971715927124,-0.4669645428657532,0.8946715593338013,0.8946715593338013,0.0,97.4617919921875,105.0,45910.8203125,0.0,1355.4825439453125,1.0,279.80877685546875,282.8365173339844,295.3703308105469,298.5553283691406,293.1499938964844,293.1499938964844,279.6499938964844,36635.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763026595115662,1.0,0.0,0.0,3.666964530944824,3.6669888496398926,8.972360774350818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7428.91357421875,0.0,1556.902587890625,1895.4371337890625,0.0,3181.921630859375,0.9094552993774414,1.0,0.0,3.0,1.0,0.0
12401400,297.0763854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2532653808594,0.8152216076850891,0.2614323794841766,0.2373565286397934,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2520446777344,0.9990000128746032,0.5290996432304382,0.4626274108886719,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2529602050781,0.8462973833084106,0.2954546511173248,0.2080039978027343,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2529296875,0.8510804772377014,0.3004794418811798,0.2866067290306091,297.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2541198730469,0.749039888381958,0.2023577541112899,0.9210098385810852,284.25244140625,284.95001220703125,298.17108154296875,292.3176574707031,297.3933410644531,297.166748046875,284.2490234375,1.0,0.4757797718048095,0.1316946297883987,0.1316946297883987,1.0,1.0,-2.5397753715515137,0.1121449619531631,2.427630424499512,-0.4605662226676941,0.8889064192771912,0.8889064192771912,0.0,99.18109893798828,93.0,46061.8359375,0.0,1364.594482421875,1.0,279.7225036621094,282.7439270019531,295.3440856933594,298.4534912109375,293.1499938964844,293.1499938964844,279.95001220703125,36837.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878027617931366,1.0,0.0,0.0,3.650202751159668,3.650227069854736,8.890522167348536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6867.39501953125,0.0,1539.6585693359375,1895.4371337890625,0.0,3198.093505859375,0.9058231115341188,1.0,0.0,3.0,1.0,0.0
12401460,297.0719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.308349609375,0.8132996559143066,0.2605333030223846,0.2364272624254226,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3135070800781,0.9990000128746032,0.5272634625434875,0.4642217457294464,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.30963134765625,0.8451381325721741,0.2953180968761444,0.2078256607055664,297.113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3097839355469,0.8494214415550232,0.2997807264328003,0.285858541727066,297.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.30523681640625,0.7471319437026978,0.2014787793159485,0.9168146848678588,284.3117370605469,284.95001220703125,298.1737670898437,292.3174133300781,297.3807983398437,297.14971923828125,284.3283996582031,1.0,0.4748861789703369,0.1335468143224716,0.1335468143224716,1.0,1.0,-2.5344362258911133,0.1179640516638755,2.4164721965789795,-0.4533739984035492,0.8850911259651184,0.8850911259651184,0.0,99.40817260742188,93.0,45083.734375,0.0,1358.732421875,1.0,279.9058837890625,282.8376770019531,295.252685546875,298.13433837890625,293.1499938964844,293.1499938964844,279.95001220703125,36900.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669883012771606,1.0,0.0,0.0,3.632275104522705,3.6322991847991934,8.803406217339216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6941.91015625,0.0,1520.241455078125,1895.4371337890625,0.0,3094.558349609375,0.9019616842269896,1.0,0.0,3.0,1.0,0.0
12401520,297.073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4091796875,0.8143109083175659,0.2602302432060241,0.2358769029378891,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4103698730469,0.9990000128746032,0.5267281532287598,0.4613535106182098,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.40948486328125,0.8469151258468628,0.2957180738449096,0.2079053521156311,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4095153808594,0.850684404373169,0.2995588481426239,0.2854056358337402,297.0829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4083251953125,0.7477551698684692,0.2009477168321609,0.9135421514511108,284.40997314453125,284.95001220703125,298.1754150390625,292.3169860839844,297.37677001953125,297.1438903808594,284.4132995605469,1.0,0.4729312658309936,0.1353990137577057,0.1353990137577057,1.0,1.0,-2.525951623916626,0.1234713494777679,2.402480363845825,-0.445942759513855,0.882556676864624,0.882556676864624,0.0,98.4205322265625,81.0,44626.55078125,0.0,1343.6876220703125,1.0,279.9892883300781,282.9314880371094,295.2445983886719,298.14599609375,293.1499938964844,293.1499938964844,280.25,36829.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8586816191673279,1.0,0.0,0.0,3.61750078201294,3.6175246238708496,8.731935849937145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6661.72021484375,0.0,1503.4659423828125,1895.4371337890625,0.0,3016.64111328125,0.8985940217971802,1.0,0.0,3.0,1.0,0.0
12401580,297.0780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4953918457031,0.8176217675209045,0.260142832994461,0.2356386035680771,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.500732421875,0.9990000128746032,0.5272976756095886,0.4550442993640899,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4967956542969,0.8510717153549194,0.2963359951972961,0.2082102447748184,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4969177246094,0.8543189167976379,0.29954993724823,0.2852313220500946,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4920349121094,0.7504565119743347,0.2006039172410965,0.9112769365310668,284.4989318847656,284.95001220703125,298.176025390625,292.3164367675781,297.3783874511719,297.14569091796875,284.5164489746094,1.0,0.4700887501239776,0.1372511982917785,0.1372511982917785,1.0,1.0,-2.51552414894104,0.1287389248609542,2.3867850303649902,-0.4383153319358825,0.8803210258483887,0.8803210258483887,0.0,96.53417205810548,81.0,43541.85546875,0.0,1322.4483642578125,1.0,280.1985168457031,283.05059814453125,295.2108764648437,297.9458923339844,293.1499938964844,293.1499938964844,280.25,36789.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8466042280197144,1.0,0.0,0.0,3.602659225463867,3.6026828289031982,8.660433650220511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6779.07275390625,0.0,1486.964111328125,1895.4371337890625,0.0,2903.47607421875,0.8952979445457458,1.0,0.0,3.0,1.0,0.0
12401640,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5993347167969,0.822895884513855,0.2603959143161773,0.235641062259674,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6004638671875,0.9990000128746032,0.5292156338691711,0.4458101093769073,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.59967041015625,0.8574188947677612,0.2972851395606994,0.2086982429027557,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.59967041015625,0.8601328134536743,0.2998543083667755,0.2852912247180938,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5984802246094,0.7550777196884155,0.2005218565464019,0.9099284410476683,284.6001281738281,284.95001220703125,298.1755676269531,292.3157653808594,297.3868408203125,297.1566467285156,284.6033630371094,1.0,0.4665116965770721,0.1391033828258514,0.1391033828258514,1.0,1.0,-2.5034728050231934,0.1337504833936691,2.369722366333008,-0.4306030869483948,0.8790884017944336,0.8790884017944336,0.0,93.91712188720705,84.0,43052.98046875,0.0,1296.246826171875,1.0,280.28741455078125,283.146484375,295.2375793457031,298.01873779296875,293.1499938964844,293.1499938964844,280.54998779296875,36662.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396645188331604,1.0,0.0,0.0,3.591315269470215,3.591338872909546,8.6059804971228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6524.189453125,0.0,1473.731201171875,1895.4371337890625,0.0,2838.580810546875,0.8926624655723572,1.0,0.0,3.0,1.0,0.0
12401700,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6858215332031,0.8268312215805054,0.2606926262378692,0.2358211427927017,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6910095214844,0.9990000128746032,0.5319181084632874,0.4393589794635772,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6872863769531,0.862407386302948,0.2983065545558929,0.2093329727649688,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6873474121094,0.8645543456077576,0.3002453446388244,0.2855518162250519,297.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.682373046875,0.7585631012916565,0.2005537301301956,0.9095080494880676,284.6893310546875,284.95001220703125,298.174072265625,292.3149719238281,297.3988037109375,297.17236328125,284.7074584960937,1.0,0.4645757973194122,0.1409555822610855,0.1409555822610855,1.0,1.0,-2.496495485305786,0.1391405761241912,2.3573548793792725,-0.4238312840461731,0.8781221508979797,0.8781221508979797,0.0,92.15672302246094,84.0,42033.0234375,0.0,1280.1343994140625,1.0,280.4964599609375,283.2649230957031,295.2174072265625,297.8490600585937,293.1499938964844,293.1499938964844,280.54998779296875,36585.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8292158246040344,1.0,0.0,0.0,3.5805959701538086,3.5806193351745605,8.554683290640241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6643.716796875,0.0,1461.6116943359375,1895.4371337890625,0.0,2741.146728515625,0.8902426958084106,1.0,0.0,3.0,1.0,0.0
12401760,297.10162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.798095703125,0.8301042318344116,0.2612305879592895,0.2361591607332229,297.28240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7994384765625,0.9990000128746032,0.5351413488388062,0.4344278573989868,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7984924316406,0.866702675819397,0.2995717823505401,0.2100998312234878,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.79852294921875,0.8682578206062317,0.3008650541305542,0.2859878838062286,297.0978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.79705810546875,0.7614938616752625,0.2007881700992584,0.9099037647247314,284.79901123046875,284.95001220703125,298.1714782714844,292.31402587890625,297.4135131835937,297.1920166015625,284.80322265625,1.0,0.463241845369339,0.1427754610776901,0.1427754610776901,1.0,1.0,-2.4928927421569824,0.1446623057126999,2.348230361938477,-0.4175828993320465,0.8782919049263,0.8782919049263,0.0,90.88558959960938,87.0,41668.95703125,0.0,1270.2930908203125,1.0,280.5870361328125,283.36676025390625,295.2480773925781,297.9359130859375,293.1499938964844,293.1499938964844,280.8500061035156,36421.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8237912654876709,1.0,0.0,0.0,3.573927640914917,3.573951005935669,8.522849839209812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6411.24560546875,0.0,1453.2587890625,1895.4371337890625,0.0,2690.72802734375,0.8886294960975647,1.0,0.0,3.0,1.0,0.0
12401820,297.1100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.8328825831413269,0.2617533802986145,0.2365935295820236,297.3075561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.9990000128746032,0.5384477376937866,0.4305768609046936,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.870473325252533,0.3008522689342499,0.2109542787075042,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.8714236617088318,0.3015107810497284,0.28654345870018,297.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.7640197277069092,0.2010811567306518,0.910902738571167,284.89373779296875,284.95001220703125,298.16778564453125,292.3130187988281,297.427734375,297.2113952636719,284.91229248046875,1.0,0.4624593257904053,0.1445953547954559,0.1445953547954559,1.0,1.0,-2.4916787147521973,0.1503175646066665,2.3413610458374023,-0.4117143750190735,0.8787482976913452,0.8787482976913452,0.0,89.9544906616211,87.0,40763.97265625,0.0,1264.8282470703125,1.0,280.7950134277344,283.487548828125,295.2287902832031,297.7784729003906,293.1499938964844,293.1499938964844,280.8500061035156,36313.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8147595524787903,1.0,0.0,0.0,3.5685482025146484,3.5685715675354004,8.497211752001022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6535.28369140625,0.0,1446.7186279296875,1895.4371337890625,0.0,2607.091064453125,0.8873668909072876,1.0,0.0,3.0,1.0,0.0
12401880,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.8352570533752441,0.2624747157096863,0.2371322810649871,297.333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.9990000128746032,0.5419694185256958,0.4276365041732788,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.8738007545471191,0.3023347854614258,0.2119003981351852,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.8741298317909241,0.3023393154144287,0.2872160375118255,297.1116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.7661978602409363,0.2015313506126403,0.912453293800354,285.0062866210937,284.95001220703125,298.1629943847656,292.3118591308594,297.4427490234375,297.232177734375,285.0108947753906,1.0,0.4621626436710357,0.1464152485132217,0.1464152485132217,1.0,1.0,-2.4925968647003174,0.1560873389244079,2.336509704589844,-0.4062152206897735,0.8803340792655945,0.8803340792655945,0.0,89.30833435058594,90.0,40491.88671875,0.0,1263.1734619140625,1.0,280.8853759765625,283.5907287597656,295.2593078613281,297.8716125488281,293.1499938964844,293.1499938964844,281.1499938964844,36129.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8106294870376587,1.0,0.0,0.0,3.567516803741455,3.567540168762207,8.492301049045636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6317.201171875,0.0,1444.2677001953125,1895.4371337890625,0.0,2568.9912109375,0.886991024017334,1.0,0.0,3.0,1.0,0.0
12401940,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1003112792969,0.8371700048446655,0.263148158788681,0.2377306371927261,297.3562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1053161621094,0.9990000128746032,0.5453872084617615,0.4255924820899963,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1018981933594,0.876620888710022,0.3037996590137481,0.2129058241844177,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1018981933594,0.8763218522071838,0.3031584322452545,0.287967175245285,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0967712402344,0.7679759860038757,0.2020031660795211,0.9144123792648317,285.10382080078125,284.95001220703125,298.1570739746094,292.3106384277344,297.4559936523437,297.2510070800781,285.1225280761719,1.0,0.4622928500175476,0.1482351422309875,0.1482351422309875,1.0,1.0,-2.495321750640869,0.161932423710823,2.3333892822265625,-0.4010266065597534,0.8822208642959595,0.8822208642959595,0.0,88.93009185791016,90.0,39664.88671875,0.0,1264.85693359375,1.0,281.0938415527344,283.7130126953125,295.237548828125,297.7182312011719,293.1499938964844,293.1499938964844,281.1499938964844,36005.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8026049137115479,1.0,0.0,0.0,3.568016529083252,3.568039655685425,8.494679377690773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6444.46240234375,0.0,1443.8956298828125,1895.4371337890625,0.0,2495.265380859375,0.8870265483856201,1.0,0.0,3.0,1.0,0.0
12402000,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.21685791015625,0.8387383818626404,0.2640016078948974,0.2384096384048462,297.3787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2182312011719,0.9990000128746032,0.5489093661308289,0.4242699742317199,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2173156738281,0.8790535926818848,0.305447369813919,0.2139841616153717,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2173156738281,0.8781142234802246,0.3041380047798157,0.2888068854808807,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2157592773437,0.769442081451416,0.2026048004627227,0.9167715907096864,285.21783447265625,284.95001220703125,298.1499938964844,292.3092956542969,297.46942138671875,297.2703552246094,285.2225646972656,1.0,0.4627983868122101,0.1500550359487533,0.1500550359487533,1.0,1.0,-2.4996840953826904,0.1678283214569091,2.331855773925781,-0.3961632847785949,0.8852323889732361,0.8852323889732361,0.0,88.77067565917969,93.0,39462.52734375,0.0,1269.477294921875,1.0,281.1843566894531,283.8167419433594,295.26641845703125,297.8138427734375,293.1499938964844,293.1499938964844,281.45001220703125,35812.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7993568181991577,1.0,0.0,0.0,3.572965145111084,3.572988510131836,8.518259164702613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6237.65771484375,0.0,1447.765869140625,1895.4371337890625,0.0,2465.5458984375,0.8879773020744324,1.0,0.0,3.0,1.0,0.0
12402060,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.31866455078125,0.8438917398452759,0.2672158479690552,0.2402700036764145,297.4251403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3237609863281,0.9990000128746032,0.5549089312553406,0.4193691909313202,297.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.32037353515625,0.8853673338890076,0.3095138967037201,0.2159986644983291,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3203125,0.8837869763374329,0.3075707256793976,0.2909197211265564,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3149108886719,0.7748861312866211,0.2057633250951767,0.92532479763031,285.32232666015625,284.95001220703125,298.14227294921875,292.307861328125,297.4991455078125,297.3106689453125,285.3423156738281,1.0,0.4638937711715698,0.1517829447984695,0.1517829447984695,1.0,1.0,-2.511246681213379,0.1742120236158371,2.3370347023010254,-0.3926143944263458,0.8886368870735168,0.8886368870735168,0.0,88.03437042236328,93.0,38791.40625,0.0,1280.503662109375,1.0,281.3931884765625,283.94439697265625,295.24285888671875,297.6649169921875,293.1499938964844,293.1499938964844,281.45001220703125,35680.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7920601963996887,1.0,0.0,0.0,3.5795738697052,3.579596996307373,8.549799872525909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6372.744140625,0.0,1453.8721923828125,1895.4371337890625,0.0,2399.06640625,0.8893718123435974,1.0,0.0,3.0,1.0,0.0
12402120,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4493713378906,0.8509299755096436,0.2699231505393982,0.2427928894758224,297.4704895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4509582519531,0.9990000128746032,0.5611068606376648,0.4129210412502289,297.3117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.449951171875,0.8937140703201294,0.3131546378135681,0.2185796350240707,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4499206542969,0.8915155529975891,0.3105889856815338,0.2938234806060791,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4480895996094,0.7826160788536072,0.2085733115673065,0.9380642175674438,285.4505615234375,284.95001220703125,298.13433837890625,292.3062438964844,297.5267333984375,297.3486633300781,285.4566345214844,1.0,0.4656153321266174,0.1535108536481857,0.1535108536481857,1.0,1.0,-2.5284242630004883,0.1811680644750595,2.347256183624268,-0.3895431160926819,0.8933415412902832,0.8933415412902832,0.0,87.16443634033203,96.0,38802.00390625,0.0,1298.009033203125,1.0,281.4833374023437,284.0574645996094,295.2729187011719,297.7713928222656,293.1499938964844,293.1499938964844,281.75,35472.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78980553150177,1.0,0.0,0.0,3.5907142162323,3.590737581253052,8.603100241089123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6185.1318359375,0.0,1464.3250732421875,1895.4371337890625,0.0,2378.608642578125,0.8917256593704224,1.0,0.0,3.0,1.0,0.0
12402180,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.55926513671875,0.8561310172080994,0.2720786035060882,0.2449152171611786,297.5111999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5639038085937,0.9990000128746032,0.5671340227127075,0.4087876379489898,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5609741210937,0.9000771641731262,0.3163194954395294,0.2209060192108154,297.25079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5608825683594,0.8972822427749634,0.3131397664546966,0.2963944673538208,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5556945800781,0.7885879874229431,0.2109813690185547,0.949524700641632,285.56280517578125,284.95001220703125,298.1262512207031,292.3044738769531,297.55010986328125,297.3812866210937,285.58233642578125,1.0,0.4677215814590454,0.1552387624979019,0.1552387624979019,1.0,1.0,-2.5456621646881104,0.1880305409431457,2.3576316833496094,-0.3865430057048797,0.8984365463256836,0.8984365463256836,0.0,86.82865905761719,96.0,38211.35546875,0.0,1318.1123046875,1.0,281.6929626464844,284.1888427734375,295.25079345703125,297.6335754394531,293.1499938964844,293.1499938964844,281.75,35334.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.783734142780304,1.0,0.0,0.0,3.6039435863494873,3.6039669513702393,8.666609687679738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6327.6591796875,0.0,1477.6138916015625,1895.4371337890625,0.0,2323.730712890625,0.8945676684379578,1.0,0.0,3.0,1.0,0.0
12402240,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6862487792969,0.8598281741142273,0.2741028368473053,0.2467695921659469,297.5481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6876220703125,0.9990000128746032,0.573055624961853,0.4065071642398834,297.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.686767578125,0.9048391580581664,0.319367915391922,0.2230538427829742,297.2686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6867370605469,0.9014111757278442,0.3155355155467987,0.298704981803894,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.68505859375,0.7930285334587097,0.213206946849823,0.9598068594932556,285.68731689453125,284.95001220703125,298.11798095703125,292.30255126953125,297.5713195800781,297.4111633300781,285.6928405761719,1.0,0.4701198041439056,0.1569666713476181,0.1569666713476181,1.0,1.0,-2.5628602504730225,0.1947627365589141,2.3680975437164307,-0.3836840391159057,0.9046779870986938,0.9046779870986938,0.0,86.90554809570312,99.0,38226.875,0.0,1340.2086181640625,1.0,281.7833251953125,284.2987670898437,295.2801818847656,297.7432556152344,293.1499938964844,293.1499938964844,281.45001220703125,35136.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7826281189918518,1.0,0.0,0.0,3.6210825443267822,3.621106147766113,8.74923671290162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6815.67529296875,0.0,1494.825927734375,1895.4371337890625,0.0,2313.768310546875,0.8982914686203003,1.0,0.0,3.0,1.0,0.0
12402300,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6492614746094,0.8622821569442749,0.2757195830345154,0.2484253644943237,297.57720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6458435058594,0.9990000128746032,0.5784314274787903,0.405717521905899,297.366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6478881835937,0.9083912372589112,0.3220464885234833,0.2250629365444183,297.2817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.64801025390625,0.904207408428192,0.3175709545612335,0.3008115291595459,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6518859863281,0.7961956858634949,0.2151191979646682,0.969130277633667,285.64654541015625,284.95001220703125,298.10955810546875,292.30047607421875,297.5873107910156,297.4344482421875,285.6316833496094,1.0,0.4727453887462616,0.1586945801973343,0.1586945801973343,1.0,1.0,-2.5800492763519287,0.201342687010765,2.378706693649292,-0.380959689617157,0.9090696573257446,0.9090696573257446,0.0,87.31227111816406,99.0,39358.69140625,0.0,1364.008544921875,1.0,281.6009216308594,284.2189025878906,295.3893737792969,298.0824890136719,293.1499938964844,293.1499938964844,281.45001220703125,35075.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7970790266990662,1.0,0.0,0.0,3.6393656730651855,3.639389514923096,8.837810128170531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6769.43017578125,0.0,1514.475830078125,1895.4371337890625,0.0,2444.75,0.9022441506385804,1.0,0.0,3.0,1.0,0.0
12402360,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.55975341796875,0.8625801801681519,0.2765982449054718,0.2495372593402862,297.59381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5590515136719,0.9990000128746032,0.5827752351760864,0.4071082770824432,297.3733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5594482421875,0.909650981426239,0.3240512609481811,0.2266890406608581,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5594787597656,0.9048239588737488,0.3189688920974731,0.302429050207138,297.2518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.56036376953125,0.7973489165306091,0.2165133208036422,0.9765622615814208,285.5591735839844,284.95001220703125,298.1009521484375,292.2982482910156,297.5946655273437,297.44659423828125,285.5567321777344,1.0,0.475481629371643,0.1602690517902374,0.1602690517902374,1.0,1.0,-2.595886707305908,0.2072326838970184,2.3886539936065674,-0.3785970509052276,0.9121803641319276,0.9121803641319276,0.0,88.15168762207031,102.0,39911.1953125,0.0,1388.2459716796875,1.0,281.516845703125,284.1321716308594,295.4018859863281,298.091064453125,293.1499938964844,293.1499938964844,281.1499938964844,35137.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.808948814868927,1.0,0.0,0.0,3.654918193817138,3.654942274093628,8.913507372199092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7050.89599609375,0.0,1532.1865234375,1895.4371337890625,0.0,2553.516357421875,0.9057723879814148,1.0,0.0,3.0,1.0,0.0
12402420,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4773864746094,0.861164391040802,0.277151346206665,0.2502104640007019,297.60162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4735107421875,0.9990000128746032,0.5863578915596008,0.4102392196655273,297.3761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4757995605469,0.909015953540802,0.3257426023483276,0.2279991209506988,297.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4759521484375,0.9036421775817872,0.3200289011001587,0.3036191761493683,297.25616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4803161621094,0.7968372106552124,0.2175846546888351,0.9822333455085754,285.47430419921875,284.95001220703125,298.0921936035156,292.2958984375,297.5968017578125,297.4520263671875,285.4578857421875,1.0,0.4782516062259674,0.1618435233831405,0.1618435233831405,1.0,1.0,-2.6102781295776367,0.2127327024936676,2.397545337677002,-0.376318871974945,0.9149489998817444,0.9149489998817444,0.0,89.32609558105469,102.0,41075.40625,0.0,1412.3345947265625,1.0,281.3050537109375,284.01513671875,295.43231201171875,298.2970275878906,293.1499938964844,293.1499938964844,281.1499938964844,35177.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241569995880127,1.0,0.0,0.0,3.670211553573608,3.6702356338500977,8.988257036435243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6935.810546875,0.0,1549.5826416015625,1895.4371337890625,0.0,2694.12353515625,0.9092045426368712,1.0,0.0,3.0,1.0,0.0
12402480,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3780517578125,0.8584432601928711,0.2772729992866516,0.2505362331867218,297.5996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3772277832031,0.9990000128746032,0.5890276432037354,0.4147401452064514,297.3745422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3777160644531,0.9069312810897828,0.3270182907581329,0.2290501743555069,297.286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.37774658203125,0.9011005163192748,0.3206694722175598,0.304449051618576,297.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.37872314453125,0.7949951887130737,0.2182746082544326,0.986336886882782,285.3774108886719,284.95001220703125,298.0832824707031,292.2934265136719,297.5928039550781,297.44952392578125,285.37451171875,1.0,0.4810049831867218,0.1634179949760437,0.1634179949760437,1.0,1.0,-2.6232714653015137,0.2178452163934707,2.405426263809204,-0.3741079270839691,0.9167432188987732,0.9167432188987732,0.0,90.76409912109376,105.0,41568.30859375,0.0,1435.97998046875,1.0,281.2179260253906,283.9217529296875,295.3945007324219,298.2178039550781,293.1499938964844,293.1499938964844,280.8500061035156,35286.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833014190196991,1.0,0.0,0.0,3.682458877563477,3.682482957839966,9.048343940776248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7207.6513671875,0.0,1564.197021484375,1895.4371337890625,0.0,2776.522216796875,0.9120575189590454,1.0,0.0,3.0,1.0,0.0
12402540,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2899475097656,0.854992687702179,0.277307778596878,0.250660240650177,297.5920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.28582763671875,0.9990000128746032,0.5911275744438171,0.4200862646102905,297.3719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28826904296875,0.904062807559967,0.3281886577606201,0.2299417406320572,297.2830505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2884521484375,0.8977380990982056,0.3211642801761627,0.3050371408462524,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2928771972656,0.7923083901405334,0.2187753766775131,0.9892468452453612,285.2867431640625,284.95001220703125,298.07421875,292.2908020019531,297.58599853515625,297.44342041015625,285.27008056640625,1.0,0.4837104976177215,0.1649924665689468,0.1649924665689468,1.0,1.0,-2.635120153427124,0.2225828170776367,2.4125375747680664,-0.3720364272594452,0.9182042479515076,0.9182042479515076,0.0,92.36438751220705,105.0,42676.03515625,0.0,1459.0289306640625,1.0,281.0043334960937,283.800537109375,295.40313720703125,298.3816223144531,293.1499938964844,293.1499938964844,280.8500061035156,35360.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445624113082886,1.0,0.0,0.0,3.694183826446533,3.6942081451416016,9.106054790208872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7075.49169921875,0.0,1578.0438232421875,1895.4371337890625,0.0,2884.3701171875,0.9146958589553832,1.0,0.0,3.0,1.0,0.0
12402600,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.18829345703125,0.850998044013977,0.2770606875419616,0.2506036162376404,297.5775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1873779296875,0.9990000128746032,0.5925083160400391,0.4260992407798767,297.36669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1879272460937,0.9006509780883789,0.3290786743164062,0.230688527226448,297.2766418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1879577636719,0.8937445282936096,0.3213770389556885,0.3054142296314239,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1889953613281,0.7889610528945923,0.2190013080835342,0.9911017417907716,285.1875915527344,284.95001220703125,298.0650329589844,292.2880554199219,297.5750427246094,297.4320068359375,285.1844787597656,1.0,0.486344963312149,0.1665669381618499,0.1665669381618499,1.0,1.0,-2.645859241485596,0.2269283533096313,2.418931007385254,-0.3700988292694092,0.9187096953392028,0.9187096953392028,0.0,94.09561157226562,108.0,43102.8046875,0.0,1481.3507080078125,1.0,280.9180603027344,283.7063293457031,295.3614501953125,298.2833557128906,293.1499938964844,293.1499938964844,280.54998779296875,35495.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8503533601760864,1.0,0.0,0.0,3.7025437355041504,3.702568292617798,9.147316291091556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7352.8564453125,0.0,1588.589111328125,1895.4371337890625,0.0,2938.58056640625,0.9166732430458068,1.0,0.0,3.0,1.0,0.0
12402660,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.09747314453125,0.8468027114868164,0.2768231332302093,0.2504524290561676,297.56005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0931091308594,0.9990000128746032,0.5935037136077881,0.4324432909488678,297.3616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.095703125,0.8969748020172119,0.3299570679664612,0.2313533276319503,297.2701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.095947265625,0.889467179775238,0.3215439915657043,0.3056582510471344,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10040283203125,0.7852681875228882,0.2191246151924133,0.992180109024048,285.0941467285156,284.95001220703125,298.05572509765625,292.28521728515625,297.5628967285156,297.4190673828125,285.07745361328125,1.0,0.4888962805271148,0.1681490391492843,0.1681490391492843,1.0,1.0,-2.655689716339112,0.2310218960046768,2.424667835235596,-0.3682296872138977,0.9188600182533264,0.9188600182533264,0.0,95.89173126220705,108.0,44154.60546875,0.0,1502.8883056640625,1.0,280.7039794921875,283.5835876464844,295.3728332519531,298.4434509277344,293.1499938964844,293.1499938964844,280.54998779296875,35586.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8595580458641052,1.0,0.0,0.0,3.709882974624634,3.709907531738281,9.183615361507692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7211.33740234375,0.0,1597.6695556640625,1895.4371337890625,0.0,3024.85986328125,0.9183640480041504,1.0,0.0,3.0,1.0,0.0
12402720,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.8424172401428223,0.2763608694076538,0.2501851618289947,297.5379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.9990000128746032,0.5939334034919739,0.4390900433063507,297.3547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.8930440545082092,0.3306213319301605,0.2319250851869583,297.26190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.8849408030509949,0.3214949369430542,0.3057656288146972,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.7812787890434265,0.2190405875444412,0.9925305843353271,284.9942932128906,284.95001220703125,298.0462646484375,292.2822265625,297.5479736328125,297.4025573730469,284.9911499023437,1.0,0.4913544654846191,0.1697311401367187,0.1697311401367187,1.0,1.0,-2.664594888687134,0.2350266426801681,2.429568290710449,-0.3662313222885132,0.9180693626403807,0.9180693626403807,0.0,97.74996185302734,111.0,44522.9453125,0.0,1523.57470703125,1.0,280.6184387207031,283.4896545410156,295.3365783691406,298.3448791503906,293.1499938964844,293.1499938964844,280.25,35734.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637133836746216,1.0,0.0,0.0,3.713724374771118,3.7137489318847656,9.202644264405536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7495.7880859375,0.0,1603.203125,1895.4371337890625,0.0,3063.836181640625,0.9193376898765564,1.0,0.0,3.0,1.0,0.0
12402780,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.8380575180053711,0.2759448587894439,0.2498635053634643,297.5147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.9990000128746032,0.5941144227981567,0.4458043277263641,297.3487243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.889103353023529,0.3313260674476623,0.2324557155370712,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.880395770072937,0.3214459121227264,0.3057906329631805,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.7772091627120972,0.2189089506864547,0.9923712611198424,284.89971923828125,284.95001220703125,298.03668212890625,292.2791748046875,297.532958984375,297.3859558105469,284.883056640625,1.0,0.4937175214290619,0.1713132411241531,0.1713132411241531,1.0,1.0,-2.6727535724639893,0.2389676421880722,2.433785915374756,-0.3641491830348968,0.9169124364852904,0.9169124364852904,0.0,99.62199401855467,111.0,45522.9921875,0.0,1543.412109375,1.0,280.4042053222656,283.36669921875,295.35235595703125,298.5073547363281,293.1499938964844,293.1499938964844,280.25,35834.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717228770256042,1.0,0.0,0.0,3.716381072998047,3.7164056301116943,9.215815452989772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7346.458984375,0.0,1607.0234375,1895.4371337890625,0.0,3138.971435546875,0.9199851751327516,1.0,0.0,3.0,1.0,0.0
12402840,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.80084228515625,0.833652913570404,0.275334358215332,0.2494528293609619,297.48828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7998352050781,0.9990000128746032,0.5938253998756409,0.4526345729827881,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8004455566406,0.8850922584533691,0.3318474590778351,0.2329203784465789,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8005065917969,0.8757888674736023,0.3212172985076904,0.3057149052619934,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8015441894531,0.7730370759963989,0.2186134159564972,0.9916943907737732,284.80010986328125,284.95001220703125,298.0269775390625,292.2759704589844,297.5158996582031,297.3667907714844,284.7969665527344,1.0,0.4959824681282043,0.1728953421115875,0.1728953421115875,1.0,1.0,-2.6801235675811768,0.2428337782621383,2.4372899532318115,-0.3619535267353058,0.9148289561271667,0.9148289561271667,0.0,101.51996612548828,114.0,45840.41015625,0.0,1562.3721923828125,1.0,280.3191223144531,283.2736511230469,295.3199768066406,298.4093322753906,293.1499938964844,293.1499938964844,279.95001220703125,35992.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750465512275696,1.0,0.0,0.0,3.7153642177581774,3.715388774871826,9.210772304868442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7636.810546875,0.0,1607.0518798828125,1895.4371337890625,0.0,3170.143310546875,0.9198760986328124,1.0,0.0,3.0,1.0,0.0
12402900,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7091979980469,0.8293609023094177,0.2747959792613983,0.2490129023790359,297.4617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.704345703125,0.9990000128746032,0.5933683514595032,0.4593956768512726,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.707275390625,0.8811931610107422,0.3324309885501861,0.2333611845970153,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.70758056640625,0.8712954521179199,0.3210195899009704,0.3055883347988128,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7120666503906,0.7689236998558044,0.2183058857917785,0.99068021774292,284.7056884765625,284.95001220703125,298.0171813964844,292.2726745605469,297.4994201660156,297.34832763671875,284.6891784667969,1.0,0.4981527924537658,0.1744774580001831,0.1744774580001831,1.0,1.0,-2.6868789196014404,0.2466491013765335,2.440229892730713,-0.3596905767917633,0.9123806357383728,0.9123806357383728,0.0,103.4041519165039,114.0,46791.40625,0.0,1580.4979248046875,1.0,280.1051025390625,283.1517333984375,295.33770751953125,298.57232666015625,293.1499938964844,293.1499938964844,279.95001220703125,36100.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8823630213737488,1.0,0.0,0.0,3.713043689727783,3.713068246841431,9.199270607496146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7480.33251953125,0.0,1605.2088623046875,1895.4371337890625,0.0,3238.7216796875,0.9194125533103944,1.0,0.0,3.0,1.0,0.0
12402960,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.60693359375,0.8250744342803955,0.274084597826004,0.2485050857067108,297.4328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6059265136719,0.9990000128746032,0.5924988389015198,0.4661705493927002,297.3271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.60650634765625,0.8773146271705627,0.3328498005867004,0.2337500005960464,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6065979003906,0.8668388724327087,0.3206667304039001,0.3053866326808929,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6075744628906,0.764814555644989,0.2178645133972168,0.9892929196357728,284.606201171875,284.95001220703125,298.0072631835937,292.2693176269531,297.4813537597656,297.327880859375,284.6033020019531,1.0,0.5002292394638062,0.1760608851909637,0.1760608851909637,1.0,1.0,-2.69296932220459,0.2504039406776428,2.442565441131592,-0.3573267757892608,0.9090115427970886,0.9090115427970886,0.0,105.29397583007812,117.0,47066.3671875,0.0,1597.78759765625,1.0,280.0194396972656,283.0592956542969,295.3075866699219,298.4737854003906,293.1499938964844,293.1499938964844,279.6499938964844,36266.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851975202560425,1.0,0.0,0.0,3.706864595413208,3.7068893909454346,9.168678616333636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7774.037109375,0.0,1599.386474609375,1895.4371337890625,0.0,3265.268310546875,0.9181531667709352,1.0,0.0,3.0,1.0,0.0
12403020,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5174865722656,0.8208973407745361,0.2734557390213012,0.2479787319898605,297.40447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.512451171875,0.9990000128746032,0.591509222984314,0.4728197753429413,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5155029296875,0.8735911846160889,0.3333421349525451,0.2341229915618896,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.515869140625,0.8625430464744568,0.3203591704368591,0.3051495850086212,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.52032470703125,0.7608234286308289,0.2174327373504638,0.987674593925476,284.5139465332031,284.95001220703125,297.99725341796875,292.2658386230469,297.4641418457031,297.3085327148437,284.4976806640625,1.0,0.5022178888320923,0.1776443123817443,0.1776443123817443,1.0,1.0,-2.6985461711883545,0.2541180253028869,2.4444282054901123,-0.3549077212810516,0.9053067564964294,0.9053067564964294,0.0,107.1580810546875,117.0,47968.37109375,0.0,1614.2978515625,1.0,279.8066101074219,282.9403381347656,295.3253173828125,298.634765625,293.1499938964844,293.1499938964844,279.6499938964844,36382.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8919708728790283,1.0,0.0,0.0,3.6992554664611816,3.699280023574829,9.131076126323024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7612.2734375,0.0,1591.559326171875,1895.4371337890625,0.0,3328.63427734375,0.9165112376213074,1.0,0.0,3.0,1.0,0.0
12403080,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.41778564453125,0.8167069554328918,0.272666335105896,0.247394785284996,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.416748046875,0.9990000128746032,0.5901387333869934,0.4794400632381439,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4173583984375,0.8699228763580322,0.3336816132068634,0.2344519644975662,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4174194335937,0.8583199381828308,0.3199101090431213,0.3048505187034607,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4184265136719,0.7568833231925964,0.2168869823217392,0.98577481508255,284.41705322265625,284.95001220703125,297.98712158203125,292.26226806640625,297.445556640625,297.2875061035156,284.4141845703125,1.0,0.5041211247444153,0.179227739572525,0.179227739572525,1.0,1.0,-2.703554630279541,0.257778912782669,2.4457757472991943,-0.3524017333984375,0.9006966352462769,0.9006966352462769,0.0,109.01932525634766,120.0,48202.390625,0.0,1630.0399169921875,1.0,279.7214050292969,282.8507080078125,295.2955627441406,298.5338134765625,293.1499938964844,293.1499938964844,279.3500061035156,36559.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8943604826927185,1.0,0.0,0.0,3.687592029571533,3.6876165866851807,9.073586966223955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7910.0302734375,0.0,1579.6209716796875,1895.4371337890625,0.0,3350.96142578125,0.914029061794281,1.0,0.0,3.0,1.0,0.0
