time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12403140,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3305358886719,0.812600314617157,0.2719744145870209,0.2468065321445465,297.3448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3253479003906,0.9990000128746032,0.5886841416358948,0.485894113779068,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3284912109375,0.8664393424987793,0.3341105580329895,0.2347763031721115,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3288879394531,0.8542844653129578,0.3195213973522186,0.304530918598175,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.33331298828125,0.7530973553657532,0.2163703292608261,0.9837350845336914,284.32696533203125,284.95001220703125,297.9769287109375,292.2586364746094,297.4281311035156,297.2679443359375,284.3109741210937,1.0,0.5059464573860168,0.1808111667633056,0.1808111667633056,1.0,1.0,-2.708158016204834,0.2614113390445709,2.446746826171875,-0.3498527109622955,0.8957650065422058,0.8957650065422058,0.0,110.84593200683594,120.0,49061.62109375,0.0,1645.0921630859375,1.0,279.50909423828125,282.7348937988281,295.3134155273437,298.6930847167969,293.1499938964844,293.1499938964844,279.3500061035156,36682.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9006935954093933,1.0,0.0,0.0,3.674319267272949,3.6743435859680176,9.00838699635642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7742.78271484375,0.0,1565.5325927734375,1895.4371337890625,0.0,3410.048828125,0.9111331701278688,1.0,0.0,3.0,1.0,0.0
12403200,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2330627441406,0.8084328174591064,0.2711314260959625,0.2461701482534408,297.313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2320251464844,0.9990000128746032,0.5868632793426514,0.4922968745231628,297.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2326354980469,0.8630266785621643,0.3343957662582397,0.2350641041994094,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.23272705078125,0.8503345251083374,0.3190010488033294,0.3041598200798034,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2336730957031,0.7493844032287598,0.2157549709081649,0.9814878106117249,284.2323608398437,284.95001220703125,297.9666442871094,292.2549133300781,297.40966796875,297.2470703125,284.2297058105469,1.0,0.5076971650123596,0.1823945939540863,0.1823945939540863,1.0,1.0,-2.712288379669189,0.265001118183136,2.4472873210906982,-0.3472266793251037,0.8899468779563904,0.8899468779563904,0.0,112.66543579101562,123.0,49264.80078125,0.0,1659.470703125,1.0,279.423095703125,282.647705078125,295.2844543457031,298.5906982421875,293.1499938964844,293.1499938964844,279.6499938964844,36874.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9027489423751832,1.0,0.0,0.0,3.65688419342041,3.65690851211548,8.923099130697665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7154.30029296875,0.0,1547.39892578125,1895.4371337890625,0.0,3429.1953125,0.9073508977890016,1.0,0.0,3.0,1.0,0.0
12403260,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2984313964844,0.8043529391288757,0.2705495655536651,0.2455595284700393,297.28594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3039245605469,0.9990000128746032,0.5851705074310303,0.4984675943851471,297.2956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3005676269531,0.8598516583442688,0.3349286317825317,0.2353704124689102,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3001403808594,0.8466155529022217,0.3186732232570648,0.3037952184677124,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2956237792969,0.7458717226982117,0.2152673155069351,0.979223132133484,284.3021240234375,284.95001220703125,297.9562683105469,292.2511291503906,297.39404296875,297.22979736328125,284.31866455078125,1.0,0.5093844532966614,0.1839411854743957,0.1839411854743957,1.0,1.0,-2.716177463531494,0.2685213387012481,2.4476561546325684,-0.3446447253227234,0.8861678838729858,0.8861678838729858,0.0,114.43533325195312,123.0,48369.65625,0.0,1673.310546875,1.0,279.60693359375,282.7484741210937,295.1944580078125,298.2734069824219,293.1499938964844,293.1499938964844,279.6499938964844,36927.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8927412629127502,1.0,0.0,0.0,3.638523578643799,3.638547658920288,8.833720812617685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7238.6591796875,0.0,1527.35498046875,1895.4371337890625,0.0,3335.833984375,0.9033800363540648,1.0,0.0,3.0,1.0,0.0
12403320,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4100952148437,0.8014056086540222,0.2705853581428528,0.2453804910182953,297.26708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4117126464844,0.9990000128746032,0.5841771364212036,0.5034736394882202,297.2977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4107360839844,0.857782244682312,0.3360575139522552,0.2359973192214965,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4106140136719,0.8439192771911621,0.3188576698303222,0.3037894368171692,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4091796875,0.7432649731636047,0.2151523232460022,0.978144109249115,284.41119384765625,284.95001220703125,297.9458312988281,292.2472839355469,297.3851013183594,297.22119140625,284.4157409667969,1.0,0.5110930800437927,0.1854877918958664,0.1854877918958664,1.0,1.0,-2.721424102783203,0.2722974121570587,2.449126482009888,-0.3421449363231659,0.8837462663650513,0.8837462663650513,0.0,115.95864868164062,111.0,48055.95703125,0.0,1688.0380859375,1.0,279.690185546875,282.8519287109375,295.1859130859375,298.2922668457031,293.1499938964844,293.1499938964844,279.95001220703125,36843.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8857135772705078,1.0,0.0,0.0,3.623573064804077,3.6235969066619873,8.761275580582151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6952.07470703125,0.0,1510.234375,1895.4371337890625,0.0,3270.099609375,0.8999670147895813,1.0,0.0,3.0,1.0,0.0
12403380,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5107116699219,0.8019860982894897,0.2708315551280975,0.245491474866867,297.2555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5164489746094,0.9990000128746032,0.5837824940681458,0.5026379823684692,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.51300048828125,0.8592628836631775,0.337405800819397,0.2368461787700653,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5124816894531,0.8445961475372314,0.319259911775589,0.3040510416030884,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5077514648437,0.7436138391494751,0.2152203470468521,0.9779781103134156,284.5145874023437,284.95001220703125,297.9353332519531,292.2433776855469,297.37994384765625,297.2175598144531,284.5315246582031,1.0,0.51065593957901,0.187034398317337,0.187034398317337,1.0,1.0,-2.72170352935791,0.275263637304306,2.446439743041992,-0.3391229212284088,0.8817619681358337,0.8817619681358337,0.0,115.74988555908205,111.0,47082.90625,0.0,1687.452392578125,1.0,279.8996276855469,282.9803771972656,295.15283203125,298.0993957519531,293.1499938964844,293.1499938964844,279.95001220703125,36784.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753255009651184,1.0,0.0,0.0,3.608948230743408,3.6089720726013184,8.690697086422006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7085.24072265625,0.0,1493.778076171875,1895.4371337890625,0.0,3172.75927734375,0.8967028856277466,1.0,0.0,3.0,1.0,0.0
12403440,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6210327148437,0.8050072193145752,0.2714139521121979,0.2458265721797943,297.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6224365234375,0.9990000128746032,0.5846308469772339,0.4978246092796325,297.30938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.62164306640625,0.8632323741912842,0.3390977382659912,0.2378744184970855,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6214904785156,0.8476282358169556,0.3199830651283264,0.3045390546321869,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6202392578125,0.7460386753082275,0.2155505716800689,0.978651225566864,284.6220092773437,284.95001220703125,297.9247741699219,292.2394104003906,297.38092041015625,297.2218017578125,284.6257629394531,1.0,0.5092527270317078,0.1885810047388076,0.1885810047388076,1.0,1.0,-2.718956708908081,0.2777388989925384,2.4412176609039307,-0.3360534310340881,0.8807370066642761,0.8807370066642761,0.0,114.36444091796876,114.0,46689.265625,0.0,1676.9818115234375,1.0,279.98834228515625,283.0826416015625,295.1767272949219,298.1778259277344,293.1499938964844,293.1499938964844,280.25,36645.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700061440467834,1.0,0.0,0.0,3.598007678985596,3.5980312824249268,8.638084523227008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6819.720703125,0.0,1480.847900390625,1895.4371337890625,0.0,3122.867919921875,0.894148588180542,1.0,0.0,3.0,1.0,0.0
12403500,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7168884277344,0.8070311546325684,0.2720295190811157,0.2463250905275344,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7225036621094,0.9990000128746032,0.5862309336662292,0.4951641857624054,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7192077636719,0.8661797046661377,0.3408458232879638,0.2390405982732772,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7186584472656,0.8496987819671631,0.3207882046699524,0.305221825838089,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.71392822265625,0.7476850748062134,0.2159854471683502,0.9802031517028807,284.720703125,284.95001220703125,297.9141540527344,292.2353820800781,297.384521484375,297.2294616699219,284.7377624511719,1.0,0.5092431306838989,0.1901276111602783,0.1901276111602783,1.0,1.0,-2.72043251991272,0.2809574007987976,2.4394750595092773,-0.3333826065063476,0.8800743818283081,0.8800743818283081,0.0,113.70127868652344,114.0,45738.3125,0.0,1676.055908203125,1.0,280.1976318359375,283.2067565917969,295.1544494628906,298.0099792480469,293.1499938964844,293.1499938964844,280.25,36553.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861259937286377,1.0,0.0,0.0,3.5879721641540527,3.587995767593384,8.589966000727145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6950.53857421875,0.0,1469.32080078125,1895.4371337890625,0.0,3040.82177734375,0.8918687105178833,1.0,0.0,3.0,1.0,0.0
12403560,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8317565917969,0.8086833953857422,0.2728804051876068,0.2469729632139206,297.28155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.833251953125,0.9990000128746032,0.5884107351303101,0.4934427142143249,297.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8323974609375,0.8687561750411987,0.3428440690040588,0.2403356432914734,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8322448730469,0.851421058177948,0.3218230605125427,0.3060762584209442,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83087158203125,0.7490803003311157,0.2166175991296768,0.982523798942566,284.8327941894531,284.95001220703125,297.9034729003906,292.2312927246094,297.3910522460937,297.240966796875,284.8370361328125,1.0,0.5096182227134705,0.191650852560997,0.191650852560997,1.0,1.0,-2.724509954452514,0.2846058309078216,2.43990421295166,-0.3307608664035797,0.880492627620697,0.880492627620697,0.0,113.38680267333984,117.0,45431.07421875,0.0,1680.55322265625,1.0,280.2879638671875,283.311767578125,295.1801147460937,298.0975341796875,293.1499938964844,293.1499938964844,280.54998779296875,36381.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8572516441345215,1.0,0.0,0.0,3.582117080688477,3.582140684127808,8.561953563912539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6704.14892578125,0.0,1461.753662109375,1895.4371337890625,0.0,3003.231689453125,0.890428364276886,1.0,0.0,3.0,1.0,0.0
12403620,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.929931640625,0.8100763559341431,0.2737022936344147,0.2477012574672699,297.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354248046875,0.9990000128746032,0.5907257199287415,0.4923290014266968,297.3354187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93231201171875,0.8710769414901733,0.3448371589183807,0.2417066991329193,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93170166015625,0.8529105186462402,0.3228726089000702,0.30703866481781,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9269714355469,0.7503177523612976,0.2172936350107193,0.9853754639625548,284.9337158203125,284.95001220703125,297.89276123046875,292.2271728515625,297.39764404296875,297.2525939941406,284.9507751464844,1.0,0.5103554129600525,0.1931740939617157,0.1931740939617157,1.0,1.0,-2.7302753925323486,0.2885775864124298,2.441697597503662,-0.3281705677509308,0.8812763690948486,0.8812763690948486,0.0,113.29529571533205,117.0,44560.51953125,0.0,1688.5804443359375,1.0,280.49627685546875,283.4354553222656,295.1573486328125,297.9378662109375,293.1499938964844,293.1499938964844,280.54998779296875,36264.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8496162295341492,1.0,0.0,0.0,3.577705144882202,3.577728509902954,8.540874887330574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6836.8154296875,0.0,1456.1546630859375,1895.4371337890625,0.0,2931.67626953125,0.8893756866455078,1.0,0.0,3.0,1.0,0.0
12403680,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445556640625,0.8113006353378296,0.2747159004211426,0.2485249191522598,297.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04608154296875,0.9990000128746032,0.593345582485199,0.4916940927505493,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04522705078125,0.8732231855392456,0.3470368087291717,0.2431651055812835,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450439453125,0.8542347550392151,0.324102520942688,0.3081109225749969,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04364013671875,0.751446545124054,0.2181202471256256,0.9887231588363647,285.0456237792969,284.95001220703125,297.8819885253906,292.2230224609375,297.4060363769531,297.2665405273437,285.0500183105469,1.0,0.5114117860794067,0.1946973502635955,0.1946973502635955,1.0,1.0,-2.737562894821167,0.2928553819656372,2.44470763206482,-0.32562455534935,0.8831171989440918,0.8831171989440918,0.0,113.38472747802734,120.0,44318.08203125,0.0,1699.7310791015625,1.0,280.5863037109375,283.539306640625,295.18212890625,298.0287475585937,293.1499938964844,293.1499938964844,280.8500061035156,36077.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8465487957000732,1.0,0.0,0.0,3.5776822566986084,3.5777056217193604,8.54076631640055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6602.64501953125,0.0,1454.755126953125,1895.4371337890625,0.0,2902.957275390625,0.8892208933830261,1.0,0.0,3.0,1.0,0.0
12403740,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1435241699219,0.8122764825820923,0.275668203830719,0.249392569065094,297.3294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1489562988281,0.9990000128746032,0.5959143042564392,0.4915899932384491,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1459350585937,0.8751084208488464,0.3491974771022796,0.2446705847978592,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1452941894531,0.855319619178772,0.325310081243515,0.3092484474182129,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1405944824219,0.7523988485336304,0.2189544588327407,0.9924095869064332,285.14727783203125,284.95001220703125,297.8712158203125,292.2188415527344,297.4135131835937,297.2793273925781,285.1642150878906,1.0,0.512746274471283,0.1962205916643142,0.1962205916643142,1.0,1.0,-2.7460851669311523,0.2973944544792175,2.44869065284729,-0.3230723738670349,0.8853334784507751,0.8853334784507751,0.0,113.65978240966795,120.0,43504.140625,0.0,1713.636474609375,1.0,280.795166015625,283.6626892089844,295.1568298339844,297.87115478515625,293.1499938964844,293.1499938964844,280.8500061035156,35948.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395738005638123,1.0,0.0,0.0,3.579270839691162,3.579293966293335,8.548352070647525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6737.27099609375,0.0,1455.5120849609375,1895.4371337890625,0.0,2837.733642578125,0.8894972801208496,1.0,0.0,3.0,1.0,0.0
12403800,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2576904296875,0.8131208419799805,0.2767952382564544,0.2503340542316437,297.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2591857910156,0.9990000128746032,0.5986694097518921,0.491862803697586,297.3659362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2583923339844,0.8768478035926819,0.3515469133853912,0.2462459653615951,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2581787109375,0.8562641739845276,0.3266757428646087,0.3104680478572845,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2568054199219,0.7532522678375244,0.2199144065380096,0.9964534044265748,285.2587280273437,284.95001220703125,297.8603820800781,292.2146301269531,297.42218017578125,297.2936706542969,285.2630920410156,1.0,0.5143251419067383,0.1977438479661941,0.1977438479661941,1.0,1.0,-2.7557601928710938,0.3021873235702514,2.4535727500915527,-0.3205362558364868,0.8885906338691711,0.8885906338691711,0.0,114.07585144042967,123.0,43317.37890625,0.0,1730.006103515625,1.0,280.88531494140625,283.7655334472656,295.18023681640625,297.96356201171875,293.1499938964844,293.1499938964844,281.1499938964844,35756.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370789885520935,1.0,0.0,0.0,3.5852644443511963,3.585287809371948,8.577005701226881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6513.580078125,0.0,1460.5423583984375,1895.4371337890625,0.0,2814.436767578125,0.8906818628311157,1.0,0.0,3.0,1.0,0.0
12403860,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3563842773437,0.8137629628181458,0.2778480947017669,0.25130495429039,297.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3616943359375,0.9990000128746032,0.6013013124465942,0.4925613105297088,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3587951660156,0.8783659934997559,0.3538426160812378,0.2478560209274292,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3581237792969,0.8570061326026917,0.3280025124549866,0.3117334544658661,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3534851074219,0.7539507150650024,0.2208625227212906,1.0007312297821045,285.3600769042969,284.95001220703125,297.8495483398437,292.2103881835937,297.429443359375,297.3062438964844,285.3768005371094,1.0,0.5161164402961731,0.1991574615240097,0.1991574615240097,1.0,1.0,-2.766361713409424,0.3069885373115539,2.459373235702514,-0.3181788921356201,0.8922222852706909,0.8922222852706909,0.0,114.63964080810548,123.0,42549.1796875,0.0,1748.57177734375,1.0,281.0946655273437,283.8880615234375,295.1533508300781,297.8079528808594,293.1499938964844,293.1499938964844,281.1499938964844,35625.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305299282073975,1.0,0.0,0.0,3.5928847789764404,3.5929081439971924,8.613504292043217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6649.8740234375,0.0,1467.7938232421875,1895.4371337890625,0.0,2753.379150390625,0.892303466796875,1.0,0.0,3.0,1.0,0.0
12403920,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4691467285156,0.8143206834793091,0.2790669798851013,0.2523393929004669,297.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4705810546875,0.9990000128746032,0.6040782928466797,0.4935340583324432,297.3860778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4698486328125,0.8797845840454102,0.3563178777694702,0.2495272904634475,297.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4696350097656,0.8576509952545166,0.3294762670993805,0.3130671381950378,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.46832275390625,0.7545786499977112,0.2219219803810119,1.0052868127822876,285.4701538085937,284.95001220703125,297.83868408203125,292.2061462402344,297.43768310546875,297.3200378417969,285.4743957519531,1.0,0.518094539642334,0.2005710750818252,0.2005710750818252,1.0,1.0,-2.777857542037964,0.3119878470897674,2.465869665145874,-0.315836638212204,0.8968751430511475,0.8968751430511475,0.0,115.30936431884766,126.0,42410.53125,0.0,1769.125732421875,1.0,281.18438720703125,283.9892883300781,295.17626953125,297.90234375,293.1499938964844,293.1499938964844,281.45001220703125,35436.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8284551501274109,1.0,0.0,0.0,3.604567766189575,3.604591131210327,8.669612157063966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6434.04736328125,0.0,1479.0450439453125,1895.4371337890625,0.0,2734.0693359375,0.8947960734367371,1.0,0.0,3.0,1.0,0.0
12403980,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5674133300781,0.8147201538085938,0.2802043557167053,0.2533946335315704,297.3871459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5726318359375,0.9990000128746032,0.606711745262146,0.4948392212390899,297.3954162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5698547363281,0.881026029586792,0.3587303757667541,0.2512256503105163,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5691223144531,0.8581352233886719,0.330901950597763,0.3144358098506927,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5645446777344,0.75508052110672,0.222957968711853,1.010012149810791,285.5710754394531,284.95001220703125,297.8277893066406,292.20184326171875,297.4443054199219,297.3318176269531,285.5875244140625,1.0,0.5202345848083496,0.201984703540802,0.201984703540802,1.0,1.0,-2.7900583744049072,0.317167729139328,2.472890615463257,-0.3134521842002868,0.9019079208374025,0.9019079208374025,0.0,116.09585571289062,126.0,41674.7734375,0.0,1791.466796875,1.0,281.3946838378906,284.1112365722656,295.1482849121094,297.7482604980469,293.1499938964844,293.1499938964844,281.45001220703125,35314.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8222023248672485,1.0,0.0,0.0,3.6180553436279297,3.6180789470672607,8.734613743399677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6572.26611328125,0.0,1492.8375244140625,1895.4371337890625,0.0,2675.984375,0.8977054953575134,1.0,0.0,3.0,1.0,0.0
12404040,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6781921386719,0.8150803446769714,0.2815067768096924,0.2545088529586792,297.40008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6795349121094,0.9990000128746032,0.6094842553138733,0.496328055858612,297.40594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6788635253906,0.8822149634361267,0.361317902803421,0.2529805600643158,297.271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6786499023437,0.8585661053657532,0.3324663043022156,0.3158644139766693,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6773986816406,0.7555451989173889,0.2240981012582779,1.0149704217910769,285.6791687011719,284.95001220703125,297.8169250488281,292.19757080078125,297.4515991210937,297.34442138671875,285.68316650390625,1.0,0.5225178003311157,0.2033983170986175,0.2033983170986175,1.0,1.0,-2.802969455718994,0.3225336074829101,2.480436086654663,-0.3110547363758087,0.9079346060752868,0.9079346060752868,0.0,116.95929718017578,129.0,41575.16015625,0.0,1815.4508056640625,1.0,281.4834899902344,284.2102355957031,295.17120361328125,297.8448181152344,293.1499938964844,293.1499938964844,281.1499938964844,35138.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8204638361930847,1.0,0.0,0.0,3.635135173797608,3.6351587772369385,8.817275443107064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7076.90087890625,0.0,1510.27294921875,1895.4371337890625,0.0,2659.8671875,0.9014184474945068,1.0,0.0,3.0,1.0,0.0
12404100,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6307067871094,0.8152735829353333,0.2825740873813629,0.255621463060379,297.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6262512207031,0.9990000128746032,0.611919105052948,0.4981276094913482,297.4134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.62860107421875,0.8832113146781921,0.3636798858642578,0.2547391653060913,297.2777099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6292419433594,0.8588228821754456,0.3338478803634643,0.3172983229160309,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.63311767578125,0.7558705806732178,0.2251214981079101,1.019999384880066,285.6275939941406,284.95001220703125,297.8060302734375,292.1932983398437,297.4559326171875,297.353271484375,285.6136474609375,1.0,0.5249213576316833,0.2048119306564331,0.2048119306564331,1.0,1.0,-2.8163504600524902,0.3280420899391174,2.4883084297180176,-0.308590680360794,0.9120902419090272,0.9120902419090272,0.0,117.9275131225586,129.0,42658.16015625,0.0,1840.8682861328125,1.0,281.30084228515625,284.12518310546875,295.2689208984375,298.1695556640625,293.1499938964844,293.1499938964844,281.1499938964844,35093.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331278562545776,1.0,0.0,0.0,3.652920484542847,3.652944326400757,8.903766115508915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7021.66064453125,0.0,1529.629150390625,1895.4371337890625,0.0,2777.581787109375,0.9052883982658386,1.0,0.0,3.0,1.0,0.0
12404160,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.53826904296875,0.8143848776817322,0.2830163240432739,0.2563137412071228,297.4078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5373229980469,0.9990000128746032,0.6134739518165588,0.5011839270591736,297.4144592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5378112792969,0.8830757141113281,0.3654506504535675,0.2561868727207184,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5379333496094,0.8580585718154907,0.3347184658050537,0.3183806836605072,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5388488769531,0.7553015351295471,0.2257752567529678,1.0238840579986572,285.53759765625,284.95001220703125,297.795166015625,292.1889953613281,297.45367431640625,297.3536376953125,285.5350646972656,1.0,0.5273477435112,0.2060999423265457,0.2060999423265457,1.0,1.0,-2.828568458557129,0.3331314325332641,2.4954371452331543,-0.3062489628791809,0.9150353074073792,0.9150353074073792,0.0,119.19486236572266,132.0,43173.5625,0.0,1866.11328125,1.0,281.216796875,284.03570556640625,295.2764892578125,298.1669616699219,293.1499938964844,293.1499938964844,280.8500061035156,35159.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431584239006042,1.0,0.0,0.0,3.667855024337769,3.667879104614258,8.976718959274876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7315.833984375,0.0,1546.807861328125,1895.4371337890625,0.0,2871.238037109375,0.9087067246437072,1.0,0.0,3.0,1.0,0.0
12404220,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4503173828125,0.812593400478363,0.2832026779651642,0.2566425502300262,297.40118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4453430175781,0.9990000128746032,0.6144599914550781,0.505271852016449,297.4130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.44793701171875,0.8820222020149231,0.3669893145561218,0.2573742568492889,297.2763977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4486999511719,0.8564420938491821,0.3353450298309326,0.3191348016262054,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4529724121094,0.7539554238319397,0.226221963763237,1.026575207710266,285.44683837890625,284.95001220703125,297.7843017578125,292.1847229003906,297.4479064941406,297.34942626953125,285.431640625,1.0,0.5297414064407349,0.2073879390954971,0.2073879390954971,1.0,1.0,-2.839446544647217,0.3379940688610077,2.5014524459838867,-0.3038516342639923,0.917563259601593,0.917563259601593,0.0,120.697021484375,132.0,44314.90234375,0.0,1890.5650634765625,1.0,281.0049743652344,283.9161682128906,295.303466796875,298.3674011230469,293.1499938964844,293.1499938964844,280.8500061035156,35209.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8565163016319275,1.0,0.0,0.0,3.68259334564209,3.682617425918579,9.049004461303412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7193.8642578125,0.0,1563.7623291015625,1895.4371337890625,0.0,2996.337158203125,0.9119996428489684,1.0,0.0,3.0,1.0,0.0
12404280,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.35028076171875,0.8100698590278625,0.2830156683921814,0.2566775977611542,297.3870544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.34918212890625,0.9990000128746032,0.6146649718284607,0.5101827383041382,297.4079895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3497314453125,0.8802449703216553,0.3681568205356598,0.2583416104316711,297.27099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.34991455078125,0.8541502952575684,0.3356170654296875,0.3195993602275848,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3509216308594,0.7519749402999878,0.2263777405023574,1.028144359588623,285.3495178222656,284.95001220703125,297.7734375,292.1804504394531,297.437255859375,297.3388671875,285.3465576171875,1.0,0.5320674777030945,0.2086759358644485,0.2086759358644485,1.0,1.0,-2.849000930786133,0.3426431119441986,2.5063579082489014,-0.3013590574264526,0.9191692471504213,0.9191692471504213,0.0,122.38526916503906,135.0,44780.1796875,0.0,1913.9715576171875,1.0,280.9183349609375,283.8216552734375,295.26690673828125,298.285400390625,293.1499938964844,293.1499938964844,280.54998779296875,35323.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640198707580566,1.0,0.0,0.0,3.6942625045776367,3.694286823272705,9.10644359919388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7481.01171875,0.0,1577.848876953125,1895.4371337890625,0.0,3066.710693359375,0.9147086143493652,1.0,0.0,3.0,1.0,0.0
12404340,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.25750732421875,0.8071441650390625,0.2827847898006439,0.2565569281578064,297.36968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2523193359375,0.9990000128746032,0.614463210105896,0.515518069267273,297.4026794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2550048828125,0.8781110048294067,0.3692719340324402,0.2591861188411712,297.2650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2558288574219,0.8515142202377319,0.3357952535152435,0.3198776245117187,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2601928710937,0.7496421933174133,0.2264207005500793,1.028889536857605,285.25390625,284.95001220703125,297.7626037597656,292.1761779785156,297.4254150390625,297.3267822265625,285.2385559082031,1.0,0.5343106389045715,0.2099639475345611,0.2099639475345611,1.0,1.0,-2.8575146198272705,0.3471287786960602,2.5103859901428223,-0.2988183796405792,0.9203625917434692,0.9203625917434692,0.0,124.16466522216795,135.0,45875.9921875,0.0,1936.28955078125,1.0,280.70440673828125,283.6986694335937,295.2758178710937,298.4495849609375,293.1499938964844,293.1499938964844,280.54998779296875,35401.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744134306907654,1.0,0.0,0.0,3.705130815505981,3.705155372619629,9.160103786598484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7342.564453125,0.0,1590.83056640625,1895.4371337890625,0.0,3164.206298828125,0.9171772003173828,1.0,0.0,3.0,1.0,0.0
12404400,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1564025878906,0.8038334846496582,0.2823019623756408,0.2562828361988067,297.3469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1552429199219,0.9990000128746032,0.6136235594749451,0.5212183594703674,297.39508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15582275390625,0.8756644129753113,0.3701246380805969,0.2599043250083923,297.2568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.156005859375,0.848589301109314,0.3357219398021698,0.3199785649776459,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.15704345703125,0.7470133900642395,0.2262489795684814,1.0288662910461426,285.15557861328125,284.95001220703125,297.7518005371094,292.17193603515625,297.4106140136719,297.3108215332031,285.152587890625,1.0,0.5364583134651184,0.2112519443035125,0.2112519443035125,1.0,1.0,-2.86499547958374,0.3514468371868133,2.5135486125946045,-0.2961992025375366,0.9206647872924804,0.9206647872924804,0.0,126.02394104003906,138.0,46287.90625,0.0,1957.443115234375,1.0,280.6185607910156,283.6044006347656,295.2362670898437,298.3514099121094,293.1499938964844,293.1499938964844,280.25,35537.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794570565223694,1.0,0.0,0.0,3.7126965522766113,3.712721109390259,9.197551094075608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7636.302734375,0.0,1600.528076171875,1895.4371337890625,0.0,3211.492431640625,0.9189783930778505,1.0,0.0,3.0,1.0,0.0
12404460,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624389648437,0.8004257678985596,0.2818531095981598,0.2559399008750915,297.3228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570983886719,0.9990000128746032,0.6125059127807617,0.5270174145698547,297.3881530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0598449707031,0.8731415867805481,0.3709993362426758,0.2605618834495544,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606994628906,0.8455873131752014,0.3356302380561828,0.3199746608734131,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650939941406,0.7442776560783386,0.2260283827781677,1.028321623802185,285.05877685546875,284.95001220703125,297.74102783203125,292.167724609375,297.3960876464844,297.2951965332031,285.04345703125,1.0,0.5385096073150635,0.2124950736761093,0.2124950736761093,1.0,1.0,-2.871685028076172,0.3555473983287811,2.5161375999450684,-0.2936406433582306,0.9205456376075744,0.9205456376075744,0.0,127.8984603881836,138.0,47341.296875,0.0,1977.4833984375,1.0,280.4041442871094,283.4811096191406,295.24761962890625,298.512939453125,293.1499938964844,293.1499938964844,280.25,35631.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8879767656326294,1.0,0.0,0.0,3.719181537628174,3.7192063331604,9.229710258296108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7489.4580078125,0.0,1608.6971435546875,1895.4371337890625,0.0,3291.281494140625,0.92047917842865,1.0,0.0,3.0,1.0,0.0
12404520,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96197509765625,0.7968805432319641,0.2812026441097259,0.2554971277713775,297.2947082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608154296875,0.9990000128746032,0.6108402609825134,0.5329582691192627,297.3795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613952636719,0.8704936504364014,0.3716595470905304,0.261132538318634,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615783691406,0.8424780368804932,0.3353422582149505,0.3198514580726623,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96258544921875,0.7414186596870422,0.2256437093019485,1.0272504091262815,284.961181640625,284.95001220703125,297.7303161621094,292.1635437011719,297.3798828125,297.2773742675781,284.9582214355469,1.0,0.5404614210128784,0.2137382179498672,0.2137382179498672,1.0,1.0,-2.8775458335876465,0.3595048487186432,2.518040895462036,-0.2910233438014984,0.9195581674575806,0.9195581674575806,0.0,129.8015594482422,126.0,47711.6171875,0.0,1996.3887939453125,1.0,280.3190002441406,283.38836669921875,295.2127380371094,298.41485595703125,293.1499938964844,293.1499938964844,279.95001220703125,35778.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.891727089881897,1.0,0.0,0.0,3.722189426422119,3.722213983535767,9.244644729733408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7791.63427734375,0.0,1613.2869873046875,1895.4371337890625,0.0,3326.355224609375,0.9212664365768432,1.0,0.0,3.0,1.0,0.0
12404580,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651123046875,0.7957829236984253,0.2806046605110168,0.2549651265144348,297.26837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594665527344,0.9990000128746032,0.6091701984405518,0.5339887738227844,297.3718566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623352050781,0.8704813122749329,0.3723606169223785,0.2616264522075653,297.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86328125,0.8417602181434631,0.3350613117218017,0.3196077644824981,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86785888671875,0.7405915856361389,0.225235641002655,1.0255694389343262,284.8612365722656,284.95001220703125,297.7196350097656,292.1593933105469,297.365478515625,297.2619323730469,284.8453369140625,1.0,0.5401337146759033,0.2149813622236251,0.2149813622236251,1.0,1.0,-2.876443862915039,0.362091451883316,2.514352560043335,-0.2880291044712066,0.9180968403816224,0.9180968403816224,0.0,130.06246948242188,126.0,48668.20703125,0.0,1995.8291015625,1.0,280.1045227050781,283.2632141113281,295.2276611328125,298.5777893066406,293.1499938964844,293.1499938964844,279.95001220703125,35882.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8992798924446106,1.0,0.0,0.0,3.7239599227905273,3.723984718322754,9.253441817236308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7633.6240234375,0.0,1616.1246337890625,1895.4371337890625,0.0,3396.870849609375,0.921714961528778,1.0,0.0,3.0,1.0,0.0
12404640,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7569580078125,0.796138346195221,0.2798112332820892,0.254307359457016,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7555236816406,0.9990000128746032,0.6076066493988037,0.5319187045097351,297.362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7562255859375,0.8720517158508301,0.3728508949279785,0.2620124220848083,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7564697265625,0.8424746990203857,0.3345960676670074,0.3192235827445984,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7577209472656,0.7409740686416626,0.2246845513582229,1.0232826471328735,284.7559509277344,284.95001220703125,297.708984375,292.1552734375,297.3517150878906,297.2471923828125,284.7521057128906,1.0,0.5386922359466553,0.2162244915962219,0.2162244915962219,1.0,1.0,-2.8704276084899902,0.3637039065361023,2.506723642349243,-0.285028338432312,0.9156663417816162,0.9156663417816162,0.0,129.24900817871094,114.0,48886.6640625,0.0,1981.9669189453125,1.0,280.01971435546875,283.1656494140625,295.1950988769531,298.4750366210937,293.1499938964844,293.1499938964844,279.6499938964844,36045.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9022095203399658,1.0,0.0,0.0,3.721924781799317,3.721949338912964,9.243329941455158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7931.8525390625,0.0,1615.0166015625,1895.4371337890625,0.0,3424.17138671875,0.921380579471588,1.0,0.0,3.0,1.0,0.0
12404700,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6527404785156,0.7976996302604675,0.2790881097316742,0.2535963356494903,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6469421386719,0.9990000128746032,0.6065794825553894,0.5274120569229126,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6498107910156,0.8749382495880127,0.3734000325202942,0.2623487710952759,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6508178710937,0.8443640470504761,0.3341602087020874,0.3187615573406219,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.65557861328125,0.7423511147499084,0.224148228764534,1.0206456184387207,284.64874267578125,284.95001220703125,297.6983947753906,292.1512145996094,297.3406982421875,297.2360534667969,284.6322021484375,1.0,0.5362864136695862,0.2174676358699798,0.2174676358699798,1.0,1.0,-2.860841989517212,0.3645953238010406,2.496246576309204,-0.2819868624210357,0.912712335586548,0.912712335586548,0.0,127.61415100097656,114.0,49704.8515625,0.0,1958.35302734375,1.0,279.8055725097656,283.0361633300781,295.2099304199219,298.6305847167969,293.1499938964844,293.1499938964844,279.6499938964844,36165.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9088149666786194,1.0,0.0,0.0,3.7183375358581534,3.718362331390381,9.225521466760256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7757.03662109375,0.0,1611.798583984375,1895.4371337890625,0.0,3485.6025390625,0.9206385612487792,1.0,0.0,3.0,1.0,0.0
12404760,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.53857421875,0.8002094030380249,0.278186559677124,0.2527907192707062,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5370483398437,0.9990000128746032,0.6058725118637085,0.5209435820579529,297.3448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5377502441406,0.878893256187439,0.373755007982254,0.2626013159751892,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5380249023437,0.8472129106521606,0.3335587084293365,0.3181943297386169,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.53936767578125,0.7445446252822876,0.2234961539506912,1.017626404762268,284.5375061035156,284.95001220703125,297.6878662109375,292.1471862792969,297.3299560546875,297.2252197265625,284.5332946777344,1.0,0.5330587029457092,0.2187712788581848,0.2187712788581848,1.0,1.0,-2.8480987548828125,0.364965558052063,2.48313307762146,-0.2787566483020782,0.9087703824043274,0.9087703824043274,0.0,125.32636260986328,102.0,49802.0859375,0.0,1926.6353759765625,1.0,279.7201538085937,282.9347229003906,295.1781616210937,298.5203552246094,293.1499938964844,293.1499938964844,279.3500061035156,36346.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910851001739502,1.0,0.0,0.0,3.71059513092041,3.7106199264526367,9.187141927213816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8048.8037109375,0.0,1604.27099609375,1895.4371337890625,0.0,3504.499755859375,0.9190378785133362,1.0,0.0,3.0,1.0,0.0
12404820,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4313659667969,0.8036801815032959,0.2773616909980774,0.2519466578960418,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4255676269531,0.9990000128746032,0.605863630771637,0.5126853585243225,297.3365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4283142089844,0.8839380741119385,0.3741766512393951,0.2628162205219269,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.42938232421875,0.8510366678237915,0.3329959809780121,0.3175679445266723,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.43426513671875,0.7475627660751343,0.2228662371635437,1.0143654346466064,284.42730712890625,284.95001220703125,297.67742919921875,292.1432189941406,297.32147216796875,297.2172546386719,284.41021728515625,1.0,0.5291332602500916,0.2200749367475509,0.2200749367475509,1.0,1.0,-2.832749128341675,0.3647989332675934,2.4679501056671143,-0.2755092680454254,0.9043105244636536,0.9043105244636536,0.0,122.4736099243164,102.0,50487.7109375,0.0,1888.312744140625,1.0,279.5072631835937,282.8039245605469,295.1923828125,298.66778564453125,293.1499938964844,293.1499938964844,279.3500061035156,36483.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9164618253707886,1.0,0.0,0.0,3.701007127761841,3.701031684875488,9.139725420936884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7860.60888671875,0.0,1594.324951171875,1895.4371337890625,0.0,3556.470458984375,0.91696435213089,1.0,0.0,3.0,1.0,0.0
12404880,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3138427734375,0.807898759841919,0.2763664722442627,0.2510223984718323,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.31219482421875,0.9990000128746032,0.606293261051178,0.5029951930046082,297.3269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3129272460937,0.8898947834968567,0.3744107186794281,0.2629582583904266,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3132629394531,0.8556984663009644,0.3322766125202179,0.3168530464172363,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3147277832031,0.7512882351875305,0.2221258133649826,1.0107848644256592,284.31268310546875,284.95001220703125,297.6670227050781,292.1393127441406,297.3130798339844,297.2094421386719,284.3079528808594,1.0,0.5246033668518066,0.2213785797357559,0.2213785797357559,1.0,1.0,-2.815005302429199,0.364121526479721,2.450883626937866,-0.2722286581993103,0.8988304138183594,0.8988304138183594,0.0,119.18701934814452,105.0,50460.86328125,0.0,1844.54296875,1.0,279.4222106933594,282.7006530761719,295.1607360839844,298.5496826171875,293.1499938964844,293.1499938964844,279.04998779296875,36686.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9175711274147034,1.0,0.0,0.0,3.6869072914123535,3.686931848526001,9.070217856788076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8145.216796875,0.0,1579.8072509765625,1895.4371337890625,0.0,3566.726318359375,0.9139435291290284,1.0,0.0,3.0,1.0,0.0
12404940,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.20819091796875,0.8102036714553833,0.2754766345024109,0.2501314282417297,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.20263671875,0.9990000128746032,0.6072717308998108,0.4969217777252197,297.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2051086425781,0.8937990665435791,0.3747411668300628,0.2631182074546814,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2062072753906,0.8584877848625183,0.3316250741481781,0.316154420375824,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2110290527344,0.7533968091011047,0.2214307337999344,1.0072996616363523,284.2042541503906,284.95001220703125,297.6567077636719,292.1354675292969,297.30694580078125,297.2044372558594,284.1875,1.0,0.5217611789703369,0.2226822227239608,0.2226822227239608,1.0,1.0,-2.801783800125122,0.3643553256988525,2.4374287128448486,-0.2692826390266418,0.8928929567337036,0.8928929567337036,0.0,117.0667724609375,105.0,51087.80078125,0.0,1813.835693359375,1.0,279.2100830078125,282.5726013183594,295.1754455566406,298.6912841796875,293.1499938964844,293.1499938964844,279.04998779296875,36839.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9222835898399352,1.0,0.0,0.0,3.670486688613892,3.67051100730896,8.989604793896433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7949.1767578125,0.0,1562.395263671875,1895.4371337890625,0.0,3610.218017578125,0.9103752970695496,1.0,0.0,3.0,1.0,0.0
