time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12405000,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0984191894531,0.8112732768058777,0.2744453251361847,0.2492225021123886,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0970764160156,0.9990000128746032,0.6080437302589417,0.4931252896785736,297.30975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.09765625,0.8963159322738647,0.3749136924743652,0.2632540464401245,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.097900390625,0.8600097298622131,0.3308456838130951,0.315432995557785,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0991516113281,0.7544131875038147,0.2206451743841171,1.003774642944336,284.0974426269531,284.95001220703125,297.646484375,292.1316833496094,297.2999267578125,297.1983337402344,284.0937805175781,1.0,0.5195237398147583,0.223985880613327,0.223985880613327,1.0,1.0,-2.7911853790283203,0.3651081025600433,2.426077127456665,-0.2662583291530609,0.8860531449317932,0.8860531449317932,0.0,115.67020416259766,108.0,51088.42578125,0.0,1790.8443603515625,1.0,279.1241149902344,282.4760131835937,295.1459350585937,298.5733947753906,293.1499938964844,293.1499938964844,279.3500061035156,37060.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9227619767189026,1.0,0.0,0.0,3.6493983268737793,3.649422645568848,8.886604518920649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7320.27880859375,0.0,1540.435546875,1895.4371337890625,0.0,3614.625244140625,0.9058024883270264,1.0,0.0,3.0,1.0,0.0
12405060,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1525573730469,0.8116530179977417,0.2736890912055969,0.2483658045530319,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.157470703125,0.9990000128746032,0.6089358329772949,0.4907249212265014,297.3040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1553649902344,0.8980205059051514,0.3753634095191955,0.2634250819683075,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1543273925781,0.8607730269432068,0.3302747905254364,0.3147433400154114,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1500549316406,0.7547733783721924,0.220002219080925,1.0003597736358645,284.15606689453125,284.95001220703125,297.6363525390625,292.12799072265625,297.2950744628906,297.1949768066406,284.17108154296875,1.0,0.5178242921829224,0.2254237383604049,0.2254237383604049,1.0,1.0,-2.782538652420044,0.3665365576744079,2.416002035140991,-0.2630109488964081,0.8811885714530945,0.8811885714530945,0.0,114.7189712524414,108.0,49998.75,0.0,1773.09423828125,1.0,279.3074951171875,282.567626953125,295.0586853027344,298.2442626953125,293.1499938964844,293.1499938964844,279.3500061035156,37139.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9116190671920776,1.0,0.0,0.0,3.6268844604492174,3.626908302307129,8.777295192885504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7386.359375,0.0,1516.077392578125,1895.4371337890625,0.0,3511.623291015625,0.9009259939193726,1.0,0.0,3.0,1.0,0.0
12405120,297.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2533264160156,0.8124298453330994,0.2735596299171448,0.2479642629623413,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.254638671875,0.9990000128746032,0.6104254722595215,0.4884899258613586,297.3052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.25408935546875,0.900054931640625,0.3764568269252777,0.2639575898647308,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2538146972656,0.8618016242980957,0.330237329006195,0.3144446611404419,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2525939941406,0.7553781867027283,0.2197457253932953,0.9982624053955078,284.2542724609375,284.95001220703125,297.6263122558594,292.1243591308594,297.2958374023437,297.19879150390625,284.25787353515625,1.0,0.5166584253311157,0.2268615961074829,0.2268615961074829,1.0,1.0,-2.777123212814331,0.3686517179012298,2.4084715843200684,-0.2598207890987396,0.8776108026504517,0.8776108026504517,0.0,113.93126678466795,111.0,49501.296875,0.0,1761.114501953125,1.0,279.3911437988281,282.66357421875,295.05108642578125,298.2527160644531,293.1499938964844,293.1499938964844,279.6499938964844,37080.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903460681438446,1.0,0.0,0.0,3.607430219650269,3.6074540615081774,8.683387591190694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7074.826171875,0.0,1494.3123779296875,1895.4371337890625,0.0,3435.8212890625,0.8965160250663757,1.0,0.0,3.0,1.0,0.0
12405180,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3494873046875,0.813475489616394,0.273663729429245,0.2479246258735656,297.2484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3548889160156,0.9990000128746032,0.6121586561203003,0.4864699244499206,297.3087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3526306152344,0.902295172214508,0.3777797520160675,0.2647746801376343,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3514404296875,0.8630328178405762,0.3304472267627716,0.3144974708557129,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3466796875,0.7561976313591003,0.2196950018405914,0.9974523782730104,284.3533630371094,284.95001220703125,297.6163635253906,292.12078857421875,297.2987365722656,297.20538330078125,284.3699645996094,1.0,0.5159913897514343,0.2282994538545608,0.2282994538545608,1.0,1.0,-2.774714946746826,0.3713973760604858,2.40331768989563,-0.2566407918930053,0.8745032548904419,0.8745032548904419,0.0,113.31307983398438,111.0,48435.9296875,0.0,1754.5234375,1.0,279.59979248046875,282.7886657714844,295.0196533203125,298.0517578125,293.1499938964844,293.1499938964844,279.6499938964844,37038.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8920695781707764,1.0,0.0,0.0,3.5878381729125977,3.5878617763519287,8.589324238528206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7198.37353515625,0.0,1472.743408203125,1895.4371337890625,0.0,3329.556396484375,0.8921773433685303,1.0,0.0,3.0,1.0,0.0
12405240,297.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.462646484375,0.8146960139274597,0.2741320729255676,0.2481759637594223,297.26416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4641418457031,0.9990000128746032,0.614323079586029,0.4846929311752319,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.46356201171875,0.9046756625175476,0.3794733583927154,0.2658186256885528,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4632263183594,0.8644067049026489,0.3310140669345855,0.3148539066314697,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4618225097656,0.7571852207183838,0.2199261337518692,0.9977932572364808,284.4637451171875,284.95001220703125,297.6065368652344,292.1173400878906,297.3050231933594,297.21636962890625,284.468017578125,1.0,0.5157796740531921,0.2297373116016388,0.2297373116016388,1.0,1.0,-2.7749686241149902,0.3747134208679199,2.4002552032470703,-0.2534864842891693,0.8724490404129028,0.8724490404129028,0.0,112.8565902709961,114.0,48015.90234375,0.0,1752.73095703125,1.0,279.689208984375,282.8938903808594,295.0449523925781,298.1269226074219,293.1499938964844,293.1499938964844,279.95001220703125,36907.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8858222961425781,1.0,0.0,0.0,3.5721142292022705,3.5721375942230225,8.514202249898517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6924.61328125,0.0,1454.877685546875,1895.4371337890625,0.0,3271.1171875,0.8885433673858643,1.0,0.0,3.0,1.0,0.0
12405300,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.562744140625,0.8158383965492249,0.2746426165103912,0.2485910654067993,297.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.568115234375,0.9990000128746032,0.6165463924407959,0.4833755195140838,297.32275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.56597900390625,0.9069740772247314,0.3812097012996673,0.2669906318187713,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5647277832031,0.8656980991363525,0.3316739201545715,0.315409779548645,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5599060058594,0.7581517696380615,0.2202601581811905,0.9989704489707948,284.566650390625,284.95001220703125,297.5968017578125,292.1139831542969,297.31158447265625,297.2276611328125,284.5835266113281,1.0,0.5159746408462524,0.2311751693487167,0.2311751693487167,1.0,1.0,-2.777372360229492,0.3785007297992706,2.398871421813965,-0.2503114342689514,0.870805561542511,0.870805561542511,0.0,112.5999755859375,114.0,47047.609375,0.0,1755.136474609375,1.0,279.8973693847656,283.02020263671875,295.0263366699219,297.960693359375,293.1499938964844,293.1499938964844,279.95001220703125,36815.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765448331832886,1.0,0.0,0.0,3.5570712089538574,3.5570945739746094,8.442643206763023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7053.65771484375,0.0,1438.160888671875,1895.4371337890625,0.0,3184.1923828125,0.8851766586303711,1.0,0.0,3.0,1.0,0.0
12405360,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6801452636719,0.8169176578521729,0.2753932178020477,0.2491549700498581,297.29644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.68170166015625,0.9990000128746032,0.6190333366394043,0.482458233833313,297.3319396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6810913085937,0.909202516078949,0.3832040131092071,0.2682862281799316,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6807556152344,0.8669162392616272,0.3325749337673187,0.316141128540039,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.67926025390625,0.7590991258621216,0.2207921296358108,1.0008801221847534,284.6812744140625,284.95001220703125,297.5871887207031,292.1106872558594,297.3201599121094,297.2415466308594,284.68572998046875,1.0,0.5165329575538635,0.2324479669332504,0.2324479669332504,1.0,1.0,-2.781674385070801,0.3823609948158264,2.399313449859619,-0.2474923282861709,0.8702384233474731,0.8702384233474731,0.0,112.51627349853516,117.0,46705.79296875,0.0,1761.2489013671875,1.0,279.9888000488281,283.12841796875,295.05419921875,298.0485534667969,293.1499938964844,293.1499938964844,280.25,36640.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720898032188416,1.0,0.0,0.0,3.54640531539917,3.5464284420013428,8.392088375330786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6801.12939453125,0.0,1425.59326171875,1895.4371337890625,0.0,3142.413330078125,0.8826631903648376,1.0,0.0,3.0,1.0,0.0
12405420,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7803955078125,0.817815363407135,0.2761186361312866,0.2498023360967636,297.31170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78570556640625,0.9990000128746032,0.6214590668678284,0.482034295797348,297.3403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7836608886719,0.9112100601196288,0.3851771652698517,0.2696525156497955,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7823791503906,0.8679459095001221,0.3334959149360657,0.3169870972633362,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.777587890625,0.759925901889801,0.2213684469461441,1.003319263458252,284.7842712402344,284.95001220703125,297.57769775390625,292.1075439453125,297.3279113769531,297.2543640136719,284.80108642578125,1.0,0.5174111127853394,0.2337207794189453,0.2337207794189453,1.0,1.0,-2.7875306606292725,0.3865527212619781,2.4009780883789062,-0.2446633428335189,0.870048463344574,0.870048463344574,0.0,112.61817169189452,117.0,45822.06640625,0.0,1770.625732421875,1.0,280.1955871582031,283.253173828125,295.0345458984375,297.8908386230469,293.1499938964844,293.1499938964844,280.25,36519.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8642463684082031,1.0,0.0,0.0,3.537222146987915,3.537245273590088,8.348683309122862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6930.88232421875,0.0,1415.048583984375,1895.4371337890625,0.0,3068.835693359375,0.8805476427078247,1.0,0.0,3.0,1.0,0.0
12405480,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.8186044692993164,0.2770379185676574,0.2505461275577545,297.32769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.9990000128746032,0.6240552663803101,0.4819926619529724,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.9130740165710448,0.3873631954193115,0.2711033523082733,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.868850588798523,0.3346043527126312,0.317947506904602,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.7606777548789978,0.2220962643623352,1.0062508583068848,284.8988037109375,284.95001220703125,297.5683288574219,292.1044616699219,297.33697509765625,297.268798828125,284.9034118652344,1.0,0.5185725688934326,0.234993577003479,0.234993577003479,1.0,1.0,-2.7947921752929688,0.391075074672699,2.403717279434204,-0.2418251633644104,0.8709354400634766,0.8709354400634766,0.0,112.87008666992188,120.0,45552.7265625,0.0,1782.9039306640625,1.0,280.287109375,283.3606872558594,295.0606689453125,297.9814758300781,293.1499938964844,293.1499938964844,280.54998779296875,36323.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8609142303466797,1.0,0.0,0.0,3.532654285430908,3.532677412033081,8.327135105901107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6692.6455078125,0.0,1408.836669921875,1895.4371337890625,0.0,3037.579345703125,0.8793717622756958,1.0,0.0,3.0,1.0,0.0
12405540,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.8191961646080017,0.2778986394405365,0.2513359487056732,297.3414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.9990000128746032,0.6265248656272888,0.4824025630950928,297.35906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.9146777391433716,0.3894931375980377,0.2725953757762909,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.8695449233055115,0.3356928527355194,0.318977028131485,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.761278510093689,0.2228317409753799,1.0095208883285522,285.0019836425781,284.95001220703125,297.55908203125,292.1015014648437,297.3446044921875,297.2814025878906,285.0186462402344,1.0,0.5199820399284363,0.2362663745880127,0.2362663745880127,1.0,1.0,-2.8031930923461914,0.3958743810653686,2.407318592071533,-0.238940417766571,0.8722010254859924,0.8722010254859924,0.0,113.28199005126952,120.0,44735.37109375,0.0,1797.7564697265625,1.0,280.4940795898437,283.4846496582031,295.0380554199219,297.8261413574219,293.1499938964844,293.1499938964844,280.54998779296875,36187.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.853863537311554,1.0,0.0,0.0,3.529815673828125,3.5298385620117188,8.313757007272216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6824.29052734375,0.0,1404.879150390625,1895.4371337890625,0.0,2971.4697265625,0.8786545991897583,1.0,0.0,3.0,1.0,0.0
12405600,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1146545410156,0.8196939826011658,0.2789342403411865,0.2521992623806,297.35552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1161804199219,0.9990000128746032,0.6291257739067078,0.4831239581108093,297.3692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156311035156,0.9161444902420044,0.3918163180351257,0.2741535902023315,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1152648925781,0.870125949382782,0.3369436264038086,0.320090502500534,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1138000488281,0.761803150177002,0.2236928343772888,1.0131423473358154,285.11578369140625,284.95001220703125,297.54998779296875,292.09869384765625,297.35321044921875,297.2951965332031,285.1203308105469,1.0,0.5216102004051208,0.2375391870737075,0.2375391870737075,1.0,1.0,-2.8126583099365234,0.4009398818016052,2.411718368530273,-0.2360366284847259,0.8745274543762207,0.8745274543762207,0.0,113.81403350830078,123.0,44525.2578125,0.0,1814.9150390625,1.0,280.5860595703125,283.59112548828125,295.0624389648437,297.91802978515625,293.1499938964844,293.1499938964844,280.8500061035156,35983.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8511765003204346,1.0,0.0,0.0,3.5316872596740723,3.531710147857666,8.322575695274281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6598.0966796875,0.0,1405.3583984375,1895.4371337890625,0.0,2946.29150390625,0.8789042234420776,1.0,0.0,3.0,1.0,0.0
12405660,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.214111328125,0.8200235366821289,0.2798974514007568,0.2530934512615204,297.36724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2192077636719,0.9990000128746032,0.6315788626670837,0.4842157959938049,297.3780212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.21734619140625,0.9173778891563416,0.3940675556659698,0.2757401466369629,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2160339355469,0.8705249428749084,0.3381561636924743,0.3212520778179168,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2113647460937,0.7621909379959106,0.2245417088270187,1.0169966220855713,285.2178649902344,284.95001220703125,297.541015625,292.095947265625,297.36016845703125,297.306884765625,285.2342529296875,1.0,0.5234291553497314,0.238653689622879,0.238653689622879,1.0,1.0,-2.822978973388672,0.4058768153190613,2.417102336883545,-0.2334300130605697,0.8772217631340027,0.8772217631340027,0.0,114.47600555419922,123.0,43759.75390625,0.0,1834.1397705078125,1.0,280.793212890625,283.7135009765625,295.0382385253906,297.7651062011719,293.1499938964844,293.1499938964844,280.8500061035156,35842.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446153402328491,1.0,0.0,0.0,3.535352945327759,3.5353758335113525,8.339861210515664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6731.193359375,0.0,1408.1766357421875,1895.4371337890625,0.0,2884.864990234375,0.8796305060386658,1.0,0.0,3.0,1.0,0.0
12405720,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3287048339844,0.8202913999557495,0.2810251414775848,0.2540494799613952,297.37945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3301696777344,0.9990000128746032,0.6341528296470642,0.4855386912822723,297.3880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.32965087890625,0.9185115694999696,0.3965008556842804,0.2773829698562622,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.32928466796875,0.8708446025848389,0.3395176231861114,0.3224819004535675,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.327880859375,0.7625232934951782,0.2255009114742279,1.0211198329925537,285.3298034667969,284.95001220703125,297.5321044921875,292.09326171875,297.3680114746094,297.31964111328125,285.3341369628906,1.0,0.5254160761833191,0.2397682070732116,0.2397682070732116,1.0,1.0,-2.8341238498687744,0.4110047817230224,2.423119068145752,-0.2308287173509597,0.8809558153152466,0.8809558153152466,0.0,115.22990417480467,126.0,43599.10546875,0.0,1855.232177734375,1.0,280.8851013183594,283.81793212890625,295.0620422363281,297.8589172363281,293.1499938964844,293.1499938964844,281.1499938964844,35640.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423817157745361,1.0,0.0,0.0,3.543590784072876,3.5436136722564697,8.378772804462642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6514.04345703125,0.0,1415.3592529296875,1895.4371337890625,0.0,2863.975341796875,0.881305456161499,1.0,0.0,3.0,1.0,0.0
12405780,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.42681884765625,0.8204240798950195,0.2820735573768616,0.2550272941589355,297.38934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.43182373046875,0.9990000128746032,0.6365764737129211,0.4871558547019958,297.3966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4300537109375,0.9194515943527222,0.3988523185253143,0.2790459990501404,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4287109375,0.8710181713104248,0.3408306539058685,0.3237478137016296,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.42413330078125,0.7627424597740173,0.2264358401298523,1.0254106521606443,285.4305114746094,284.95001220703125,297.5232849121094,292.09063720703125,297.3740234375,297.3300170898437,285.44659423828125,1.0,0.5275490283966064,0.2408827245235443,0.2408827245235443,1.0,1.0,-2.845919132232666,0.4163106679916382,2.4296083450317383,-0.2281743139028549,0.8850539326667786,0.8850539326667786,0.0,116.08820343017578,126.0,42869.53515625,0.0,1878.0120849609373,1.0,281.0929260253906,283.9387512207031,295.0368347167969,297.7079162597656,293.1499938964844,293.1499938964844,281.1499938964844,35503.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361555933952332,1.0,0.0,0.0,3.553582668304444,3.553605794906616,8.426091540059133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6648.7744140625,0.0,1424.9049072265625,1895.4371337890625,0.0,2805.81884765625,0.8834421038627625,1.0,0.0,3.0,1.0,0.0
12405840,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5387878417969,0.8205368518829346,0.2832925617694855,0.2560665607452392,297.3998413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5401611328125,0.9990000128746032,0.6391242146492004,0.4889264404773712,297.4065246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5397033691406,0.920338809490204,0.40137979388237,0.2807599008083343,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5393371582031,0.8711526989936829,0.3422856330871582,0.3250736892223358,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5379943847656,0.7629349231719971,0.2274722903966903,1.0299218893051147,285.5398254394531,284.95001220703125,297.5145263671875,292.0881042480469,297.380615234375,297.3410949707031,285.5439758300781,1.0,0.5298111438751221,0.2419972419738769,0.2419972419738769,1.0,1.0,-2.8583695888519287,0.421798974275589,2.436570644378662,-0.2254974395036697,0.8901616930961609,0.8901616930961609,0.0,117.01365661621094,129.0,42746.14453125,0.0,1902.339111328125,1.0,281.1842346191406,284.0405578613281,295.060546875,297.8036499023437,293.1499938964844,293.1499938964844,281.45001220703125,35306.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342693448066711,1.0,0.0,0.0,3.567582130432129,3.5676052570343018,8.492611414112616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6437.884765625,0.0,1438.322265625,1895.4371337890625,0.0,2788.223876953125,0.8864650130271912,1.0,0.0,3.0,1.0,0.0
12405900,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6355895996094,0.8205558061599731,0.2844342589378357,0.2571309506893158,297.408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6405334472656,0.9990000128746032,0.641526997089386,0.4909225702285766,297.4148254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6387939453125,0.9210739731788636,0.403818666934967,0.2824880480766296,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6374816894531,0.8711770176887512,0.3436858057975769,0.3264279961585998,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6329650878906,0.7630404233932495,0.2284769713878631,1.0345584154129028,285.6392517089844,284.95001220703125,297.505859375,292.0856018066406,297.3856506347656,297.3501892089844,285.655029296875,1.0,0.5321854948997498,0.2431117445230484,0.2431117445230484,1.0,1.0,-2.8713250160217285,0.4274367094039917,2.4438884258270264,-0.2227640300989151,0.8956369161605835,0.8956369161605835,0.0,118.0219497680664,129.0,42075.671875,0.0,1928.077880859375,1.0,281.3931579589844,284.1618347167969,295.0344543457031,297.6539001464844,293.1499938964844,293.1499938964844,281.45001220703125,35184.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8282610177993774,1.0,0.0,0.0,3.58362889289856,3.5836520195007324,8.569181204620691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6576.25,0.0,1454.5841064453125,1895.4371337890625,0.0,2732.263427734375,0.8899150490760803,1.0,0.0,3.0,1.0,0.0
12405960,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7436828613281,0.8205801248550415,0.2857337296009063,0.2582511007785797,297.41729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7449035644531,0.9990000128746032,0.6440575122833252,0.4930145144462585,297.4242858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7444763183594,0.9217915534973145,0.4064258635044098,0.2842621505260467,297.2637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.744140625,0.8711909055709839,0.3452174067497253,0.3278344869613647,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7429504394531,0.7631415128707886,0.2295763939619064,1.0393823385238647,285.7445983886719,284.95001220703125,297.49725341796875,292.0831604003906,297.3915100097656,297.3602905273437,285.7482604980469,1.0,0.5346595048904419,0.2441058307886123,0.2441058307886123,1.0,1.0,-2.884804964065552,0.4329532384872436,2.4518516063690186,-0.220282644033432,0.9020656943321228,0.9020656943321228,0.0,119.0789031982422,132.0,42001.90625,0.0,1955.12353515625,1.0,281.4841613769531,284.26385498046875,295.0586242675781,297.754150390625,293.1499938964844,293.1499938964844,281.1499938964844,35004.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826721727848053,1.0,0.0,0.0,3.602974176406861,3.602997541427612,8.661948527333152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7084.03955078125,0.0,1474.1256103515625,1895.4371337890625,0.0,2717.94970703125,0.8941627144813538,1.0,0.0,3.0,1.0,0.0
12406020,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.69580078125,0.8204735517501831,0.2867905795574188,0.2593632638454437,297.4224548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6916198730469,0.9990000128746032,0.6462611556053162,0.4953430891036987,297.4304504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.69305419921875,0.922319769859314,0.4087703227996826,0.2860265672206878,297.2700500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6942138671875,0.8710637092590332,0.3465588390827179,0.3292399644851684,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6980285644531,0.7631296515464783,0.2305532842874527,1.0442426204681396,285.69268798828125,284.95001220703125,297.4887084960937,292.0807800292969,297.39453125,297.3667907714844,285.67950439453125,1.0,0.5372154712677002,0.2450999170541763,0.2450999170541763,1.0,1.0,-2.898592948913574,0.4385536313056946,2.4600391387939453,-0.2177568674087524,0.90664803981781,0.90664803981781,0.0,120.21636962890624,132.0,43040.9375,0.0,1983.3018798828125,1.0,281.3028259277344,284.1753845214844,295.1576232910156,298.08062744140625,293.1499938964844,293.1499938964844,281.1499938964844,34964.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839489221572876,1.0,0.0,0.0,3.623286247253418,3.623309850692749,8.759888601161947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7029.48095703125,0.0,1495.96142578125,1895.4371337890625,0.0,2836.943359375,0.8985604047775269,1.0,0.0,3.0,1.0,0.0
12406080,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6068420410156,0.8193137049674988,0.2872188985347748,0.260047972202301,297.4185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6058959960937,0.9990000128746032,0.6476088166236877,0.498896062374115,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.606201171875,0.921527862548828,0.4104653298854828,0.287441223859787,297.2706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6064758300781,0.8698987364768982,0.3473791778087616,0.3302831947803497,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6073608398437,0.7622147798538208,0.2311555445194244,1.0479284524917605,285.60614013671875,284.95001220703125,297.480224609375,292.07843017578125,297.3909606933594,297.3647155761719,285.6035461425781,1.0,0.53975909948349,0.2460940033197403,0.2460940033197403,1.0,1.0,-2.911074638366699,0.4438866376876831,2.4671881198883057,-0.2151687443256378,0.9100835919380188,0.9100835919380188,0.0,121.63762664794922,135.0,43605.28125,0.0,2010.9608154296875,1.0,281.2182312011719,284.0867614746094,295.1661682128906,298.0801086425781,293.1499938964844,293.1499938964844,280.8500061035156,35035.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8495362997055054,1.0,0.0,0.0,3.6406750679016113,3.6406989097595215,8.844171475175244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7326.69873046875,0.0,1515.6201171875,1895.4371337890625,0.0,2930.927490234375,0.902508556842804,1.0,0.0,3.0,1.0,0.0
12406140,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.51861572265625,0.8172992467880249,0.2873874306678772,0.2603688538074493,297.40924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.51385498046875,0.9990000128746032,0.6483974456787109,0.5034290552139282,297.42626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5155029296875,0.9197070598602296,0.411912590265274,0.2885749042034149,297.2686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5168151855469,0.8678911328315735,0.3479522466659546,0.3309939801692962,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5210876464844,0.7605352997779846,0.2315477579832077,1.0504062175750732,285.5151062011719,284.95001220703125,297.4718017578125,292.0761413574219,297.3842163085937,297.3585205078125,285.5004577636719,1.0,0.5422388315200806,0.2470880895853042,0.2470880895853042,1.0,1.0,-2.9221062660217285,0.4489165544509887,2.4731898307800293,-0.2125777751207351,0.913061797618866,0.913061797618866,0.0,123.27497100830078,135.0,44774.63671875,0.0,2037.4853515625,1.0,281.0068359375,283.968017578125,295.1949768066406,298.2835693359375,293.1499938964844,293.1499938964844,280.8500061035156,35086.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8628968000411987,1.0,0.0,0.0,3.6576104164123535,3.657634258270264,8.926643317863636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7210.6416015625,0.0,1534.8033447265625,1895.4371337890625,0.0,3056.176025390625,0.9063135385513306,1.0,0.0,3.0,1.0,0.0
12406200,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4190368652344,0.8145822882652283,0.2871603369712829,0.2603822946548462,297.39263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.41796875,0.9990000128746032,0.648411750793457,0.5087541341781616,297.4190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4183349609375,0.9170780181884766,0.4129523932933807,0.2894668579101562,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.41864013671875,0.86520916223526,0.3481606245040893,0.3314070701599121,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4196472167969,0.7582266926765442,0.2316427528858184,1.0517367124557495,285.4182434082031,284.95001220703125,297.4634094238281,292.07391357421875,297.3729553222656,297.3464660644531,285.41534423828125,1.0,0.5446228981018066,0.2480821758508682,0.2480821758508682,1.0,1.0,-2.931694269180298,0.4536387920379638,2.478055715560913,-0.2099579274654388,0.9151319861412048,0.9151319861412048,0.0,125.08556365966795,138.0,45275.2109375,0.0,2062.622802734375,1.0,280.91912841796875,283.8730163574219,295.1611328125,298.2065124511719,293.1499938964844,293.1499938964844,280.54998779296875,35201.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705058097839355,1.0,0.0,0.0,3.671257495880127,3.671281576156616,8.993380333777168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7499.54296875,0.0,1550.9344482421875,1895.4371337890625,0.0,3127.555419921875,0.9095039963722228,1.0,0.0,3.0,1.0,0.0
12406260,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3262023925781,0.8114899396896362,0.2868737578392029,0.2602218985557556,297.3729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3211975097656,0.9990000128746032,0.6480186581611633,0.5144675970077515,297.41168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3229675292969,0.9140929579734802,0.4139358699321747,0.2902248203754425,297.2569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3243408203125,0.8621986508369446,0.3482719957828522,0.3316280543804168,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3287048339844,0.7555816173553467,0.2316214591264724,1.0522209405899048,285.32257080078125,284.95001220703125,297.4551086425781,292.0717163085937,297.3604736328125,297.33282470703125,285.3077392578125,1.0,0.5468990206718445,0.2490037828683853,0.2490037828683853,1.0,1.0,-2.940129518508911,0.4579451382160187,2.482184410095215,-0.2075185030698776,0.9167807698249816,0.9167807698249816,0.0,126.9738998413086,138.0,46395.30078125,0.0,2086.344970703125,1.0,280.7059020996094,283.750732421875,295.1719665527344,298.3740234375,293.1499938964844,293.1499938964844,280.54998779296875,35286.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809572458267212,1.0,0.0,0.0,3.684393405914306,3.684417486190796,9.057852707883284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7366.86328125,0.0,1566.3787841796875,1895.4371337890625,0.0,3225.551025390625,0.9124462008476256,1.0,0.0,3.0,1.0,0.0
12406320,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.22515869140625,0.8080421090126038,0.2863374054431915,0.2599016427993774,297.3480834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2239990234375,0.9990000128746032,0.6469908952713013,0.5205109715461731,297.4018859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2243957519531,0.9108213782310486,0.4146299362182617,0.2908430099487304,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2247009277344,0.858916699886322,0.348125159740448,0.331666350364685,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.22576904296875,0.7526584267616272,0.2313816100358963,1.051918625831604,285.22430419921875,284.95001220703125,297.44683837890625,292.0695495605469,297.3446044921875,297.31475830078125,285.2212829589844,1.0,0.5490576028823853,0.2499253898859024,0.2499253898859024,1.0,1.0,-2.947437286376953,0.4619955420494079,2.4854416847229004,-0.2050680816173553,0.9175431132316588,0.9175431132316588,0.0,128.9297332763672,141.0,46832.54296875,0.0,2108.60400390625,1.0,280.6191711425781,283.6556091308594,295.13494873046875,298.2804870605469,293.1499938964844,293.1499938964844,280.25,35425.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8861299157142639,1.0,0.0,0.0,3.693979263305664,3.694003582000733,9.10504752482666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7662.38134765625,0.0,1578.298095703125,1895.4371337890625,0.0,3273.9970703125,0.9147091507911682,1.0,0.0,3.0,1.0,0.0
12406380,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1305847167969,0.8044509291648865,0.2858400046825409,0.2595164775848388,297.32196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1253967285156,0.9990000128746032,0.6456822156906128,0.5266114473342896,297.3929138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.12725830078125,0.9075619578361512,0.4153458774089813,0.2913936972618103,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1286926269531,0.8555858135223389,0.347957968711853,0.3315959274768829,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1330871582031,0.749653697013855,0.2310908436775207,1.0510804653167725,285.1268615722656,284.95001220703125,297.4386291503906,292.06744384765625,297.3291320800781,297.29718017578125,285.1120300292969,1.0,0.5511012077331543,0.2508470118045807,0.2508470118045807,1.0,1.0,-2.9538779258728027,0.4658608436584472,2.4880170822143555,-0.2026306837797165,0.9178706407546996,0.9178706407546996,0.0,130.8873291015625,141.0,47903.47265625,0.0,2129.484619140625,1.0,280.4053649902344,283.5325622558594,295.14801025390625,298.4447937011719,293.1499938964844,293.1499938964844,280.25,35523.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8947027921676636,1.0,0.0,0.0,3.702473402023315,3.702497959136963,9.146968409368128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7520.11376953125,0.0,1588.716552734375,1895.4371337890625,0.0,3354.158447265625,0.9166572690010072,1.0,0.0,3.0,1.0,0.0
12406440,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.800717294216156,0.2851427495479584,0.2590339481830597,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.9990000128746032,0.6438275575637817,0.5328222513198853,297.3821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.9042754769325256,0.4158229529857635,0.2918460071086883,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.852169394493103,0.3475889265537262,0.3314017951488495,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.7465468049049377,0.2306336015462875,1.0497037172317505,285.0291748046875,284.95001220703125,297.4304504394531,292.0653381347656,297.31201171875,297.2774353027344,285.0262451171875,1.0,0.5530290007591248,0.2517686188220978,0.2517686188220978,1.0,1.0,-2.959421396255493,0.4695300459861755,2.489891529083252,-0.2001724690198898,0.9173369407653807,0.9173369407653807,0.0,132.86289978027344,144.0,48293.87109375,0.0,2148.98876953125,1.0,280.3194885253906,283.4388732910156,295.11541748046875,298.3506164550781,293.1499938964844,293.1499938964844,279.95001220703125,35673.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898547887802124,1.0,0.0,0.0,3.707409620285034,3.7074341773986816,9.171374699690204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7824.2236328125,0.0,1595.501708984375,1895.4371337890625,0.0,3390.044677734375,0.9178800582885742,1.0,0.0,3.0,1.0,0.0
12406500,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359436035156,0.7970457077026367,0.2845152020454407,0.2585208415985107,297.2617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306335449219,0.9990000128746032,0.6417599320411682,0.5389401316642761,297.37261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325866699219,0.9011615514755248,0.4163611829280853,0.2922617495059967,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9340209960937,0.8488261103630066,0.3472437560558319,0.3311456441879272,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384460449219,0.7434775233268738,0.2301688939332962,1.0480000972747805,284.93218994140625,284.95001220703125,297.4223022460937,292.06329345703125,297.2964782714844,297.2597045898437,284.91748046875,1.0,0.5548497438430786,0.2526902258396148,0.2526902258396148,1.0,1.0,-2.9643032550811768,0.4730576276779175,2.4912455081939697,-0.1977294087409973,0.9163715839385986,0.9163715839385986,0.0,134.80599975585938,144.0,49328.9140625,0.0,2167.248779296875,1.0,280.1054382324219,283.31689453125,295.13214111328125,298.5173645019531,293.1499938964844,293.1499938964844,279.95001220703125,35778.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061403274536132,1.0,0.0,0.0,3.711087942123413,3.711112499237061,9.18958221518551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7674.890625,0.0,1600.5167236328125,1895.4371337890625,0.0,3460.75048828125,0.918758988380432,1.0,0.0,3.0,1.0,0.0
12406560,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83648681640625,0.7933434844017029,0.2837133705615997,0.257935106754303,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8353881835937,0.9990000128746032,0.6391729712486267,0.5450621843338013,297.3616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8357849121094,0.8980300426483154,0.4166909158229828,0.2926028072834015,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8360900878906,0.845482587814331,0.3467309474945068,0.3308018445968628,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8370361328125,0.7403919696807861,0.2295754551887512,1.0459338426589966,284.8357238769531,284.95001220703125,297.4142150878906,292.061279296875,297.280517578125,297.2414245605469,284.83306884765625,1.0,0.5565665364265442,0.2536185979843139,0.2536185979843139,1.0,1.0,-2.968472957611084,0.4764448404312134,2.49202823638916,-0.1952507644891739,0.9145654439926147,0.9145654439926147,0.0,136.7438507080078,147.0,49690.5234375,0.0,2184.29541015625,1.0,280.0194396972656,283.2249755859375,295.1034240722656,298.4246826171875,293.1499938964844,293.1499938964844,279.6499938964844,35935.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9093431830406188,1.0,0.0,0.0,3.71111798286438,3.7111425399780273,9.189731144942924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7986.43603515625,0.0,1601.74560546875,1895.4371337890625,0.0,3490.5068359375,0.9188857674598694,1.0,0.0,3.0,1.0,0.0
12406620,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7454833984375,0.7897540926933289,0.2829978168010711,0.2573339641094208,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7400817871094,0.9990000128746032,0.6363397240638733,0.5510247945785522,297.3519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7421264648437,0.8950115442276001,0.4170883297920227,0.2929193675518036,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7435607910156,0.8422570824623108,0.3462656438350677,0.3304200768470764,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7479553222656,0.7373973727226257,0.2290106266736984,1.0436967611312866,284.7417297363281,284.95001220703125,297.4061584472656,292.05926513671875,297.2671203613281,297.2264404296875,284.727294921875,1.0,0.558191180229187,0.2545469403266907,0.2545469403266907,1.0,1.0,-2.9721508026123047,0.4797283113002777,2.492422342300415,-0.1927873492240905,0.9123611450195312,0.9123611450195312,0.0,138.63478088378906,147.0,50697.9453125,0.0,2200.288330078125,1.0,279.8061218261719,283.1064147949219,295.1216125488281,298.592529296875,293.1499938964844,293.1499938964844,279.6499938964844,36044.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163656234741212,1.0,0.0,0.0,3.709828615188599,3.709853172302246,9.18334649213648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7832.63427734375,0.0,1601.095458984375,1895.4371337890625,0.0,3555.5810546875,0.9186541438102722,1.0,0.0,3.0,1.0,0.0
12406680,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.64996337890625,0.7861714959144592,0.2821262180805206,0.2566758394241333,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6488952636719,0.9990000128746032,0.6329774260520935,0.5569536089897156,297.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6492614746094,0.8919726610183716,0.4172558188438415,0.2931530475616455,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6495666503906,0.8390594720840454,0.3456556797027588,0.3299723267555237,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6504821777344,0.7344194650650024,0.2283364981412887,1.041226148605347,284.6492004394531,284.95001220703125,297.39813232421875,292.05731201171875,297.2543640136719,297.2123107910156,284.6466979980469,1.0,0.5597277879714966,0.2554753124713897,0.2554753124713897,1.0,1.0,-2.975260972976685,0.4828860759735107,2.492374897003174,-0.1903045177459716,0.909345269203186,0.909345269203186,0.0,140.51368713378906,135.0,51032.27734375,0.0,2215.259521484375,1.0,279.72100830078125,283.0184326171875,295.09429931640625,298.4993896484375,293.1499938964844,293.1499938964844,279.3500061035156,36206.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919149935245514,1.0,0.0,0.0,3.70478105545044,3.704805612564087,9.15837347292836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8152.87646484375,0.0,1596.5389404296875,1895.4371337890625,0.0,3581.311279296875,0.9176477193832396,1.0,0.0,3.0,1.0,0.0
12406740,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5575256347656,0.7849469184875488,0.2813375294208526,0.2559604942798614,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.55181884765625,0.9990000128746032,0.6296817660331726,0.557935893535614,297.3306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5539855957031,0.8915999531745911,0.4174814820289612,0.2933126389980316,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5555114746094,0.8381752371788025,0.3450953066349029,0.3294468224048614,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.56005859375,0.7333871126174927,0.2276677042245865,1.0383201837539673,284.5535888671875,284.95001220703125,297.3901062011719,292.05535888671875,297.2445983886719,297.2019958496094,284.5386047363281,1.0,0.5590166449546814,0.2564036846160888,0.2564036846160888,1.0,1.0,-2.971667766571045,0.4844392538070678,2.4872286319732666,-0.1877319067716598,0.9058752059936525,0.9058752059936525,0.0,140.67803955078125,135.0,51938.203125,0.0,2209.752197265625,1.0,279.5076599121094,282.8989562988281,295.1132507324219,298.6662902832031,293.1499938964844,293.1499938964844,279.3500061035156,36321.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257831573486328,1.0,0.0,0.0,3.698338270187378,3.6983628273010254,9.126547979576572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7987.44775390625,0.0,1590.0509033203125,1895.4371337890625,0.0,3642.43017578125,0.9162634015083312,1.0,0.0,3.0,1.0,0.0
12406800,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4541015625,0.7850868105888367,0.2803728580474853,0.2551400661468506,297.0932922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.45269775390625,0.9990000128746032,0.6265777349472046,0.5558581948280334,297.31903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4532165527344,0.8927939534187317,0.417483925819397,0.2933619618415832,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4535827636719,0.8386489152908325,0.3443766832351684,0.3288109898567199,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.45477294921875,0.7334824800491333,0.2268676459789276,1.0348896980285645,284.453125,284.95001220703125,297.38214111328125,292.0534362792969,297.2351379394531,297.1921081542969,284.4496765136719,1.0,0.5572257041931152,0.2573320567607879,0.2573320567607879,1.0,1.0,-2.963364124298096,0.4848625361919403,2.478501558303833,-0.1853563487529754,0.9014754891395568,0.9014754891395568,0.0,139.74212646484375,123.0,52104.71875,0.0,2190.464111328125,1.0,279.4222717285156,282.805419921875,295.085693359375,298.56549072265625,293.1499938964844,293.1499938964844,279.04998779296875,36498.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9280856251716614,1.0,0.0,0.0,3.687760353088379,3.6877846717834473,9.074415743270948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8298.2880859375,0.0,1579.3575439453125,1895.4371337890625,0.0,3663.58154296875,0.9140284061431884,1.0,0.0,3.0,1.0,0.0
