time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12406860,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3544311523437,0.7863395810127258,0.2794893085956573,0.2542794346809387,297.0719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3485717773437,0.9990000128746032,0.624122679233551,0.5514095425605774,297.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3507080078125,0.8952642679214478,0.4175587594509125,0.2933648824691772,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.35235595703125,0.8402159214019775,0.3437095284461975,0.3281201422214508,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3570861816406,0.7344812154769897,0.2260867357254028,1.0311416387557983,284.3503723144531,284.95001220703125,297.3741760253906,292.051513671875,297.2271423339844,297.18408203125,284.3347473144531,1.0,0.554503858089447,0.2583014667034149,0.2583014667034149,1.0,1.0,-2.951655864715576,0.484557032585144,2.4670989513397217,-0.1829866766929626,0.8965752720832825,0.8965752720832825,0.0,137.975341796875,123.0,52846.109375,0.0,2161.19287109375,1.0,279.2098999023437,282.68194580078125,295.1023864746094,298.7206726074219,293.1499938964844,293.1499938964844,279.04998779296875,36632.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339085221290588,1.0,0.0,0.0,3.675400257110596,3.675424575805664,9.013688782033568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8114.2470703125,0.0,1566.3759765625,1895.4371337890625,0.0,3716.914306640625,0.9113365411758424,1.0,0.0,3.0,1.0,0.0
12406920,297.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2451477050781,0.7884458899497986,0.278434693813324,0.2533310353755951,297.0559387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2436218261719,0.9990000128746032,0.6220484375953674,0.5450817942619324,297.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.244140625,0.8987318277359009,0.417423665523529,0.2932791709899902,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2445983886719,0.8426498770713806,0.3428877592086792,0.3273380100727081,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.24591064453125,0.7361984848976135,0.225198745727539,1.0270346403121948,284.2440795898437,284.95001220703125,297.36627197265625,292.04962158203125,297.21807861328125,297.1747131347656,284.2401123046875,1.0,0.5509934425354004,0.2592708766460418,0.2592708766460418,1.0,1.0,-2.936936378479004,0.4835152626037597,2.453421115875244,-0.1806764900684356,0.8907231688499451,0.8907231688499451,0.0,135.55667114257812,111.0,52875.34375,0.0,2123.708251953125,1.0,279.1239318847656,282.584716796875,295.0738525390625,298.6094665527344,293.1499938964844,293.1499938964844,279.3500061035156,36836.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353458285331726,1.0,0.0,0.0,3.658626079559326,3.6586503982543945,8.931601769290864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7476.07470703125,0.0,1549.0594482421875,1895.4371337890625,0.0,3730.041748046875,0.9077072143554688,1.0,0.0,3.0,1.0,0.0
12406980,297.1085510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.29168701171875,0.7914968729019165,0.2776287496089935,0.2523782551288605,297.05078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2965393066406,0.9990000128746032,0.6209390163421631,0.536952793598175,297.2891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2948608398437,0.903284192085266,0.4175593554973602,0.2931831479072571,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.29345703125,0.8460218906402588,0.3422545790672302,0.3265323042869568,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2894897460937,0.7386968731880188,0.2244450747966766,1.022822618484497,284.29510498046875,284.95001220703125,297.3583374023437,292.0477294921875,297.21026611328125,297.1668395996094,284.3081359863281,1.0,0.5468218922615051,0.2602402865886688,0.2602402865886688,1.0,1.0,-2.919876337051392,0.4818882346153259,2.437988042831421,-0.1784718036651611,0.8867132663726807,0.8867132663726807,0.0,132.55258178710938,111.0,51704.6171875,0.0,2079.6962890625,1.0,279.307861328125,282.6693115234375,294.9878845214844,298.2801208496094,293.1499938964844,293.1499938964844,279.3500061035156,36908.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251219630241394,1.0,0.0,0.0,3.640507698059082,3.6405317783355713,8.843358045851346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7536.78369140625,0.0,1529.4158935546875,1895.4371337890625,0.0,3636.349609375,0.903802752494812,1.0,0.0,3.0,1.0,0.0
12407040,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3766784667969,0.7963827252388,0.2774225175380707,0.2518300116062164,297.0615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3775634765625,0.9990000128746032,0.6213587522506714,0.52626633644104,297.2883605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3772888183594,0.9101048111915588,0.4183558523654938,0.2934354841709137,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3770446777344,0.8511138558387756,0.3421355485916137,0.3260718882083893,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.376220703125,0.7426599264144897,0.2240799516439438,1.0197787284851074,284.3773193359375,284.95001220703125,297.3504333496094,292.0458374023437,297.2084350585937,297.1667175292969,284.3792419433594,1.0,0.5421737432479858,0.2612096965312958,0.2612096965312958,1.0,1.0,-2.902462959289551,0.4801546335220337,2.422308444976806,-0.1763398051261901,0.8837964534759521,0.8837964534759521,0.0,128.85060119628906,114.0,51087.59765625,0.0,2032.11328125,1.0,279.3910522460937,282.7539367675781,294.9789733886719,298.2832946777344,293.1499938964844,293.1499938964844,279.6499938964844,36857.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9174721240997314,1.0,0.0,0.0,3.625138759613037,3.6251626014709473,8.768848260842788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7205.419921875,0.0,1512.059326171875,1895.4371337890625,0.0,3565.8115234375,0.9003139138221741,1.0,0.0,3.0,1.0,0.0
12407100,297.11199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4596862792969,0.8003343343734741,0.277442455291748,0.2516544461250305,297.0812683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.46490478515625,0.9990000128746032,0.6227337121963501,0.5183658003807068,297.2899780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4632568359375,0.9159604907035828,0.4193905889987945,0.2939973175525665,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.461669921875,0.8552201986312866,0.3422539532184601,0.3259762823581695,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4571838378906,0.7458497285842896,0.2239446640014648,1.0182173252105713,284.46343994140625,284.95001220703125,297.3425598144531,292.0439758300781,297.2075500488281,297.1678466796875,284.4781799316406,1.0,0.5393589735031128,0.2621791064739227,0.2621791064739227,1.0,1.0,-2.8914217948913574,0.4799602925777435,2.411461353302002,-0.1742919087409973,0.8812888264656067,0.8812888264656067,0.0,126.21492767333984,114.0,49907.16015625,0.0,2000.79833984375,1.0,279.6005554199219,282.8692626953125,294.9458923339844,298.0727844238281,293.1499938964844,293.1499938964844,279.6499938964844,36828.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9062140583992004,1.0,0.0,0.0,3.609461784362793,3.609485626220703,8.693170343576639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7320.61962890625,0.0,1494.6624755859375,1895.4371337890625,0.0,3461.43603515625,0.8968415260314941,1.0,0.0,3.0,1.0,0.0
12407160,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5603332519531,0.8038895726203918,0.2778227627277374,0.2517799139022827,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5614929199219,0.9990000128746032,0.6248589158058167,0.5119560956954956,297.2956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5611572265625,0.9213465452194214,0.4208306670188904,0.2948161661624908,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.560791015625,0.8588974475860596,0.34272301197052,0.3261929750442505,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5596923828125,0.7487500905990601,0.224108874797821,1.0179799795150757,284.5611877441406,284.95001220703125,297.33465576171875,292.0421142578125,297.20977783203125,297.1730041503906,284.56414794921875,1.0,0.5373114347457886,0.2633377909660339,0.2633377909660339,1.0,1.0,-2.884819746017456,0.4812879562377929,2.403531789779663,-0.1715952903032302,0.8797506093978882,0.8797506093978882,0.0,124.19512939453124,117.0,49395.48046875,0.0,1979.9853515625,1.0,279.6898803710937,282.9654541015625,294.96881103515625,298.1397399902344,293.1499938964844,293.1499938964844,279.95001220703125,36710.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899726927280426,1.0,0.0,0.0,3.5971248149871826,3.5971484184265137,8.633845709482557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7030.86962890625,0.0,1480.3721923828125,1895.4371337890625,0.0,3401.03857421875,0.8939944505691528,1.0,0.0,3.0,1.0,0.0
12407220,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6501159667969,0.8070337176322937,0.2782481908798218,0.2520780265331268,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6553649902344,0.9990000128746032,0.6272265315055847,0.5067240595817566,297.3014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6538391113281,0.9262129068374634,0.4223210513591766,0.2957824766635895,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6521911621094,0.8621772527694702,0.3432793021202087,0.3266120553016662,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6475524902344,0.7513830065727234,0.2243841737508773,1.018678069114685,284.6539306640625,284.95001220703125,297.3267822265625,292.0402526855469,297.21307373046875,297.1795654296875,284.669189453125,1.0,0.5359534621238708,0.2644964754581451,0.2644964754581451,1.0,1.0,-2.8813884258270264,0.4834178388118744,2.397970676422119,-0.1687704920768737,0.8785848617553711,0.8785848617553711,0.0,122.63777923583984,117.0,48329.328125,0.0,1966.7008056640625,1.0,279.8985595703125,283.08349609375,294.95001220703125,297.9660949707031,293.1499938964844,293.1499938964844,279.95001220703125,36634.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8900914192199707,1.0,0.0,0.0,3.585477590560913,3.585501194000244,8.578025472161244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7154.171875,0.0,1467.22412109375,1895.4371337890625,0.0,3311.0625,0.8913666605949402,1.0,0.0,3.0,1.0,0.0
12407280,297.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.75494384765625,0.8097756505012512,0.2789163291454315,0.2525356709957123,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7562561035156,0.9990000128746032,0.629978358745575,0.5025039911270142,297.3097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7558898925781,0.9305925369262696,0.4240945875644684,0.2968921065330505,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7554931640625,0.8651007413864136,0.3440763056278229,0.3272124230861664,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7542419433594,0.753767192363739,0.2248569875955581,1.0201642513275146,284.75592041015625,284.95001220703125,297.31890869140625,292.0383605957031,297.2191162109375,297.1896667480469,284.7593994140625,1.0,0.5351950526237488,0.2656551897525787,0.2656551897525787,1.0,1.0,-2.880702257156372,0.4862246811389923,2.394477367401123,-0.1658860296010971,0.8783931732177734,0.8783931732177734,0.0,121.47004699707033,120.0,47908.98828125,0.0,1959.8291015625,1.0,279.9882202148437,283.18170166015625,294.9781494140625,298.0494689941406,293.1499938964844,293.1499938964844,280.25,36479.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851714134216309,1.0,0.0,0.0,3.5777058601379395,3.5777292251586914,8.540878297935706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6885.482421875,0.0,1457.73388671875,1895.4371337890625,0.0,3265.023681640625,0.889509916305542,1.0,0.0,3.0,1.0,0.0
12407340,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481140136719,0.8120225071907043,0.2795540690422058,0.2530768513679504,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.853271484375,0.9990000128746032,0.6327210068702698,0.4993333220481872,297.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518981933594,0.9343274831771852,0.4258383512496948,0.2980765700340271,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8501892089844,0.8675582408905029,0.3448835015296936,0.3279246389865875,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.84552001953125,0.7557982802391052,0.2253611981868744,1.022167682647705,284.8519287109375,284.95001220703125,297.31103515625,292.0364990234375,297.2255554199219,297.20025634765625,284.8674011230469,1.0,0.5349521636962891,0.2668138742446899,0.2668138742446899,1.0,1.0,-2.882225751876831,0.4895829260349273,2.3926427364349365,-0.16291543841362,0.878582775592804,0.878582775592804,0.0,120.67642211914062,120.0,46930.0703125,0.0,1958.3963623046875,1.0,280.19683837890625,283.3007507324219,294.95855712890625,297.8847351074219,293.1499938964844,293.1499938964844,280.25,36375.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767532706260681,1.0,0.0,0.0,3.571117401123047,3.571140766143799,8.509451845384319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7012.49658203125,0.0,1449.9124755859375,1895.4371337890625,0.0,3186.146728515625,0.8879846930503845,1.0,0.0,3.0,1.0,0.0
12407400,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554443359375,0.8139210939407349,0.2803895771503448,0.2537226676940918,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9567565917969,0.9990000128746032,0.6356715559959412,0.4969994127750397,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564208984375,0.93757426738739,0.4278182685375213,0.2993597984313965,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559936523437,0.8696584701538086,0.3458811938762665,0.3287568092346191,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547119140625,0.7575513124465942,0.2260049134492874,1.024641990661621,284.9564514160156,284.95001220703125,297.3031616210937,292.0346069335937,297.234130859375,297.2136535644531,284.96014404296875,1.0,0.5351550579071045,0.2679725587368011,0.2679725587368011,1.0,1.0,-2.885709047317505,0.4934386312961578,2.39227032661438,-0.1598941087722778,0.8797532916069031,0.8797532916069031,0.0,120.18389129638672,123.0,46586.78515625,0.0,1961.6405029296875,1.0,280.2872009277344,283.4000244140625,294.9851989746094,297.97174072265625,293.1499938964844,293.1499938964844,280.54998779296875,36199.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728345632553101,1.0,0.0,0.0,3.568733692169189,3.5687570571899414,8.498095098730118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6760.5302734375,0.0,1446.08203125,1895.4371337890625,0.0,3149.39892578125,0.8873111605644226,1.0,0.0,3.0,1.0,0.0
12407460,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498962402344,0.8154107928276062,0.2811653614044189,0.2544173300266266,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549621582031,0.9990000128746032,0.6384918689727783,0.4955195188522339,297.334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536499023437,0.9402446150779724,0.4297363758087158,0.300689160823822,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05194091796875,0.8713323473930359,0.3468547165393829,0.3296592533588409,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473022460937,0.758959949016571,0.2266401499509811,1.0274022817611694,285.0536804199219,284.95001220703125,297.2952880859375,292.0327453613281,297.2422790527344,297.2264709472656,285.06915283203125,1.0,0.5357397794723511,0.2689133286476135,0.2689133286476135,1.0,1.0,-2.8907630443573,0.4971709251403808,2.393592119216919,-0.1573220193386078,0.8813011646270752,0.8813011646270752,0.0,119.98101806640624,123.0,45682.4140625,0.0,1968.8902587890625,1.0,280.4956359863281,283.5189208984375,294.9634094238281,297.8109130859375,293.1499938964844,293.1499938964844,280.54998779296875,36079.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651765584945679,1.0,0.0,0.0,3.567793130874634,3.5678164958953857,8.493616405758075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6889.95263671875,0.0,1444.200439453125,1895.4371337890625,0.0,3077.561767578125,0.8870310187339783,1.0,0.0,3.0,1.0,0.0
12407520,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1578674316406,0.8166478276252747,0.2821221947669983,0.2551926076412201,297.2655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1591796875,0.9990000128746032,0.6413739919662476,0.4946648478507995,297.3445129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1588439941406,0.9425387382507324,0.4318693876266479,0.3020967841148376,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1584167480469,0.8727217316627502,0.3479942381381988,0.3306513130664825,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1571350097656,0.7601420283317566,0.2274011820554733,1.0304994583129885,285.1588439941406,284.95001220703125,297.2873840332031,292.03082275390625,297.2516174316406,297.2408752441406,285.16259765625,1.0,0.5366554260253906,0.2698540985584259,0.2698540985584259,1.0,1.0,-2.897270917892456,0.501244843006134,2.396026134490967,-0.1547460258007049,0.8838279843330383,0.8838279843330383,0.0,119.99935913085938,126.0,45407.59765625,0.0,1979.644287109375,1.0,280.5862121582031,283.6180419921875,294.98876953125,297.90020751953125,293.1499938964844,293.1499938964844,280.8500061035156,35895.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8619144558906555,1.0,0.0,0.0,3.571155548095703,3.571178674697876,8.509632607456297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6651.248046875,0.0,1446.441650390625,1895.4371337890625,0.0,3046.961669921875,0.8876314759254456,1.0,0.0,3.0,1.0,0.0
12407580,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2527770996094,0.8175886273384094,0.2830134034156799,0.2560057640075683,297.2849426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2577514648437,0.9990000128746032,0.6440104842185974,0.4944387972354889,297.3529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2565612792969,0.9443994760513306,0.4339266717433929,0.3035366535186767,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2548217773437,0.8737821578979492,0.3490927219390869,0.3316919505596161,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2502136230469,0.7610682249069214,0.2281520515680313,1.0338428020477295,285.25653076171875,284.95001220703125,297.27947998046875,292.0289306640625,297.2596435546875,297.25360107421875,285.2719421386719,1.0,0.5378563404083252,0.2707948684692383,0.2707948684692383,1.0,1.0,-2.904974937438965,0.5056340098381042,2.399340867996216,-0.1521001160144806,0.8867329955101013,0.8867329955101013,0.0,120.23125457763672,126.0,44565.82421875,0.0,1993.4722900390625,1.0,280.794921875,283.7367248535156,294.96539306640625,297.742431640625,293.1499938964844,293.1499938964844,280.8500061035156,35770.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8547605276107788,1.0,0.0,0.0,3.576047658920288,3.57607102394104,8.532963988727715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6783.294921875,0.0,1450.7528076171875,1895.4371337890625,0.0,2979.877685546875,0.8886474370956421,1.0,0.0,3.0,1.0,0.0
12407640,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3605041503906,0.8183754086494446,0.2840791344642639,0.256892055273056,297.303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3617858886719,0.9990000128746032,0.6466848850250244,0.4946400225162506,297.3629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3614807128906,0.9460178017616272,0.43619105219841,0.3050459325313568,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3610534667969,0.8746530413627625,0.3503457307815552,0.3328068256378174,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3597717285156,0.7618512511253357,0.2290192544460296,1.0374903678894043,285.3614807128906,284.95001220703125,297.27154541015625,292.0269775390625,297.2685241699219,297.2674255371094,285.3652038574219,1.0,0.5393061637878418,0.2717356383800506,0.2717356383800506,1.0,1.0,-2.9138176441192627,0.510328471660614,2.403489112854004,-0.1494170874357223,0.8906081318855286,0.8906081318855286,0.0,120.61962127685548,129.0,44354.76953125,0.0,2010.03466796875,1.0,280.88525390625,283.835205078125,294.9902648925781,297.8345642089844,293.1499938964844,293.1499938964844,281.1499938964844,35586.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8519971370697021,1.0,0.0,0.0,3.5851306915283203,3.5851540565490723,8.576365644330508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6555.29052734375,0.0,1459.1474609375,1895.4371337890625,0.0,2953.980224609375,0.890532374382019,1.0,0.0,3.0,1.0,0.0
12407700,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.45574951171875,0.8189401030540466,0.2850684523582458,0.2578060925006866,297.3184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4606628417969,0.9990000128746032,0.6491299271583557,0.4953134059906006,297.37139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4595031738281,0.947312831878662,0.4383728206157684,0.3065808415412903,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4577941894531,0.8752732276916504,0.3515492081642151,0.3339590728282928,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45318603515625,0.7624387741088867,0.2298655211925506,1.041327714920044,285.45947265625,284.95001220703125,297.2635803222656,292.0250244140625,297.2758483886719,297.2792358398437,285.4747619628906,1.0,0.5409701466560364,0.2726763784885406,0.2726763784885406,1.0,1.0,-2.9235665798187256,0.5152708888053894,2.4082958698272705,-0.1466675847768783,0.8948686718940735,0.8948686718940735,0.0,121.16971588134766,129.0,43563.23046875,0.0,2029.0072021484373,1.0,281.0946960449219,283.9539794921875,294.9658508300781,297.6795959472656,293.1499938964844,293.1499938964844,281.1499938964844,35463.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452326655387878,1.0,0.0,0.0,3.595757007598877,3.595780372619629,8.627281431472511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6690.2841796875,0.0,1469.6971435546875,1895.4371337890625,0.0,2890.64111328125,0.8928259611129761,1.0,0.0,3.0,1.0,0.0
12407760,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5632629394531,0.8194106817245483,0.2862230241298675,0.2587825953960418,297.3331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.56451416015625,0.9990000128746032,0.6516367793083191,0.4962814748287201,297.3813781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5642395019531,0.948457896709442,0.4407552480697632,0.3081790804862976,297.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5638122558594,0.8757727742195129,0.3528996706008911,0.3351763188838959,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.56256103515625,0.762935221195221,0.2308186143636703,1.0454163551330566,285.564208984375,284.95001220703125,297.255615234375,292.0230712890625,297.28387451171875,297.2919311523437,285.5678100585937,1.0,0.542822003364563,0.2734639644622803,0.2734639644622803,1.0,1.0,-2.9342002868652344,0.5200799107551575,2.4141204357147217,-0.1442634314298629,0.9000877737998962,0.9000877737998962,0.0,121.83264923095705,132.0,43403.359375,0.0,2050.150634765625,1.0,281.18511962890625,284.0520324707031,294.990234375,297.7740173339844,293.1499938964844,293.1499938964844,281.45001220703125,35285.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842873752117157,1.0,0.0,0.0,3.610193967819214,3.610217571258545,8.696697477716953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6471.08154296875,0.0,1484.04296875,1895.4371337890625,0.0,2868.575927734375,0.8959404826164246,1.0,0.0,3.0,1.0,0.0
12407820,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6580810546875,0.8197230696678162,0.2873000204563141,0.259782612323761,297.3448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6629333496094,0.9990000128746032,0.6539496779441833,0.4975945651531219,297.389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6618347167969,0.949374496936798,0.4430554211139679,0.3098013699054718,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6600952148437,0.8760930299758911,0.3541978597640991,0.3364261984825134,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6555480957031,0.7632915377616882,0.2317462712526321,1.0496604442596436,285.6617736816406,284.95001220703125,297.2476501464844,292.02105712890625,297.2903137207031,297.3026123046875,285.6767578125,1.0,0.5448352694511414,0.2742515802383423,0.2742515802383423,1.0,1.0,-2.9455337524414062,0.5250587463378906,2.420475006103516,-0.1418260782957077,0.9056909680366516,0.9056909680366516,0.0,122.61727905273438,132.0,42692.76953125,0.0,2073.229736328125,1.0,281.39508056640625,284.17340087890625,294.9653625488281,297.6224670410156,293.1499938964844,293.1499938964844,281.45001220703125,35172.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364442586898804,1.0,0.0,0.0,3.626254796981812,3.626278400421143,8.774248954068753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6611.8779296875,0.0,1500.7615966796875,1895.4371337890625,0.0,2808.5126953125,0.899436891078949,1.0,0.0,3.0,1.0,0.0
12407880,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7604675292969,0.8199957609176636,0.2885346114635467,0.2608416080474853,297.3567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7616271972656,0.9990000128746032,0.6563506722450256,0.4990934431552887,297.3998107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7613830566406,0.9502199292182922,0.4455488324165344,0.3114852011203766,297.250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7609558105469,0.8763529658317566,0.355632871389389,0.3377352356910705,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7597961425781,0.7636059522628784,0.2327741682529449,1.0541305541992188,285.7613525390625,284.95001220703125,297.2396240234375,292.01904296875,297.2974548339844,297.314208984375,285.7647399902344,1.0,0.5469912886619568,0.2750391662120819,0.2750391662120819,1.0,1.0,-2.9575767517089844,0.5302386283874512,2.427338123321533,-0.1393612325191497,0.9121777415275574,0.9121777415275574,0.0,123.48078918457033,150.0,42606.09375,0.0,2098.081787109375,1.0,281.483642578125,284.2716064453125,294.9915466308594,297.7242736816406,293.1499938964844,293.1499938964844,281.1499938964844,35011.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346566557884216,1.0,0.0,0.0,3.645607471466065,3.645631313323975,8.868151439855865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7124.947265625,0.0,1520.9033203125,1895.4371337890625,0.0,2791.83544921875,0.9036686420440674,1.0,0.0,3.0,1.0,0.0
12407940,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7123107910156,0.8175534009933472,0.2895320355892181,0.2619411051273346,297.3619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7082214355469,0.9990000128746032,0.6581792235374451,0.5059710144996643,297.40631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.70916748046875,0.9473403692245485,0.4477733671665191,0.313201904296875,297.2569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.71063232421875,0.8734961748123169,0.3568857312202453,0.3390993177890777,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.71441650390625,0.7612971067428589,0.2336930036544799,1.0589208602905271,285.709228515625,284.95001220703125,297.2315673828125,292.0169677734375,297.30096435546875,297.3212280273437,285.69696044921875,1.0,0.5514585971832275,0.2758267521858215,0.2758267521858215,1.0,1.0,-2.9766080379486084,0.537240743637085,2.4393675327301025,-0.1368316113948822,0.916864275932312,0.916864275932312,0.0,126.05691528320312,150.0,43708.796875,0.0,2143.898681640625,1.0,281.3001403808594,284.1823425292969,295.0907897949219,298.0518493652344,293.1499938964844,293.1499938964844,281.1499938964844,34975.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8471174836158752,1.0,0.0,0.0,3.665460824966431,3.665484666824341,8.965002962213475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7068.04931640625,0.0,1542.7423095703125,1895.4371337890625,0.0,2908.280029296875,0.9080171585083008,1.0,0.0,3.0,1.0,0.0
12408000,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6334533691406,0.812454879283905,0.2899208068847656,0.2626607716083526,297.3517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6327819824219,0.9990000128746032,0.6585286259651184,0.5173926949501038,297.4057006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6329345703125,0.9409599900245668,0.4493387341499328,0.3145880997180938,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6331787109375,0.8678687214851379,0.3576308786869049,0.3401485085487366,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6338195800781,0.7566442489624023,0.2342511117458343,1.062779664993286,285.6329650878906,284.95001220703125,297.2234802246094,292.014892578125,297.29571533203125,297.31689453125,285.63140869140625,1.0,0.5569618344306946,0.2766143381595611,0.2766143381595611,1.0,1.0,-2.998764991760254,0.5450710654258728,2.4536941051483154,-0.13399139046669,0.920577585697174,0.920577585697174,0.0,130.0464630126953,168.0,44347.05859375,0.0,2202.975830078125,1.0,281.2170715332031,284.1000061035156,295.1000671386719,298.0532531738281,293.1499938964844,293.1499938964844,280.8500061035156,35038.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8569270968437195,1.0,0.0,0.0,3.68277907371521,3.682803153991699,9.049917366610316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7379.283203125,0.0,1562.68701171875,1895.4371337890625,0.0,3000.18896484375,0.9119494557380676,1.0,0.0,3.0,1.0,0.0
12408060,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5547180175781,0.8053395748138428,0.290073961019516,0.2630664110183716,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.55010986328125,0.9990000128746032,0.6576228737831116,0.5320940613746643,297.4029235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5513000488281,0.9321478009223938,0.450687974691391,0.3157272338867187,297.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5528869628906,0.8604705333709717,0.3581511974334717,0.3409135341644287,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5569763183594,0.7504692673683167,0.2346129119396209,1.0656346082687378,285.55133056640625,284.95001220703125,297.2153625488281,292.01275634765625,297.285400390625,297.3060302734375,285.53839111328125,1.0,0.5632874369621277,0.2772410809993744,0.2772410809993744,1.0,1.0,-3.022642135620117,0.552968442440033,2.4696736335754395,-0.1314691454172134,0.9238918423652648,0.9238918423652648,0.0,135.11056518554688,168.0,45678.1796875,0.0,2271.49365234375,1.0,281.00396728515625,283.9880676269531,295.1316833496094,298.2672119140625,293.1499938964844,293.1499938964844,280.8500061035156,35080.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704203367233276,1.0,0.0,0.0,3.6998462677001953,3.699870586395264,9.133992762144772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7271.423828125,0.0,1582.36181640625,1895.4371337890625,0.0,3126.75341796875,0.9157853722572328,1.0,0.0,3.0,1.0,0.0
12408120,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.47137451171875,0.7967063188552856,0.2898485958576202,0.2632038593292236,297.2929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.470703125,0.9990000128746032,0.6551864147186279,0.5493840575218201,297.39630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.47088623046875,0.9216668009757996,0.4516408145427704,0.3166531920433044,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4710998535156,0.8519414067268372,0.3583215773105621,0.3414205014705658,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4717102050781,0.7433014512062073,0.2346873730421066,1.0675053596496582,285.47088623046875,284.95001220703125,297.2071838378906,292.0106201171875,297.2697448730469,297.2882080078125,285.4695739746094,1.0,0.5702336430549622,0.2778678238391876,0.2778678238391876,1.0,1.0,-3.047561883926392,0.5611358284950256,2.4864261150360107,-0.128878578543663,0.9264753460884094,0.9264753460884094,0.0,141.09982299804688,186.0,46362.07421875,0.0,2347.739013671875,1.0,280.9178161621094,283.9057922363281,295.1009826660156,298.2019348144531,293.1499938964844,293.1499938964844,280.54998779296875,35176.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878491222858429,1.0,0.0,0.0,3.713996171951294,3.7140204906463614,9.203990884998348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7586.0244140625,0.0,1599.2703857421875,1895.4371337890625,0.0,3202.439453125,0.919085681438446,1.0,0.0,3.0,1.0,0.0
12408180,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3941650390625,0.7874642014503479,0.2895835638046264,0.2632079124450683,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.38934326171875,0.9990000128746032,0.6515464782714844,0.5683951377868652,297.3899841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.39080810546875,0.9106996655464172,0.4525794982910156,0.3174847960472107,297.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3923645019531,0.8429930210113525,0.3584165275096893,0.3417773842811584,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3963623046875,0.735717236995697,0.2346649318933487,1.0687021017074585,285.3907470703125,284.95001220703125,297.198974609375,292.0083923339844,297.2542724609375,297.27056884765625,285.3783569335937,1.0,0.5776439905166626,0.2784945964813232,0.2784945964813232,1.0,1.0,-3.073286533355713,0.5695422291755676,2.503744125366211,-0.1262397021055221,0.9287347197532654,0.9287347197532654,0.0,147.8114776611328,186.0,47734.7265625,0.0,2430.4423828125,1.0,280.7029724121094,283.7956848144531,295.11541748046875,298.3871154785156,293.1499938964844,293.1499938964844,280.54998779296875,35243.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8898029327392578,1.0,0.0,0.0,3.728020429611206,3.7280449867248535,9.273631462747288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7470.21142578125,0.0,1615.9364013671875,1895.4371337890625,0.0,3308.36474609375,0.9222142696380616,1.0,0.0,3.0,1.0,0.0
12408240,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3163146972656,0.7779542207717896,0.2890755832195282,0.2630796432495117,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3157653808594,0.9990000128746032,0.6463704109191895,0.5886898040771484,297.38134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31591796875,0.9001590013504028,0.453251451253891,0.31820809841156,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.31610107421875,0.8339118361473083,0.358271062374115,0.3419857621192932,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31658935546875,0.7279269695281982,0.234450101852417,1.069311261177063,285.31591796875,284.95001220703125,297.19073486328125,292.00616455078125,297.2401428222656,297.25469970703125,285.3150329589844,1.0,0.5853850841522217,0.2791213393211365,0.2791213393211365,1.0,1.0,-3.099382877349853,0.5780742764472961,2.521308422088623,-0.1235305070877075,0.9303409457206726,0.9303409457206726,0.0,155.14553833007812,189.0,48447.2578125,0.0,2518.440185546875,1.0,280.6178283691406,283.7184753417969,295.0816650390625,298.3116455078125,293.1499938964844,293.1499938964844,280.25,35354.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8961467146873474,1.0,0.0,0.0,3.7390198707580566,3.739044666290283,9.328435339739372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7803.28759765625,0.0,1629.533935546875,1895.4371337890625,0.0,3367.639892578125,0.9247855544090272,1.0,0.0,3.0,1.0,0.0
12408300,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2390441894531,0.7705416679382324,0.2886065542697906,0.2628525495529175,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2338256835937,0.9990000128746032,0.640380322933197,0.6050418019294739,297.37371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2355651855469,0.892338216304779,0.4539693593978882,0.318856418132782,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2371826171875,0.8268839716911316,0.3581116199493408,0.3420597612857818,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.24127197265625,0.7217314839363098,0.2341509908437729,1.0691884756088257,285.2354431152344,284.95001220703125,297.18243408203125,292.0038757324219,297.2311706542969,297.2454528808594,285.222900390625,1.0,0.5912128686904907,0.2797481119632721,0.2797481119632721,1.0,1.0,-3.1195085048675537,0.5850715041160583,2.5344371795654297,-0.1208061203360557,0.9315685629844666,0.9315685629844666,0.0,161.2036895751953,189.0,49772.796875,0.0,2589.3720703125,1.0,280.4022827148437,283.6075744628906,295.09747314453125,298.49725341796875,293.1499938964844,293.1499938964844,280.25,35428.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906186819076538,1.0,0.0,0.0,3.749454259872437,3.749479293823242,9.38057439725526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7679.26171875,0.0,1642.260986328125,1895.4371337890625,0.0,3461.18310546875,0.9271472692489624,1.0,0.0,3.0,1.0,0.0
12408360,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1449890136719,0.7604711055755615,0.2878634631633758,0.2625989913940429,297.0650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1435241699219,0.9900686144828796,0.6344040632247925,0.6041695475578308,297.36328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1440124511719,0.8812212347984314,0.4543632566928863,0.3194634318351745,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1444702148437,0.8170024156570435,0.3576833009719848,0.3420890867710113,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1456604003906,0.7127282023429871,0.2335583418607711,1.06866455078125,285.1439819335937,284.95001220703125,297.174072265625,292.00152587890625,297.2232971191406,297.2377319335937,285.1405639648437,1.0,0.5953344106674194,0.2801453769207001,0.2801453769207001,1.0,1.0,-3.1184401512146,0.5859339237213135,2.532506227493286,-0.1190978437662124,0.9318851828575134,0.9318851828575134,0.0,169.0369415283203,192.0,50179.30078125,0.0,2628.839599609375,1.0,280.3174133300781,283.51629638671875,295.06591796875,298.4145202636719,293.1499938964844,293.1499938964844,279.95001220703125,35554.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9115063548088074,1.0,0.0,0.0,3.7568013668060303,3.756826400756836,9.417372552888992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8001.8427734375,0.0,1651.83837890625,1895.4371337890625,0.0,3510.577880859375,0.928890824317932,1.0,0.0,3.0,1.0,0.0
12408420,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382995605469,0.7520127296447754,0.287094384431839,0.2622033953666687,297.025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.9787953495979308,0.6299908757209778,0.5996355414390564,297.35321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.8719207048416138,0.4547254145145416,0.3199474811553955,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361328125,0.8082578778266907,0.3572065532207489,0.3419561684131622,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408935546875,0.7043212652206421,0.2328571826219558,1.0671249628067017,285.0341186523437,284.95001220703125,297.1656799316406,291.9991455078125,297.2117004394531,297.2252197265625,285.0191650390625,1.0,0.598198413848877,0.2805426716804504,0.2805426716804504,1.0,1.0,-3.110989809036255,0.5851078629493713,2.525881767272949,-0.1182026341557502,0.931474268436432,0.931474268436432,0.0,175.91195678710938,192.0,51119.140625,0.0,2650.850830078125,1.0,280.10211181640625,283.3841247558594,295.078369140625,298.5788879394531,293.1499938964844,293.1499938964844,279.95001220703125,35656.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9199841022491456,1.0,0.0,0.0,3.7627885341644287,3.7628135681152335,9.447413162888552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7835.40869140625,0.0,1659.65966796875,1895.4371337890625,0.0,3589.01171875,0.9302834272384644,1.0,0.0,3.0,1.0,0.0
12408480,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9294128417969,0.7454289793968201,0.2860939800739288,0.2616158127784729,296.9959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277038574219,0.969219982624054,0.6262841820716858,0.596063494682312,297.3409118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9282531738281,0.8648436069488525,0.4548053443431854,0.3202560544013977,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92877197265625,0.8010582327842712,0.3565126657485962,0.3416250050067901,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93017578125,0.6974666118621826,0.2319798022508621,1.064653754234314,284.92822265625,284.95001220703125,297.1571960449219,291.9967041015625,297.1996154785156,297.21209716796875,284.9242858886719,1.0,0.6002578139305115,0.2809399664402008,0.2809399664402008,1.0,1.0,-3.1029932498931885,0.5841356515884399,2.518857717514038,-0.1173623949289321,0.9301863312721252,0.9301863312721252,0.0,181.45118713378903,195.0,51339.21484375,0.0,2664.519287109375,1.0,280.0182800292969,283.2841796875,295.0433959960937,298.4731750488281,293.1499938964844,293.1499938964844,279.6499938964844,35807.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9233710169792176,1.0,0.0,0.0,3.76523756980896,3.7652628421783447,9.459715215598408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8147.45556640625,0.0,1663.7103271484375,1895.4371337890625,0.0,3620.2353515625,0.9309465885162354,1.0,0.0,3.0,1.0,0.0
12408540,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8209228515625,0.7402005195617676,0.2851510345935821,0.2609438896179199,296.9748840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8148498535156,0.9611631035804749,0.623237133026123,0.5931305289268494,297.3300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8167419433594,0.8593944311141968,0.4549488127231598,0.3204907178878784,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8186950683594,0.7952749133110046,0.355838805437088,0.3411860764026642,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8235168457031,0.691872775554657,0.2311075627803802,1.061678409576416,284.81671142578125,284.95001220703125,297.148681640625,291.99420166015625,297.1889953613281,297.2008361816406,284.8017272949219,1.0,0.6017215847969055,0.2813372611999511,0.2813372611999511,1.0,1.0,-3.094835996627808,0.5831182599067688,2.5117175579071045,-0.1165752410888671,0.9283074736595154,0.9283074736595154,0.0,185.9263153076172,195.0,52220.40234375,0.0,2672.1728515625,1.0,279.802490234375,283.1512451171875,295.0562744140625,298.6292724609375,293.1499938964844,293.1499938964844,279.6499938964844,35921.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9301409125328064,1.0,0.0,0.0,3.766214609146118,3.766239643096924,9.464624781685416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7969.4072265625,0.0,1665.7451171875,1895.4371337890625,0.0,3682.4326171875,0.9312226176261902,1.0,0.0,3.0,1.0,0.0
12408600,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7126159667969,0.7357335090637207,0.2840271294116974,0.2601597309112549,296.9557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7110900878906,0.9540442824363708,0.620250940322876,0.5904543995857239,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7115478515625,0.8548839092254639,0.4548698663711548,0.3206190764904022,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7120361328125,0.790341317653656,0.3549883067607879,0.340621143579483,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7133178710937,0.6870336532592773,0.2301205992698669,1.0582619905471802,284.7115478515625,284.95001220703125,297.1401062011719,291.9916381835937,297.1775817871094,297.1885681152344,284.7078857421875,1.0,0.6027225852012634,0.2817345559597015,0.2817345559597015,1.0,1.0,-3.0860462188720703,0.5819283723831177,2.504117965698242,-0.1157737970352172,0.925582468509674,0.925582468509674,0.0,189.711669921875,198.0,52386.578125,0.0,2674.898681640625,1.0,279.7192687988281,283.05279541015625,295.0245056152344,298.5203857421875,293.1499938964844,293.1499938964844,279.3500061035156,36083.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9322962760925292,1.0,0.0,0.0,3.7634763717651367,3.7635014057159424,9.450866969018534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8285.6904296875,0.0,1663.7650146484375,1895.4371337890625,0.0,3702.171142578125,0.930728554725647,1.0,0.0,3.0,1.0,0.0
12408660,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6061706542969,0.7319231033325195,0.2829944491386413,0.2593447268009186,296.9409484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6001281738281,0.9477999806404114,0.6175641417503357,0.587969958782196,297.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6019592285156,0.8511862754821777,0.4548965692520141,0.3207211792469024,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6039428710937,0.7861499190330505,0.3541881740093231,0.3399989604949951,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6087646484375,0.6828599572181702,0.2291750311851501,1.0546414852142334,284.6019592285156,284.95001220703125,297.1314392089844,291.989013671875,297.1675109863281,297.1780700683594,284.58697509765625,1.0,0.6033844947814941,0.2825730144977569,0.2825730144977569,1.0,1.0,-3.07710075378418,0.5818492770195007,2.495251417160034,-0.1138731986284256,0.9222926497459412,0.9222926497459412,0.0,192.89312744140625,198.0,53216.5078125,0.0,2674.113037109375,1.0,279.5036315917969,282.9218444824219,295.04022216796875,298.67706298828125,293.1499938964844,293.1499938964844,279.3500061035156,36205.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9381318092346193,1.0,0.0,0.0,3.759156703948975,3.75918173789978,9.42918404689408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8100.34912109375,0.0,1659.6181640625,1895.4371337890625,0.0,3755.444091796875,0.9298203587532043,1.0,0.0,3.0,1.0,0.0
