time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12408720,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.499267578125,0.7284366488456726,0.2818013429641723,0.25845468044281,296.9256896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4977722167969,0.942014217376709,0.6147421598434448,0.5854989886283875,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.49822998046875,0.8479146361351013,0.4547246396541595,0.3207497894763946,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.49871826171875,0.7823537588119507,0.3532318770885467,0.3392881155014038,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4999694824219,0.6790511608123779,0.2281349748373031,1.0507687330245972,284.49822998046875,284.95001220703125,297.1227111816406,291.986328125,297.1566162109375,297.16656494140625,284.49468994140625,1.0,0.6037758588790894,0.2834115028381347,0.2834115028381347,1.0,1.0,-3.067586898803711,0.5816875696182251,2.4858992099761963,-0.1118832305073738,0.918159246444702,0.918159246444702,0.0,195.71597290039065,186.0,53335.6953125,0.0,2670.326416015625,1.0,279.4203491210937,282.82525634765625,295.0113220214844,298.56787109375,293.1499938964844,293.1499938964844,279.04998779296875,36377.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9396527409553528,1.0,0.0,0.0,3.750885248184204,3.7509102821350098,9.387736099597532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8419.2626953125,0.0,1651.2354736328125,1895.4371337890625,0.0,3769.286865234375,0.9280931353569032,1.0,0.0,3.0,1.0,0.0
12408780,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.39483642578125,0.7272974252700806,0.2807163000106811,0.2574639022350311,296.9134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3887634277344,0.9400300979614258,0.6121149659156799,0.5829897522926331,297.2853698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3905334472656,0.8475374579429626,0.4546771943569183,0.3206999897956848,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3925476074219,0.7813618183135986,0.3523426353931427,0.3384469151496887,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3974304199219,0.6777371168136597,0.2271494567394256,1.0463359355926514,284.3905944824219,284.95001220703125,297.1138916015625,291.98358154296875,297.1470947265625,297.1568298339844,284.37554931640625,1.0,0.6021143198013306,0.2842499613761902,0.2842499613761902,1.0,1.0,-3.056980609893799,0.5812263488769531,2.4757542610168457,-0.1099602282047271,0.9134801626205444,0.9134801626205444,0.0,195.6236572265625,186.0,54100.86328125,0.0,2649.219970703125,1.0,279.2055053710937,282.6967468261719,295.0284118652344,298.7235107421875,293.1499938964844,293.1499938964844,279.04998779296875,36508.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944936215877533,1.0,0.0,0.0,3.740880012512207,3.7409050464630127,9.337720143776096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8226.5419921875,0.0,1640.5474853515625,1895.4371337890625,0.0,3817.231201171875,0.9259169101715088,1.0,0.0,3.0,1.0,0.0
12408840,297.09771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.288330078125,0.7273499965667725,0.2794956862926483,0.2563733458518982,296.90008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.286865234375,0.940026581287384,0.6093065738677979,0.5803787112236023,297.2743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2872619628906,0.8486337065696716,0.4544517993927002,0.3205563426017761,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2877502441406,0.7818004488945007,0.351318746805191,0.3374887704849243,297.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2890319824219,0.6777006983757019,0.2260882407426834,1.0415019989013672,284.28729248046875,284.95001220703125,297.10504150390625,291.9807434082031,297.13690185546875,297.1462097167969,284.2837829589844,1.0,0.599621593952179,0.285088449716568,0.285088449716568,1.0,1.0,-3.045397996902466,0.5804927349090576,2.464905261993408,-0.108073279261589,0.907944917678833,0.907944917678833,0.0,193.9605407714844,174.0,54158.1640625,0.0,2618.194091796875,1.0,279.121826171875,282.6013488769531,295.00079345703125,298.61212158203125,293.1499938964844,293.1499938964844,278.75,36696.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9460315108299256,1.0,0.0,0.0,3.726662635803223,3.726687431335449,9.266877896152436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8543.935546875,0.0,1625.4659423828125,1895.4371337890625,0.0,3827.14111328125,0.9228596091270448,1.0,0.0,3.0,1.0,0.0
12408900,297.0899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1866455078125,0.7283359169960022,0.2784020900726318,0.2552676200866699,296.8893737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1806030273437,0.9415363669395448,0.6066735982894897,0.5777676701545715,297.2654724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1823425292969,0.8508830070495605,0.4543693363666534,0.3203988671302795,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1843566894531,0.7833367586135864,0.3503810465335846,0.3364887237548828,297.1010437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1892395019531,0.6786425709724426,0.2250980585813522,1.03651762008667,284.18243408203125,284.95001220703125,297.0960693359375,291.97784423828125,297.12811279296875,297.13751220703125,284.1674499511719,1.0,0.5964804291725159,0.2859269082546234,0.2859269082546234,1.0,1.0,-3.0335452556610107,0.5796751379966736,2.4538702964782715,-0.1062579527497291,0.9019039273262024,0.9019039273262024,0.0,191.1800231933593,174.0,54856.29296875,0.0,2581.081787109375,1.0,278.908203125,282.4765319824219,295.017822265625,298.7640686035156,293.1499938964844,293.1499938964844,278.75,36839.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950835943222046,1.0,0.0,0.0,3.710376262664795,3.7104010581970215,9.18605792321614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8344.533203125,0.0,1607.7667236328125,1895.4371337890625,0.0,3870.489990234375,0.9193003177642822,1.0,0.0,3.0,1.0,0.0
12408960,297.0814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.08135986328125,0.72994464635849,0.2771828770637512,0.2541073262691498,296.87750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0799865722656,0.9440577626228333,0.6038551926612854,0.5750796794891357,297.2554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.08038330078125,0.8539319634437561,0.4541202783584595,0.3201835453510284,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0808410644531,0.7856276035308838,0.3493216037750244,0.3354204893112182,297.09344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0820007324219,0.6802619695663452,0.224041610956192,1.0313458442687988,284.08038330078125,284.95001220703125,297.0870361328125,291.9748840332031,297.1186828613281,297.1279602050781,284.0771789550781,1.0,0.5928379893302917,0.2867693603038788,0.2867693603038788,1.0,1.0,-3.0211615562438965,0.5787099599838257,2.442451477050781,-0.1044296622276306,0.8950068950653076,0.8950068950653076,0.0,187.6503143310547,162.0,54866.6640625,0.0,2539.363525390625,1.0,278.8230895996094,282.38287353515625,294.9911804199219,298.6504211425781,293.1499938964844,293.1499938964844,279.04998779296875,37046.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9515806436538696,1.0,0.0,0.0,3.689557075500488,3.689581632614136,9.083260579245688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7676.30322265625,0.0,1585.53857421875,1895.4371337890625,0.0,3877.1904296875,0.9147783517837524,1.0,0.0,3.0,1.0,0.0
12409020,297.0764465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.136962890625,0.7322450876235962,0.2762565016746521,0.2529730200767517,296.8705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1423034667969,0.9476318955421448,0.601439893245697,0.5724338293075562,297.2497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.14080810546875,0.8578687310218811,0.454223483800888,0.3199920058250427,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1390075683594,0.7887300848960876,0.348493218421936,0.334354043006897,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1346740722656,0.6826055645942688,0.2231514602899551,1.0261884927749634,284.14068603515625,284.95001220703125,297.0779113769531,291.9718322753906,297.11181640625,297.12164306640625,284.1540222167969,1.0,0.5888329148292542,0.2876117825508117,0.2876117825508117,1.0,1.0,-3.008901357650757,0.577765941619873,2.431135416030884,-0.1026793271303176,0.8900589942932129,0.8900589942932129,0.0,183.4521331787109,162.0,53697.44921875,0.0,2494.7607421875,1.0,279.0094909667969,282.4748840332031,294.9085693359375,298.32135009765625,293.1499938964844,293.1499938964844,279.04998779296875,37121.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941226840019226,1.0,0.0,0.0,3.6675174236297607,3.667541742324829,8.975065952654404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7743.8525390625,0.0,1561.1761474609375,1895.4371337890625,0.0,3783.59423828125,0.909982681274414,1.0,0.0,3.0,1.0,0.0
12409080,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2311096191406,0.7360926270484924,0.2759759724140167,0.2522702217102051,296.8729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2323608398437,0.9533060193061828,0.599909782409668,0.5704253315925598,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2320251464844,0.8636693954467773,0.4550930857658386,0.3202075064182281,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2315979003906,0.7935309410095215,0.3482318222522735,0.3336638510227203,297.0872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2304992675781,0.6864875555038452,0.2226820737123489,1.0222690105438232,284.23199462890625,284.95001220703125,297.0686950683594,291.9686889648437,297.1103820800781,297.1224670410156,284.2348327636719,1.0,0.5847393870353699,0.2884542346000671,0.2884542346000671,1.0,1.0,-3.000349998474121,0.5778025984764099,2.4225473403930664,-0.1008494719862937,0.8862618207931519,0.8862618207931519,0.0,178.28659057617188,150.0,53145.04296875,0.0,2452.3984375,1.0,279.09185791015625,282.5670471191406,294.9021301269531,298.3306579589844,293.1499938964844,293.1499938964844,279.3500061035156,37071.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9338112473487854,1.0,0.0,0.0,3.6481523513793945,3.648176670074463,8.880537620825635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7402.61572265625,0.0,1539.12353515625,1895.4371337890625,0.0,3716.025146484375,0.9055977463722228,1.0,0.0,3.0,1.0,0.0
12409140,297.0826721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3256530761719,0.741248369216919,0.2759450674057007,0.2519124150276184,296.87872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3316345214844,0.9605180025100708,0.5987140536308289,0.5689145922660828,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3300170898437,0.8710582852363586,0.4562394320964813,0.3207335770130157,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.32794189453125,0.7997639775276184,0.3482330739498138,0.3333129286766052,297.0889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3230285644531,0.6917101740837097,0.2224506139755249,1.0196306705474854,284.329833984375,284.95001220703125,297.05938720703125,291.9654846191406,297.11114501953125,297.1261291503906,284.3447265625,1.0,0.5806805491447449,0.2892966568470001,0.2892966568470001,1.0,1.0,-2.995137929916382,0.5787228941917419,2.416414976119995,-0.0988184437155723,0.882982075214386,0.882982075214386,0.0,172.5029296875,150.0,52006.33984375,0.0,2413.219970703125,1.0,279.3022766113281,282.6911926269531,294.8713073730469,298.1246032714844,293.1499938964844,293.1499938964844,279.3500061035156,37036.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923120379447937,1.0,0.0,0.0,3.628597021102905,3.6286211013793945,8.78558694239473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7528.3720703125,0.0,1517.19677734375,1895.4371337890625,0.0,3617.927001953125,0.9012600779533386,1.0,0.0,3.0,1.0,0.0
12409200,297.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4321594238281,0.7476581335067749,0.2762949168682098,0.2518397271633148,296.889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4337158203125,0.9688891768455504,0.5980451107025146,0.5678221583366394,297.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4333190917969,0.8799557685852051,0.4578374922275543,0.3215210139751434,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4327697753906,0.8072919249534607,0.3486112654209137,0.3332608938217163,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4314270019531,0.6981754302978516,0.2225327640771865,1.018177151679993,284.4332580566406,284.95001220703125,297.04998779296875,291.9621887207031,297.11505126953125,297.1339111328125,284.4368591308594,1.0,0.5767266154289246,0.2901391088962555,0.2901391088962555,1.0,1.0,-2.9928672313690186,0.5804299712181091,2.4124372005462646,-0.0966776609420776,0.8806531429290771,0.8806531429290771,0.0,166.2849578857422,138.0,51539.26953125,0.0,2377.30810546875,1.0,279.39019775390625,282.7924499511719,294.8948059082031,298.19677734375,293.1499938964844,293.1499938964844,279.6499938964844,36919.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91730397939682,1.0,0.0,0.0,3.612579107284546,3.612602949142456,8.708192353878985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7226.85009765625,0.0,1498.739501953125,1895.4371337890625,0.0,3564.25732421875,0.8975687623023987,1.0,0.0,3.0,1.0,0.0
12409260,297.0985717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5309143066406,0.7550831437110901,0.2767005562782287,0.2519274353981018,296.9001770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5369567871094,0.9777735471725464,0.5974523425102234,0.5669621229171753,297.2760314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.535400390625,0.8900197744369507,0.4594920873641968,0.3224503099918365,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.53326416015625,0.8154546618461609,0.349089652299881,0.333402931690216,297.0995178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5282592773437,0.7055791616439819,0.2227415591478347,1.0176093578338623,284.53515625,284.95001220703125,297.039794921875,291.95855712890625,297.1191101074219,297.1421203613281,284.55029296875,1.0,0.5728946924209595,0.2909556329250335,0.2909556329250335,1.0,1.0,-2.992542028427124,0.5825914740562439,2.409950494766236,-0.0944566577672958,0.8787874579429626,0.8787874579429626,0.0,159.9027099609375,138.0,50498.4921875,0.0,2344.125732421875,1.0,279.59991455078125,282.9179992675781,294.8752136230469,298.02349853515625,293.1499938964844,293.1499938964844,279.6499938964844,36835.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9083959460258484,1.0,0.0,0.0,3.597120523452759,3.59714412689209,8.633825814285956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7358.296875,0.0,1481.2884521484375,1895.4371337890625,0.0,3481.71142578125,0.8941097855567932,1.0,0.0,3.0,1.0,0.0
12409320,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6404113769531,0.7636610865592957,0.2773641943931579,0.2521701157093048,296.9139099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6420288085937,0.9869881868362428,0.5972168445587158,0.5663331747055054,297.2879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6416320800781,0.9013315439224244,0.4614600837230682,0.3235266208648681,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6410522460937,0.8243115544319153,0.349824994802475,0.33372363448143,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6396484375,0.7137804627418518,0.2231704294681549,1.0178282260894775,284.6415710449219,284.95001220703125,297.028076171875,291.9543762207031,297.1245422363281,297.1525573730469,284.6453552246094,1.0,0.5692018270492554,0.2917721569538116,0.2917721569538116,1.0,1.0,-2.9940152168273926,0.5852372050285339,2.408778190612793,-0.0921807140111923,0.877877414226532,0.877877414226532,0.0,153.38389587402344,126.0,50102.99609375,0.0,2313.48876953125,1.0,279.6891784667969,283.0210266113281,294.9008483886719,298.10760498046875,293.1499938964844,293.1499938964844,279.95001220703125,36676.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904158055782318,1.0,0.0,0.0,3.585737466812134,3.585761070251465,8.57926863773173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7078.26953125,0.0,1467.8145751953125,1895.4371337890625,0.0,3442.311767578125,0.8914415836334229,1.0,0.0,3.0,1.0,0.0
12409380,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.73895263671875,0.7732756733894348,0.2780160307884216,0.2524995505809784,296.92645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7449035644531,0.9960882663726808,0.5969533920288086,0.5658201575279236,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.743408203125,0.914320945739746,0.4634000062942505,0.3246756196022033,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7412414550781,0.83393394947052,0.3505782783031463,0.3341532051563263,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362670898437,0.7222344875335693,0.2236552834510803,1.0186089277267456,284.7431335449219,284.95001220703125,297.0149230957031,291.9496154785156,297.1291198730469,297.1623229980469,284.7582092285156,1.0,0.5656384229660034,0.2925886809825897,0.2925886809825897,1.0,1.0,-2.9966297149658203,0.5881937146186829,2.4084360599517822,-0.0897959843277931,0.8773974776268005,0.8773974776268005,0.0,146.8759002685547,126.0,49132.44921875,0.0,2284.916259765625,1.0,279.89801025390625,283.14483642578125,294.87890625,297.9407653808594,293.1499938964844,293.1499938964844,279.95001220703125,36565.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964766263961792,1.0,0.0,0.0,3.575602769851685,3.5756261348724365,8.530840318599076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7209.783203125,0.0,1456.109130859375,1895.4371337890625,0.0,3370.719482421875,0.889125645160675,1.0,0.0,3.0,1.0,0.0
12409440,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446350097656,0.7824143171310425,0.2788508534431457,0.2529699802398681,296.943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8457336425781,0.9990000128746032,0.5971921682357788,0.5566534399986267,297.31134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8454895019531,0.927351713180542,0.465572327375412,0.3259531259536743,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8450927734375,0.8430079817771912,0.3515051007270813,0.3347356915473938,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8440246582031,0.7299113869667053,0.2242829352617263,1.0200893878936768,284.8454284667969,284.95001220703125,297.0003662109375,291.9443359375,297.1344299316406,297.1734619140625,284.84796142578125,1.0,0.561910092830658,0.2934052050113678,0.2934052050113678,1.0,1.0,-2.9946177005767822,0.5899256467819214,2.4046921730041504,-0.0882812514901161,0.8778138160705566,0.8778138160705566,0.0,141.16351318359375,114.0,48730.046875,0.0,2248.797119140625,1.0,279.9881591796875,283.2437744140625,294.901123046875,298.02410888671875,293.1499938964844,293.1499938964844,280.25,36387.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8931494355201721,1.0,0.0,0.0,3.5697524547576904,3.5697758197784424,8.502947821398266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6940.98388671875,0.0,1448.5435791015625,1895.4371337890625,0.0,3339.64794921875,0.8876751065254211,1.0,0.0,3.0,1.0,0.0
12409500,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92681884765625,0.7890692353248596,0.2795624136924743,0.2535126209259033,296.9697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320068359375,0.9990000128746032,0.598467230796814,0.5442169308662415,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9308776855469,0.9370136857032776,0.4676063954830169,0.3272919356822967,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92889404296875,0.8496619462966919,0.3523469269275665,0.3354130387306213,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244079589844,0.7354681491851807,0.2248888313770294,1.022122144699097,284.9305419921875,284.95001220703125,296.98443603515625,291.93853759765625,297.1387023925781,297.18359375,284.94415283203125,1.0,0.5574767589569092,0.2942217588424682,0.2942217588424682,1.0,1.0,-2.9807934761047363,0.5883630514144897,2.392430305480957,-0.0856676921248436,0.878422200679779,0.878422200679779,0.0,137.01760864257812,114.0,47642.6015625,0.0,2206.517578125,1.0,280.1965026855469,283.3549194335937,294.8739013671875,297.8505554199219,293.1499938964844,293.1499938964844,280.25,36277.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8858881592750549,1.0,0.0,0.0,3.5650813579559326,3.565104484558105,8.48070953907154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7057.95947265625,0.0,1442.7532958984375,1895.4371337890625,0.0,3271.733642578125,0.8865676522254944,1.0,0.0,3.0,1.0,0.0
12409560,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.7973120212554932,0.2804118394851684,0.2540596723556518,297.0070495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.9990000128746032,0.6009839773178101,0.5291245579719543,297.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.94854336977005,0.4698310196399688,0.3286536633968353,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.8580382466316223,0.3533198535442352,0.3361058533191681,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.7424429059028625,0.2256351709365844,1.0243631601333618,285.0201721191406,284.95001220703125,296.9672241210937,291.9322509765625,297.1443176269531,297.19586181640625,285.0222473144531,1.0,0.5528849363327026,0.2949300706386566,0.2949300706386566,1.0,1.0,-2.968473434448242,0.5869611501693726,2.381512403488159,-0.0842865779995918,0.8798632025718689,0.8798632025718689,0.0,132.2084503173828,102.0,47168.16796875,0.0,2160.5849609375,1.0,280.2878112792969,283.4451904296875,294.8901062011719,297.92138671875,293.1499938964844,293.1499938964844,280.54998779296875,36107.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8824458122253418,1.0,0.0,0.0,3.564396619796753,3.564419746398926,8.477451842736627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6792.6513671875,0.0,1440.783447265625,1895.4371337890625,0.0,3239.4970703125,0.8862749934196472,1.0,0.0,3.0,1.0,0.0
12409620,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0965270996094,0.806333601474762,0.2811636924743652,0.2546005249023437,297.0498352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.10125732421875,0.9990000128746032,0.6042770743370056,0.5131098031997681,297.343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004943847656,0.960529625415802,0.4719528555870056,0.3300205767154693,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985412597656,0.8674154877662659,0.3542235493659973,0.3368061482906341,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941772460937,0.7502949237823486,0.2263905704021453,1.0268696546554563,285.1000671386719,284.95001220703125,296.9486999511719,291.92547607421875,297.1495666503906,297.2080078125,285.11346435546875,1.0,0.5480645298957825,0.2956384122371673,0.2956384122371673,1.0,1.0,-2.955373287200928,0.5853122472763062,2.370060920715332,-0.0829605609178543,0.8815479874610901,0.8815479874610901,0.0,127.24050903320312,102.0,46110.15625,0.0,2112.87158203125,1.0,280.4955749511719,283.55194091796875,294.85894775390625,297.7430725097656,293.1499938964844,293.1499938964844,280.54998779296875,35999.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748405575752258,1.0,0.0,0.0,3.56489372253418,3.5649168491363525,8.479816528961237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6906.00048828125,0.0,1440.5269775390625,1895.4371337890625,0.0,3168.2119140625,0.8863213658332825,1.0,0.0,3.0,1.0,0.0
12409680,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1849670410156,0.8158734440803528,0.2820584177970886,0.2551760971546173,297.099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1857604980469,0.9990000128746032,0.6085506081581116,0.4961128532886505,297.354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1856689453125,0.9727634191513062,0.4742780029773712,0.3314405381679535,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1853332519531,0.8779675364494324,0.3552554547786712,0.3375451862812042,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1845092773437,0.7592195272445679,0.2272740304470062,1.029704213142395,285.1855773925781,284.95001220703125,296.9289855957031,291.918212890625,297.15679931640625,297.2231140136719,285.1874694824219,1.0,0.5430442690849304,0.2963467538356781,0.2963467538356781,1.0,1.0,-2.9416375160217285,0.5834754109382629,2.3581621646881104,-0.0816976502537727,0.8840563893318176,0.8840563893318176,0.0,122.12589263916016,120.0,45654.484375,0.0,2063.74658203125,1.0,280.586181640625,283.6381530761719,294.8742370605469,297.8121643066406,293.1499938964844,293.1499938964844,280.8500061035156,35835.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711526393890381,1.0,0.0,0.0,3.5692763328552246,3.569299459457397,8.500679200551531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6649.8974609375,0.0,1443.993408203125,1895.4371337890625,0.0,3133.62255859375,0.8871617913246155,1.0,0.0,3.0,1.0,0.0
12409740,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.264892578125,0.8205466270446777,0.2828875184059143,0.2558593451976776,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.26953125,0.9990000128746032,0.6131409406661987,0.488512247800827,297.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26904296875,0.9788037538528442,0.4765350520610809,0.3329558372497558,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2669982910156,0.8833614587783813,0.3562484383583069,0.3384071290493011,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.262451171875,0.7639747858047485,0.2281712740659713,1.0332841873168943,285.2685241699219,284.95001220703125,296.9080810546875,291.9104919433594,297.1589050292969,297.2320556640625,285.2828674316406,1.0,0.5422511696815491,0.2970550656318664,0.2970550656318664,1.0,1.0,-2.940446615219116,0.5850907564163208,2.355355739593506,-0.0802202969789505,0.8868866562843323,0.8868866562843323,0.0,120.05931091308594,120.0,44686.9921875,0.0,2051.38134765625,1.0,280.7948608398437,283.7467956542969,294.8415832519531,297.63458251953125,293.1499938964844,293.1499938964844,280.8500061035156,35729.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8632721900939941,1.0,0.0,0.0,3.5747852325439453,3.574808359146118,8.526939723196847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6767.60791015625,0.0,1449.103759765625,1895.4371337890625,0.0,3059.697265625,0.8883310556411743,1.0,0.0,3.0,1.0,0.0
12409800,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3656616210937,0.8221607804298401,0.2838949859142303,0.2566752135753631,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3668212890625,0.9990000128746032,0.6175016164779663,0.4869981706142425,297.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3667297363281,0.9811500906944276,0.4790412783622741,0.3346051275730133,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3662109375,0.8851931691169739,0.3574056625366211,0.3394100069999695,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.364990234375,0.7658001780509949,0.2291780412197113,1.037497639656067,285.3665771484375,284.95001220703125,296.88604736328125,291.90234375,297.1639404296875,297.2449951171875,285.3699951171875,1.0,0.5434073209762573,0.2977634072303772,0.2977634072303772,1.0,1.0,-2.9478447437286377,0.5890609622001648,2.358783721923828,-0.0780451446771621,0.8907232880592346,0.8907232880592346,0.0,119.94258880615234,138.0,44417.89453125,0.0,2063.300048828125,1.0,280.88525390625,283.8404541015625,294.8584899902344,297.7116394042969,293.1499938964844,293.1499938964844,281.1499938964844,35557.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8596876859664917,1.0,0.0,0.0,3.584256410598755,3.584279775619507,8.572183674004918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6532.9453125,0.0,1458.0006103515625,1895.4371337890625,0.0,3026.07568359375,0.8903190493583679,1.0,0.0,3.0,1.0,0.0
12409860,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4600524902344,0.8214157223701477,0.2848373055458069,0.2575650215148926,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4649353027344,0.9990000128746032,0.6210625171661377,0.4901073276996612,297.3861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4644775390625,0.9807955622673036,0.4814825356006622,0.3363286256790161,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4622802734375,0.8842393755912781,0.3585247993469238,0.3405010998249054,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.45751953125,0.7652875781059265,0.2301400899887085,1.0420252084732056,285.4638977050781,284.95001220703125,296.8629150390625,291.8937683105469,297.1689453125,297.2582397460937,285.4791564941406,1.0,0.5462542176246643,0.298562616109848,0.298562616109848,1.0,1.0,-2.96146559715271,0.5949898958206177,2.366475820541382,-0.0752517282962799,0.8950039744377136,0.8950039744377136,0.0,121.277099609375,138.0,43622.828125,0.0,2093.20556640625,1.0,281.0946655273437,283.95819091796875,294.82818603515625,297.5473327636719,293.1499938964844,293.1499938964844,281.1499938964844,35442.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8523018956184387,1.0,0.0,0.0,3.595237970352173,3.595261335372925,8.62479055285803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6664.728515625,0.0,1468.979736328125,1895.4371337890625,0.0,2956.835205078125,0.8926934599876404,1.0,0.0,3.0,1.0,0.0
12409920,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5700988769531,0.8188334703445435,0.2859621047973633,0.2585657835006714,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5715026855469,0.9990000128746032,0.6239242553710938,0.496978610754013,297.3982238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.57135009765625,0.9783162474632264,0.4841692745685577,0.3381674885749817,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5707397460937,0.8811142444610596,0.3598122894763946,0.3417101800441742,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5693359375,0.7629321217536926,0.2311864793300628,1.04687237739563,285.5711975097656,284.95001220703125,296.8387451171875,291.8847961425781,297.1742248535156,297.2721862792969,285.5752868652344,1.0,0.5505233407020569,0.2993617951869964,0.2993617951869964,1.0,1.0,-2.980407476425171,0.6024271845817566,2.377980232238769,-0.0721303224563598,0.9002988338470459,0.9002988338470459,0.0,123.82295989990234,156.0,43530.765625,0.0,2138.721435546875,1.0,281.1842956542969,284.05926513671875,294.8482971191406,297.6380920410156,293.1499938964844,293.1499938964844,281.45001220703125,35264.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8496651649475098,1.0,0.0,0.0,3.6099483966827393,3.609971761703491,8.695513997736271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6448.859375,0.0,1483.6224365234375,1895.4371337890625,0.0,2932.135009765625,0.8958807587623596,1.0,0.0,3.0,1.0,0.0
12409980,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.672119140625,0.8147047758102417,0.2870204448699951,0.2596295773983001,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.67724609375,0.9990000128746032,0.6257129907608032,0.5070449113845825,297.4088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6766662597656,0.973962128162384,0.4867804944515228,0.3400655686855316,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.67437744140625,0.8762498497962952,0.3610617220401764,0.3429968953132629,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6695251464844,0.75910884141922,0.2321916669607162,1.05192768573761,285.67608642578125,284.95001220703125,296.8135986328125,291.8753967285156,297.1763916015625,297.2823791503906,285.69146728515625,1.0,0.5559738278388977,0.3001610040664673,0.3001610040664673,1.0,1.0,-3.0036838054656982,0.6110919713973999,2.392591714859009,-0.0687093213200569,0.9060696363449096,0.9060696363449096,0.0,127.43466186523438,156.0,42928.60546875,0.0,2197.859619140625,1.0,281.3949279785156,284.187744140625,294.81951904296875,297.48681640625,293.1499938964844,293.1499938964844,281.45001220703125,35149.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843375563621521,1.0,0.0,0.0,3.626469850540161,3.626493453979492,8.775289188633906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6596.451171875,0.0,1500.82763671875,1895.4371337890625,0.0,2873.268798828125,0.899470329284668,1.0,0.0,3.0,1.0,0.0
12410040,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.78369140625,0.809444785118103,0.288251668214798,0.260791003704071,297.2658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7851867675781,0.9990000128746032,0.6266875863075256,0.519573450088501,297.4210510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7850036621094,0.9681561589241028,0.4896221160888672,0.3420640528202057,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.78436279296875,0.8702523708343506,0.3624718189239502,0.3443889319896698,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7829284667969,0.7543407082557678,0.2332930415868759,1.057298183441162,285.78485107421875,284.95001220703125,296.7874755859375,291.8656311035156,297.1772766113281,297.2911682128906,285.7891845703125,1.0,0.5624071955680847,0.3009601831436157,0.3009601831436157,1.0,1.0,-3.0306642055511475,0.6208183765411377,2.4098458290100098,-0.0650533810257911,0.9128029942512512,0.9128029942512512,0.0,131.93710327148438,174.0,42965.25390625,0.0,2269.106689453125,1.0,281.4834899902344,284.2923889160156,294.8419189453125,297.5910949707031,293.1499938964844,293.1499938964844,281.1499938964844,34979.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421612977981567,1.0,0.0,0.0,3.6462035179138175,3.646227121353149,8.871051022651955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7117.08349609375,0.0,1521.323486328125,1895.4371337890625,0.0,2861.914794921875,0.9038094878196716,1.0,0.0,3.0,1.0,0.0
12410100,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.744873046875,0.80308598279953,0.2892431914806366,0.2619722187519073,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.74078369140625,0.9990000128746032,0.6263784766197205,0.5342393517494202,297.4294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7414245605469,0.9609848856925964,0.4921674430370331,0.3440795838832855,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7431640625,0.8633966445922852,0.3636977076530456,0.3458192348480224,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.746826171875,0.748867928981781,0.2342714816331863,1.0628126859664917,285.7418212890625,284.95001220703125,296.7604675292969,291.8554992675781,297.1737976074219,297.294677734375,285.7306823730469,1.0,0.5696396827697754,0.3017593920230865,0.3017593920230865,1.0,1.0,-3.0604820251464844,0.6313689351081848,2.4291131496429443,-0.0611599348485469,0.917800784111023,0.917800784111023,0.0,137.25863647460938,174.0,44185.30078125,0.0,2351.0185546875,1.0,281.300048828125,284.2112121582031,294.9363708496094,297.92218017578125,293.1499938964844,293.1499938964844,281.1499938964844,34938.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554964661598206,1.0,0.0,0.0,3.666898488998413,3.6669225692749023,8.9720373352975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7071.59619140625,0.0,1544.0697021484375,1895.4371337890625,0.0,2986.776123046875,0.9083157181739808,1.0,0.0,3.0,1.0,0.0
12410160,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6741027832031,0.7951620221138,0.2896299362182617,0.2627593278884887,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6736755371094,0.9990000128746032,0.6242483854293823,0.5515652298927307,297.4301452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6737365722656,0.9517271518707277,0.4940065145492553,0.3457231223583221,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6739196777344,0.8552682995796204,0.3644091188907623,0.3469137847423553,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.67431640625,0.7423291802406311,0.2348874509334564,1.067286729812622,285.6737670898437,284.95001220703125,296.73260498046875,291.84503173828125,297.164306640625,297.2905578613281,285.6731872558594,1.0,0.5774277448654175,0.3020106554031372,0.3020106554031372,1.0,1.0,-3.090927124023437,0.6406682729721069,2.45025897026062,-0.0586024485528469,0.9218746423721312,0.9218746423721312,0.0,143.51785278320312,177.0,44901.7421875,0.0,2440.545166015625,1.0,281.2162780761719,284.1322937011719,294.9400634765625,297.9248046875,293.1499938964844,293.1499938964844,280.8500061035156,34988.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663812875747681,1.0,0.0,0.0,3.684863567352295,3.6848878860473633,9.060165666596732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7388.1318359375,0.0,1564.665283203125,1895.4371337890625,0.0,3088.863525390625,0.9124355912208556,1.0,0.0,3.0,1.0,0.0
12410220,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.60089111328125,0.7885282635688782,0.2897623777389526,0.263162612915039,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5960693359375,0.9990000128746032,0.6208757162094116,0.566063404083252,297.4283142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5970153808594,0.9439285397529602,0.4956020712852478,0.3470482528209686,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5989685058594,0.8486952781677246,0.364871621131897,0.3476443886756897,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.60302734375,0.7370139360427856,0.2352789491415023,1.0703855752944946,285.5973815917969,284.95001220703125,296.70391845703125,291.834228515625,297.1542663574219,297.2858581542969,285.5849609375,1.0,0.5834376811981201,0.3022619187831878,0.3022619187831878,1.0,1.0,-3.115058422088623,0.6481069922447205,2.466951370239258,-0.0562735721468925,0.925553262233734,0.925553262233734,0.0,148.84584045410156,177.0,46240.6328125,0.0,2514.605224609375,1.0,281.0036926269531,284.0229187011719,294.96270751953125,298.134765625,293.1499938964844,293.1499938964844,280.8500061035156,35028.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808292746543884,1.0,0.0,0.0,3.703128099441528,3.7031524181365967,9.150203368335496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7284.16748046875,0.0,1585.7059326171875,1895.4371337890625,0.0,3224.3515625,0.9164878726005554,1.0,0.0,3.0,1.0,0.0
12410280,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.51580810546875,0.782461941242218,0.2895017564296722,0.2632384002208709,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.51495361328125,0.9990000128746032,0.6164886951446533,0.5791454315185547,297.42205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.51513671875,0.9368059635162354,0.4967536628246307,0.3480976819992065,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5154724121094,0.8428436517715454,0.364960253238678,0.3480468988418579,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5162353515625,0.7321939468383789,0.2353406846523285,1.0721162557601929,285.51519775390625,284.95001220703125,296.6744689941406,291.8230895996094,297.1434631347656,297.28045654296875,285.513427734375,1.0,0.5887179970741272,0.3025131821632385,0.3025131821632385,1.0,1.0,-3.1347124576568604,0.6543086171150208,2.4804039001464844,-0.0542997196316719,0.9284197688102722,0.9284197688102722,0.0,153.66494750976562,180.0,46914.6875,0.0,2578.282470703125,1.0,280.9175109863281,283.9378356933594,294.9223022460937,298.0614013671875,293.1499938964844,293.1499938964844,280.54998779296875,35127.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8897416591644287,1.0,0.0,0.0,3.7185616493225098,3.718586206436157,9.226633324033172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7595.62353515625,0.0,1604.139892578125,1895.4371337890625,0.0,3307.791259765625,0.9200291037559508,1.0,0.0,3.0,1.0,0.0
12410340,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4264831542969,0.7739190459251404,0.2891372442245483,0.2632032632827759,297.09442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4209289550781,0.9934361577033995,0.6119362711906433,0.5821347236633301,297.41534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4220886230469,0.9261717200279236,0.497819572687149,0.3490607142448425,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4242858886719,0.8345750570297241,0.3649106323719024,0.3483193516731262,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4288635253906,0.7251811027526855,0.235204666852951,1.0731374025344849,285.4224853515625,284.95001220703125,296.644287109375,291.8116760253906,297.1329345703125,297.2755432128906,285.40826416015625,1.0,0.5927642583847046,0.3027644455432892,0.3027644455432892,1.0,1.0,-3.1399974822998047,0.6564722061157227,2.483525276184082,-0.0523964315652847,0.9307764172554016,0.9307764172554016,0.0,159.88766479492188,180.0,48096.44921875,0.0,2622.74560546875,1.0,280.70269775390625,283.8175354003906,294.9247741699219,298.23101806640625,293.1499938964844,293.1499938964844,280.54998779296875,35197.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9015479683876038,1.0,0.0,0.0,3.733264684677124,3.733289241790772,9.299740213464248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7464.39697265625,0.0,1621.6519775390625,1895.4371337890625,0.0,3418.00927734375,0.9233577251434326,1.0,0.0,3.0,1.0,0.0
12410400,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3248291015625,0.7614286541938782,0.2883359491825104,0.2630734443664551,297.0604553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3233642578125,0.9785236716270448,0.608238935470581,0.57857346534729,297.4039611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3238830566406,0.9101079106330872,0.4983842670917511,0.3499271869659424,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3244934082031,0.8222898244857788,0.3644357919692993,0.3484891355037689,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3251342773437,0.71429443359375,0.2346668243408203,1.0736154317855835,285.32403564453125,284.95001220703125,296.61346435546875,291.7999572753906,297.1181945800781,297.2637023925781,285.3085327148437,1.0,0.5950024127960205,0.3030157089233398,0.3030157089233398,1.0,1.0,-3.1203384399414062,0.6521522402763367,2.468186378479004,-0.0631557032465934,0.9321861863136292,0.9321861863136292,0.0,168.1834716796875,183.0,48231.14453125,0.0,2642.840087890625,1.0,280.6175231933594,283.7125549316406,294.8766174316406,298.1261901855469,293.1499938964844,293.1499938964844,280.25,35330.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90777325630188,1.0,0.0,0.0,3.744704246520996,3.744729042053223,9.356820669381704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7754.5576171875,0.0,1635.9688720703125,1895.4371337890625,0.0,3475.927001953125,0.9260267019271852,1.0,0.0,3.0,1.0,0.0
12410460,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2108764648437,0.7591009736061096,0.2877027690410614,0.2624944448471069,297.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2050170898437,0.9748638868331908,0.60527503490448,0.5756245255470276,297.3950500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2061767578125,0.9082180261611938,0.4991224110126495,0.3504299521446228,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2085266113281,0.8202301859855652,0.3640909194946289,0.3481667041778564,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.21337890625,0.7121998071670532,0.23423832654953,1.0717341899871826,285.2066345214844,284.95001220703125,296.5819702148437,291.7879943847656,297.1009521484375,297.25244140625,285.1918640136719,1.0,0.597810685634613,0.3034305572509765,0.3034305572509765,1.0,1.0,-3.132124900817871,0.656170666217804,2.475954055786133,-0.0511020794510841,0.9328125715255736,0.9328125715255736,0.0,170.7332000732422,183.0,49435.00390625,0.0,2664.400146484375,1.0,280.40191650390625,283.58367919921875,294.8755187988281,298.2732238769531,293.1499938964844,293.1499938964844,280.25,35432.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916836440563202,1.0,0.0,0.0,3.754812240600586,3.754837274551392,9.407402785654996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7600.4326171875,0.0,1648.566162109375,1895.4371337890625,0.0,3559.934814453125,0.9283463954925536,1.0,0.0,3.0,1.0,0.0
12410520,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1015319824219,0.7534493803977966,0.2867468893527984,0.261898785829544,297.01434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0999755859375,0.9669854640960692,0.6024203300476074,0.5730467438697815,297.38287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10028076171875,0.9020341634750366,0.4994793534278869,0.3508951663970947,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10089111328125,0.8146263360977173,0.3634210526943207,0.3478145599365234,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1022033691406,0.7067030668258667,0.2335345894098281,1.0698108673095703,285.10040283203125,284.95001220703125,296.5499267578125,291.7757568359375,297.08416748046875,297.2401123046875,285.0966491699219,1.0,0.5994129776954651,0.3038454055786133,0.3038454055786133,1.0,1.0,-3.126137018203736,0.6556856632232666,2.4704513549804688,-0.0501563511788845,0.9326698184013368,0.9326698184013368,0.0,175.00045776367188,186.0,49702.3359375,0.0,2675.345947265625,1.0,280.3180236816406,283.4831848144531,294.8293151855469,298.1582336425781,293.1499938964844,293.1499938964844,279.95001220703125,35581.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9208450317382812,1.0,0.0,0.0,3.761484622955322,3.761509656906128,9.44086707477254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7901.62646484375,0.0,1657.546630859375,1895.4371337890625,0.0,3596.954833984375,0.9299566745758056,1.0,0.0,3.0,1.0,0.0
