time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12410580,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.7487202286720276,0.2858491241931915,0.2612303495407104,296.9977111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.9600518345832824,0.5999276638031006,0.5707268118858337,297.3722229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.8971193432807922,0.4999071955680847,0.3512974679470062,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.809785783290863,0.3627587556838989,0.347354382276535,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.7019105553627014,0.2328213900327682,1.06740140914917,284.98846435546875,284.95001220703125,296.517333984375,291.7632751464844,297.0683288574219,297.2291259765625,284.9735717773437,1.0,0.600583553314209,0.3042602241039276,0.3042602241039276,1.0,1.0,-3.119577407836914,0.6550385355949402,2.464539051055908,-0.0492975451052188,0.9319327473640442,0.9319327473640442,0.0,178.59507751464844,186.0,50633.5546875,0.0,2681.53662109375,1.0,280.101806640625,283.3495483398437,294.8326416015625,298.30633544921875,293.1499938964844,293.1499938964844,279.95001220703125,35692.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9283449053764344,1.0,0.0,0.0,3.766728162765503,3.7667531967163086,9.467206041335884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7732.083984375,0.0,1664.5819091796875,1895.4371337890625,0.0,3665.961181640625,0.9311896562576294,1.0,0.0,3.0,1.0,0.0
12410640,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.7445024251937866,0.2847670316696167,0.26046022772789,296.9811706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.9536466598510742,0.5973368287086487,0.5684659481048584,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.89281165599823,0.5000870823860168,0.3515928983688354,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.8052998781204224,0.3619050979614258,0.3467668890953064,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.6975593566894531,0.2319751381874084,1.064531326293945,284.8823547363281,284.95001220703125,296.4842529296875,291.7506103515625,297.0513000488281,297.2167663574219,284.87860107421875,1.0,0.6014058589935303,0.3046750724315643,0.3046750724315643,1.0,1.0,-3.112135171890259,0.6541371941566467,2.457998037338257,-0.0484525859355926,0.9303372502326964,0.9303372502326964,0.0,181.7689514160156,189.0,50842.515625,0.0,2683.7138671875,1.0,280.0184020996094,283.2499084472656,294.7906799316406,298.190673828125,293.1499938964844,293.1499938964844,279.6499938964844,35850.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931233823299408,1.0,0.0,0.0,3.768340826034546,3.76836609840393,9.47531475503638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8038.07958984375,0.0,1667.7041015625,1895.4371337890625,0.0,3692.4453125,0.93166983127594,1.0,0.0,3.0,1.0,0.0
12410700,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7752380371094,0.7408044934272766,0.2837677299976349,0.259661465883255,296.9676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76934814453125,0.9478373527526855,0.5949406027793884,0.5662803053855896,297.3490905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7703552246094,0.8891371488571167,0.5003715753555298,0.351862221956253,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7728271484375,0.8012694716453552,0.3610907793045044,0.3461183905601501,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7777709960937,0.6936705708503723,0.2311518043279647,1.0614120960235596,284.7709350585937,284.95001220703125,296.4507141113281,291.7377014160156,297.03546142578125,297.2060852050781,284.7559814453125,1.0,0.6019678115844727,0.305089920759201,0.305089920759201,1.0,1.0,-3.1043405532836914,0.6531338691711426,2.451206684112549,-0.0476794242858886,0.9281558394432068,0.9281558394432068,0.0,184.52745056152344,189.0,51718.03125,0.0,2682.9794921875,1.0,279.8023376464844,283.11724853515625,294.7968444824219,298.33935546875,293.1499938964844,293.1499938964844,279.6499938964844,35969.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9378859400749208,1.0,0.0,0.0,3.7684168815612793,3.768441915512085,9.475696742811124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7860.22265625,0.0,1668.7095947265625,1895.4371337890625,0.0,3753.204345703125,0.9317466020584106,1.0,0.0,3.0,1.0,0.0
12410760,297.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.666015625,0.7373433709144592,0.2826015651226043,0.2587875723838806,296.953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6645812988281,0.9422842264175416,0.5923607349395752,0.5640468597412109,297.3368530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6648254394531,0.8857540488243103,0.50043123960495,0.3520507514476776,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6654357910156,0.7974830865859985,0.3601094782352447,0.3453772366046905,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.66668701171875,0.6899997591972351,0.2302180081605911,1.0579925775527954,284.6649475097656,284.95001220703125,296.4167785644531,291.7246398925781,297.0185852050781,297.19415283203125,284.66143798828125,1.0,0.6023121476173401,0.3056387901306152,0.3056387901306152,1.0,1.0,-3.095832347869873,0.6522809863090515,2.4435513019561768,-0.0465535148978233,0.9251173138618468,0.9251173138618468,0.0,187.0606231689453,192.0,51877.39453125,0.0,2679.638671875,1.0,279.71856689453125,283.0184020996094,294.7576904296875,298.22320556640625,293.1499938964844,293.1499938964844,279.3500061035156,36135.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9401952028274536,1.0,0.0,0.0,3.764694929122925,3.7647199630737305,9.456987868361466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8168.7109375,0.0,1665.60302734375,1895.4371337890625,0.0,3774.219482421875,0.9310343861579896,1.0,0.0,3.0,1.0,0.0
12410820,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5600891113281,0.7341843247413635,0.2815255522727966,0.2578983008861542,296.9410095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.55419921875,0.937113344669342,0.5899248719215393,0.5618264675140381,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.55517578125,0.8827532529830933,0.5006066560745239,0.3522258698940277,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5576477050781,0.794015645980835,0.3591813445091247,0.3445961475372314,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5626220703125,0.6866117119789124,0.229319542646408,1.0544215440750122,284.5557861328125,284.95001220703125,296.3824768066406,291.7113952636719,297.0028991699219,297.18389892578125,284.5408630371094,1.0,0.6024951338768005,0.3061876893043518,0.3061876893043518,1.0,1.0,-3.087071418762207,0.651375949382782,2.4356954097747803,-0.0454702377319335,0.9215245246887208,0.9215245246887208,0.0,189.3345184326172,192.0,52695.87890625,0.0,2674.4443359375,1.0,279.5035095214844,282.8883361816406,294.764404296875,298.3702392578125,293.1499938964844,293.1499938964844,279.3500061035156,36260.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9462862610816956,1.0,0.0,0.0,3.759322881698608,3.759347915649414,9.430018508282956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7984.21435546875,0.0,1660.2410888671875,1895.4371337890625,0.0,3829.4453125,0.929892897605896,1.0,0.0,3.0,1.0,0.0
12410880,297.1061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.453125,0.7311180233955383,0.280291348695755,0.2569456994533539,296.9276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.45166015625,0.9320594668388368,0.5872841477394104,0.5595301389694214,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4518737792969,0.8798788189888,0.5005667805671692,0.3523308634757995,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4524841308594,0.7906543016433716,0.3580987155437469,0.3437394201755523,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.45379638671875,0.6833229660987854,0.2283209264278412,1.050622820854187,284.4520263671875,284.95001220703125,296.3478698730469,291.697998046875,296.9862060546875,297.17242431640625,284.4485168457031,1.0,0.6025370359420776,0.306736558675766,0.306736558675766,1.0,1.0,-3.077697515487671,0.6502881646156311,2.427409410476685,-0.044390182942152,0.9170833230018616,0.9170833230018616,0.0,191.4967193603516,195.0,52804.01953125,0.0,2667.4775390625,1.0,279.4203491210937,282.79217529296875,294.72576904296875,298.2513427734375,293.1499938964844,293.1499938964844,279.04998779296875,36436.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9481404423713684,1.0,0.0,0.0,3.749928951263428,3.7499539852142334,9.382948746861076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8295.375,0.0,1650.5709228515625,1895.4371337890625,0.0,3846.1943359375,0.9279162287712096,1.0,0.0,3.0,1.0,0.0
12410940,297.09747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.34912109375,0.7282532453536987,0.2791586220264435,0.2559922039508819,296.91650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.34326171875,0.92730975151062,0.5847841501235962,0.5572424530982971,297.3050842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3441772460937,0.8772751092910767,0.5006576776504517,0.3524364233016968,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3466796875,0.7875195145606995,0.3570832014083862,0.3428604304790497,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3516540527344,0.6802372932434082,0.2273682802915573,1.04673969745636,284.3448486328125,284.95001220703125,296.31298828125,291.6844787597656,296.9708557128906,297.16278076171875,284.3299560546875,1.0,0.6024779677391052,0.3072854280471802,0.3072854280471802,1.0,1.0,-3.068201780319214,0.6491596102714539,2.4190421104431152,-0.0433706901967525,0.9121025800704956,0.9121025800704956,0.0,193.47900390625,195.0,53567.828125,0.0,2659.35888671875,1.0,279.20562744140625,282.66461181640625,294.7328186035156,298.39630126953125,293.1499938964844,293.1499938964844,279.04998779296875,36571.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9538085460662842,1.0,0.0,0.0,3.738734245300293,3.738759279251098,9.32701084366272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8103.544921875,0.0,1638.52734375,1895.4371337890625,0.0,3897.20703125,0.9254764914512634,1.0,0.0,3.0,1.0,0.0
12411000,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2437744140625,0.7254022359848022,0.2778734266757965,0.2549840807914734,296.90399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.24237060546875,0.9226256012916564,0.5820772647857666,0.5548772215843201,297.2938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2425842285156,0.8747140765190125,0.5005382299423218,0.3524788916110992,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2431640625,0.7844221591949463,0.3559213578701019,0.3419175744056701,297.1080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.24444580078125,0.6771928071975708,0.2263223081827163,1.0426764488220217,284.24273681640625,284.95001220703125,296.2779235839844,291.6708374023437,296.9545593261719,297.1519470214844,284.2393493652344,1.0,0.602324903011322,0.3078343272209167,0.3078343272209167,1.0,1.0,-3.0581815242767334,0.6478719711303711,2.4103095531463623,-0.0423498265445232,0.906282365322113,0.906282365322113,0.0,195.4141998291016,198.0,53629.73046875,0.0,2650.006103515625,1.0,279.12188720703125,282.5704345703125,294.6947937011719,298.2748718261719,293.1499938964844,293.1499938964844,278.75,36763.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9553176760673524,1.0,0.0,0.0,3.723314046859741,3.723339080810547,9.250232437807426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8413.84765625,0.0,1622.1002197265625,1895.4371337890625,0.0,3910.739013671875,0.9221459031105042,1.0,0.0,3.0,1.0,0.0
12411060,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1436767578125,0.7226830720901489,0.2766953706741333,0.2539809048175812,296.89373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.13787841796875,0.9182098507881165,0.5795131921768188,0.5525210499763489,297.2847595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.13873291015625,0.872352659702301,0.5005572438240051,0.3525268733501434,297.1102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1412353515625,0.781493067741394,0.3548343479633331,0.3409609794616699,297.1006164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.14617919921875,0.6743015050888062,0.2253282368183136,1.0385634899139404,284.139404296875,284.95001220703125,296.2426452636719,291.6571044921875,296.9396057128906,297.14288330078125,284.1246643066406,1.0,0.6021071672439575,0.3085089325904846,0.3085089325904846,1.0,1.0,-3.048105239868164,0.6468936204910278,2.4012115001678467,-0.0410541109740734,0.8999698162078857,0.8999698162078857,0.0,197.22091674804688,198.0,54334.12890625,0.0,2639.91748046875,1.0,278.9084777832031,282.4473876953125,294.701416015625,298.4162292480469,293.1499938964844,293.1499938964844,278.75,36907.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9605714082717896,1.0,0.0,0.0,3.705708742141724,3.70573353767395,9.162961873698804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8216.841796875,0.0,1602.9305419921875,1895.4371337890625,0.0,3957.677734375,0.918301284313202,1.0,0.0,3.0,1.0,0.0
12411120,297.07086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.04071044921875,0.7199318408966064,0.2753725051879883,0.2529316544532776,296.88214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.03936767578125,0.9138665795326232,0.5767497420310974,0.5500952005386353,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.03955078125,0.8699971437454224,0.500373363494873,0.3525192141532898,297.100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0401306152344,0.7785725593566895,0.3536097109317779,0.3399506211280823,297.0928039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.04132080078125,0.6714279651641846,0.224247857928276,1.0343090295791626,284.0397033691406,284.95001220703125,296.207275390625,291.643310546875,296.9237670898437,297.1327514648437,284.0365295410156,1.0,0.6018255949020386,0.3091835379600525,0.3091835379600525,1.0,1.0,-3.037591457366944,0.6458008289337158,2.3917906284332275,-0.0397324077785015,0.8928199410438538,0.8928199410438538,0.0,199.0144805908203,201.0,54350.40234375,0.0,2628.961181640625,1.0,278.8238525390625,282.3558349609375,294.66375732421875,298.29229736328125,293.1499938964844,293.1499938964844,279.04998779296875,37119.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9617568254470824,1.0,0.0,0.0,3.6836788654327393,3.6837034225463854,9.054339784597688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7559.2587890625,0.0,1579.41748046875,1895.4371337890625,0.0,3968.23095703125,0.9134929776191713,1.0,0.0,3.0,1.0,0.0
12411180,297.0653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0970458984375,0.7173221111297607,0.2743273377418518,0.2519165277481079,296.8751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1022644042969,0.9098673462867736,0.5743602514266968,0.5477182865142822,297.2681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1015319824219,0.8678675293922424,0.5005621910095215,0.3525476455688476,297.0933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0992431640625,0.7758455276489258,0.3526093661785126,0.3389549255371094,297.0870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0948486328125,0.6687316298484802,0.2233185768127441,1.0300970077514648,284.10089111328125,284.95001220703125,296.1718139648437,291.62945556640625,296.9105529785156,297.1259765625,284.1142272949219,1.0,0.6015127301216125,0.3098581433296203,0.3098581433296203,1.0,1.0,-3.0272836685180664,0.6447585225105286,2.3825249671936035,-0.0384797155857086,0.8876152634620667,0.8876152634620667,0.0,200.6737670898437,201.0,53192.390625,0.0,2617.761962890625,1.0,279.0093994140625,282.4485778808594,294.5700988769531,297.9535522460937,293.1499938964844,293.1499938964844,279.04998779296875,37194.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9517917037010192,1.0,0.0,0.0,3.660177946090698,3.660202264785767,8.939179565459199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7621.21923828125,0.0,1553.4862060546875,1895.4371337890625,0.0,3879.0888671875,0.908393621444702,1.0,0.0,3.0,1.0,0.0
12411240,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1924743652344,0.7156731486320496,0.2739044427871704,0.2513289153575897,296.8770446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1937561035156,0.907202124595642,0.5728049278259277,0.5459516048431396,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.193603515625,0.8668639063835144,0.5015561580657959,0.3530186116695404,297.0925598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1930236816406,0.7741122245788574,0.3521676957607269,0.3383435606956482,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1918640136719,0.6669393181800842,0.222794234752655,1.027125597000122,284.19342041015625,284.95001220703125,296.13629150390625,291.61553955078125,296.9029541015625,297.12652587890625,284.1963806152344,1.0,0.6013626456260681,0.3105327486991882,0.3105327486991882,1.0,1.0,-3.020702838897705,0.644774317741394,2.375928401947021,-0.0370755866169929,0.8835724592208862,0.8835724592208862,0.0,201.76785278320312,204.0,52642.984375,0.0,2610.8203125,1.0,279.0920715332031,282.5422668457031,294.5522155761719,297.9511413574219,293.1499938964844,293.1499938964844,279.3500061035156,37147.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9446710348129272,1.0,0.0,0.0,3.639596462249756,3.639620542526245,8.838931648824655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7284.361328125,0.0,1530.1861572265625,1895.4371337890625,0.0,3814.830078125,0.9037140607833862,1.0,0.0,3.0,1.0,0.0
12411300,297.0699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2881164550781,0.7146977782249451,0.2737144231796264,0.2510789930820465,296.88201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2939453125,0.905400574207306,0.5715643763542175,0.5446634888648987,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2931823730469,0.8665933609008789,0.5028195977210999,0.3538150787353515,297.0943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.29058837890625,0.7730701565742493,0.351979523897171,0.3380743563175201,297.0868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2856140136719,0.6658154129981995,0.222494825720787,1.0254257917404177,284.2924194335937,284.95001220703125,296.1007995605469,291.6015930175781,296.8974914550781,297.1298217773437,284.3072814941406,1.0,0.6014365553855896,0.3112073838710785,0.3112073838710785,1.0,1.0,-3.017439365386963,0.6457310914993286,2.3717081546783447,-0.0354103855788707,0.880055844783783,0.880055844783783,0.0,202.5484313964844,204.0,51512.3046875,0.0,2608.604736328125,1.0,279.3018493652344,282.66729736328125,294.5102233886719,297.7347106933594,293.1499938964844,293.1499938964844,279.3500061035156,37109.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9342355132102966,1.0,0.0,0.0,3.618579149246216,3.618602991104126,8.737142707104795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7403.6845703125,0.0,1506.721923828125,1895.4371337890625,0.0,3719.90234375,0.8990778923034668,1.0,0.0,3.0,1.0,0.0
12411360,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4215087890625,0.7141168713569641,0.2739176452159881,0.2511191368103027,296.8921813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4248046875,0.9040502309799194,0.5708608627319336,0.5437917113304138,297.2856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4244079589844,0.8667106628417969,0.504584789276123,0.3548934161663055,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4229431152344,0.7724146842956543,0.3521862030029297,0.3381166458129883,297.0911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.41998291015625,0.6650978326797485,0.2225154787302017,1.0249472856521606,284.4239501953125,284.95001220703125,296.0653686523437,291.5876770019531,296.7825622558594,297.1376037597656,284.4322204589844,1.0,0.6016753315925598,0.4489659070968628,0.4489659070968628,0.800000011920929,1.0,-3.017208814620972,1.0129129886627195,2.004295825958252,0.3314422369003296,0.8778979778289795,0.8778979778289795,0.0,203.3437957763672,207.0,51981.80859375,0.0,2610.3349609375,1.0,279.3902282714844,282.8216247558594,294.5251159667969,297.8153076171875,293.1499938964844,293.1499938964844,279.6499938964844,36973.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9289275407791138,1.0,0.0,0.0,3.6013455390930176,3.601369380950928,8.654119483253453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7177.0654296875,0.0,1486.8988037109375,1895.4371337890625,0.0,3671.30712890625,0.8951331377029419,1.0,0.0,3.0,1.0,0.0
12411420,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5806579589844,0.7140934467315674,0.2743314802646637,0.2513934671878814,296.9046325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5882873535156,0.90336936712265,0.5704503059387207,0.5432620644569397,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5873718261719,0.8674286007881165,0.506607174873352,0.3561984896659851,297.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5838928222656,0.772341251373291,0.3526337444782257,0.3384243845939636,297.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5773010253906,0.6649595499038696,0.2227565497159958,1.0255547761917114,284.5863037109375,284.95001220703125,296.030029296875,291.5737609863281,296.63970947265625,297.1476745605469,284.60614013671875,1.0,0.6021944880485535,0.5867244005203247,0.5867244005203247,0.6000000238418579,1.0,-3.0195651054382324,1.387679100036621,1.631886005401611,0.7052521109580994,0.8769792318344116,0.8769792318344116,0.0,203.84933471679688,207.0,52196.30078125,0.0,2616.56884765625,1.0,279.5994567871094,283.0296630859375,294.51177978515625,297.70806884765625,293.1499938964844,293.1499938964844,279.6499938964844,36823.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228834509849548,1.0,0.0,0.0,3.586535930633545,3.586559534072876,8.583090220781742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7422.5,0.0,1469.7525634765625,1895.4371337890625,0.0,3615.744384765625,0.891764223575592,1.0,0.0,3.0,1.0,0.0
12411480,297.09844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.758544921875,0.7147848606109619,0.275134414434433,0.2519389390945434,296.9217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7625732421875,0.9035391807556152,0.570571780204773,0.5431313514709473,297.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7621154785156,0.8689422607421875,0.5091336369514465,0.3577787280082702,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7602844238281,0.7730109095573425,0.3534766435623169,0.3390289843082428,297.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7567443847656,0.6655389666557312,0.2233211100101471,1.0273264646530151,284.76153564453125,284.95001220703125,295.99481201171875,291.5599060058594,296.4372253417969,297.1620178222656,284.77203369140625,1.0,0.6030891537666321,0.7244829535484314,0.7244829535484314,0.4000000059604645,1.0,-3.024812936782837,1.901074767112732,1.1237382888793943,1.216454029083252,0.8775439262390137,0.8775439262390137,0.0,203.98211669921875,210.0,53422.96875,0.0,2628.41748046875,1.0,279.68914794921875,283.2349853515625,294.5500183105469,297.88409423828125,293.1499938964844,293.1499938964844,279.95001220703125,36581.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924101173877716,1.0,0.0,0.0,3.5773632526397705,3.5773866176605225,8.53924291277508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7284.02001953125,0.0,1458.111572265625,1895.4371337890625,0.0,3626.957275390625,0.889537513256073,1.0,0.0,3.0,1.0,0.0
12411540,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.7159591913223267,0.2760767340660095,0.2526803612709045,296.939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562683105469,0.9042930603027344,0.5708879232406616,0.5432872772216797,297.3305969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.955322265625,0.8709968328475952,0.5118219256401062,0.3595472276210785,297.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.7742077708244324,0.3545006513595581,0.3398680090904236,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439392089844,0.6666527986526489,0.2240695357322693,1.0301060676574707,284.9540710449219,284.95001220703125,295.9598388671875,291.54608154296875,296.17431640625,297.1773681640625,284.9765014648437,1.0,0.6043718457221985,0.8622414469718933,0.8622414469718933,0.2000000029802322,1.0,-3.032371759414673,2.5210185050964355,0.511353075504303,1.832821130752564,0.8793736696243286,0.8793736696243286,0.0,203.994140625,210.0,54477.85546875,0.0,2645.791259765625,1.0,279.897705078125,283.4891967773437,294.5458679199219,297.8428955078125,293.1499938964844,293.1499938964844,279.95001220703125,36358.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9247739911079408,1.0,0.0,0.0,3.571763515472412,3.571786880493164,8.512531053384009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7607.46240234375,0.0,1450.4776611328125,1895.4371337890625,0.0,3633.148681640625,0.8881555795669556,1.0,0.0,3.0,1.0,0.0
12411600,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1549987792969,0.7174732089042664,0.2773815989494324,0.2536680102348327,296.96124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1596069335937,0.9054344296455384,0.5716716647148132,0.5437876582145691,297.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1591491699219,0.8734140396118164,0.5149604678153992,0.3615557253360748,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1570129394531,0.7757588624954224,0.355874091386795,0.3409750759601593,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1528015136719,0.6681461334228516,0.2251048237085342,1.033983826637268,285.1584777832031,284.95001220703125,295.925048828125,291.5323486328125,295.9264831542969,297.1954345703125,285.16845703125,1.0,0.606019139289856,1.0,1.0,0.0,1.0,-3.042578935623169,3.042543649673462,3.532782284310088e-05,2.350138187408448,0.8828693628311157,0.8828693628311157,0.0,204.03488159179688,213.0,56035.8203125,0.0,2668.822021484375,1.0,279.98809814453125,283.7227478027344,294.5851135253906,298.07208251953125,293.1499938964844,293.1499938964844,280.25,36053.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323630332946776,1.0,0.0,0.0,3.5728919506073,3.5729150772094727,8.517909577676619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7521.16796875,0.0,1449.4522705078125,1895.4371337890625,0.0,3702.781494140625,0.8881757259368896,1.0,0.0,3.0,1.0,0.0
12411660,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2652587890625,0.7184398174285889,0.2785963714122772,0.2548067271709442,296.9801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2706298828125,0.9057571291923524,0.5723307728767395,0.5444764494895935,297.36834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.27008056640625,0.8750700950622559,0.5179445147514343,0.3636844456195831,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2675476074219,0.7766765356063843,0.3572019636631012,0.3422553837299347,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2628479003906,0.6691428422927856,0.2261502891778946,1.038674235343933,285.2692565917969,284.95001220703125,295.8905944824219,291.5187072753906,295.891845703125,297.2117919921875,285.2833251953125,1.0,0.6078242659568787,1.0,1.0,0.0,1.0,-3.0545129776000977,3.054505586624145,7.501886102545541e-06,2.3594627380371094,0.8860283493995667,0.8860283493995667,0.0,204.5975036621093,213.0,55188.23828125,0.0,2694.974365234375,1.0,280.19677734375,283.8480529785156,294.56298828125,297.978515625,293.1499938964844,293.1499938964844,280.25,35855.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9368757605552672,1.0,0.0,0.0,3.576992988586426,3.5770163536071777,8.537475650882698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7674.3369140625,0.0,1452.388671875,1895.4371337890625,0.0,3743.998779296875,0.8889305591583252,1.0,0.0,3.0,1.0,0.0
12411720,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3641662597656,0.7191431522369385,0.2797731459140777,0.2558945715427398,296.9973449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3653564453125,0.905742049217224,0.5729482769966125,0.5450942516326904,297.3841857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.365234375,0.8763999342918396,0.5208855867385864,0.3657510280609131,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3646850585937,0.7773365378379822,0.3585201799869537,0.3435177206993103,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.36358642578125,0.6699482202529907,0.2272170633077621,1.0434778928756714,285.36505126953125,284.95001220703125,295.8564147949219,291.50518798828125,295.857666015625,297.2269592285156,285.367919921875,1.0,0.6097596287727356,1.0,1.0,0.0,1.0,-3.066340446472168,3.0663328170776367,7.56024837755831e-06,2.368664503097534,0.8898359537124634,0.8898359537124634,0.0,205.4193115234375,216.0,54918.5234375,0.0,2722.46142578125,1.0,280.2870483398437,283.94189453125,294.55694580078125,298.06121826171875,293.1499938964844,293.1499938964844,280.54998779296875,35651.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9422060251235962,1.0,0.0,0.0,3.585042715072632,3.5850658416748047,8.575943866162561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7392.79833984375,0.0,1459.5355224609375,1895.4371337890625,0.0,3792.484375,0.8905622959136963,1.0,0.0,3.0,1.0,0.0
12411780,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4501037597656,0.7194666266441345,0.2807259261608124,0.2568584680557251,297.0106506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4551696777344,0.9052568674087524,0.5732889175415039,0.5455477237701416,297.3962707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4547119140625,0.87727952003479,0.5235530734062195,0.3676942586898803,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4522705078125,0.7776162624359131,0.3596580624580383,0.3446872532367706,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4478454589844,0.6704385280609131,0.2281767278909683,1.0481065511703491,285.45391845703125,284.95001220703125,295.8226623535156,291.4918212890625,295.8238830566406,297.2388916015625,285.46728515625,1.0,0.6117525100708008,1.0,1.0,0.0,1.0,-3.0773541927337646,3.0773465633392334,7.614899004693143e-06,2.377273797988892,0.8939701318740845,0.8939701318740845,0.0,206.545639038086,216.0,54039.3125,0.0,2750.114013671875,1.0,280.4963073730469,284.0538024902344,294.5,297.8690490722656,293.1499938964844,293.1499938964844,280.54998779296875,35517.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9410635828971864,1.0,0.0,0.0,3.5947301387786865,3.5947535037994385,8.622354243925656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7523.8505859375,0.0,1468.98974609375,1895.4371337890625,0.0,3782.111572265625,0.8926382660865784,1.0,0.0,3.0,1.0,0.0
12411840,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.543212890625,0.7196464538574219,0.2817428708076477,0.2577788829803467,297.024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5442199707031,0.9046083688735962,0.573733925819397,0.545960545539856,297.4088439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.54412841796875,0.8780057430267334,0.5263490080833435,0.3696206510066986,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5436706542969,0.7777490615844727,0.3608519434928894,0.3458229005336761,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5426940917969,0.6708016991615295,0.229174256324768,1.0526543855667114,285.5439758300781,284.95001220703125,295.789306640625,291.4786071777344,295.7904968261719,297.2509765625,285.54644775390625,1.0,0.6137849688529968,1.0,1.0,0.0,1.0,-3.0881049633026123,3.088097333908081,7.668316357012372e-06,2.385628223419189,0.8989114165306091,0.8989114165306091,0.0,207.7924346923828,219.0,53775.73046875,0.0,2778.0517578125,1.0,280.5863342285156,284.14276123046875,294.4892883300781,297.9249267578125,293.1499938964844,293.1499938964844,280.8500061035156,35339.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9418625235557556,1.0,0.0,0.0,3.608171224594116,3.6081948280334473,8.686955084158399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7247.92138671875,0.0,1482.2408447265625,1895.4371337890625,0.0,3789.36669921875,0.8955278992652893,1.0,0.0,3.0,1.0,0.0
12411900,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6252746582031,0.7196619510650635,0.2826111912727356,0.2586443722248077,297.0350036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6301574707031,0.9037724137306212,0.5740011930465698,0.5463109016418457,297.4188537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6297607421875,0.8785443305969238,0.5289709568023682,0.3715066313743591,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6273803710937,0.7777124047279358,0.3619202673435211,0.3469122648239136,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.62310791015625,0.6710159182548523,0.2300886660814285,1.0570776462554932,285.62896728515625,284.95001220703125,295.75640869140625,291.465576171875,295.7575988769531,297.26080322265625,285.64190673828125,1.0,0.6158338785171509,1.0,1.0,0.0,1.0,-3.098463773727417,3.0984561443328857,7.720054782112129e-06,2.39371657371521,0.9041724801063538,0.9041724801063538,0.0,209.1757049560547,219.0,52896.28125,0.0,2806.090576171875,1.0,280.7965087890625,284.2513427734375,294.43994140625,297.7331848144531,293.1499938964844,293.1499938964844,280.8500061035156,35229.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9376591444015504,1.0,0.0,0.0,3.623166084289551,3.623189687728882,8.759307092987001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7380.4619140625,0.0,1497.795166015625,1895.4371337890625,0.0,3751.13818359375,0.8987857103347778,1.0,0.0,3.0,1.0,0.0
12411960,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.71466064453125,0.7196778059005737,0.2835895717144012,0.2595149576663971,297.0467834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7155456542969,0.9029580950737,0.5744286775588989,0.5466863512992859,297.4300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7154541015625,0.8790982365608215,0.531773030757904,0.3734230697154999,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7150573730469,0.7776740193367004,0.3630813956260681,0.3480052351951599,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7142333984375,0.6712231040000916,0.2310609221458435,1.06149423122406,285.71533203125,284.95001220703125,295.7240295410156,291.4527587890625,295.7251892089844,297.2714233398437,285.7173767089844,1.0,0.617901623249054,1.0,1.0,0.0,1.0,-3.1088883876800537,3.108880519866944,7.772180651954841e-06,2.40180778503418,0.9102137684822084,0.9102137684822084,0.0,210.56887817382807,222.0,52645.47265625,0.0,2834.482421875,1.0,280.88604736328125,284.3367614746094,294.4395751953125,297.7982788085937,293.1499938964844,293.1499938964844,280.54998779296875,35073.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9365957379341124,1.0,0.0,0.0,3.641216516494751,3.641240358352661,8.846801620165934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7947.318359375,0.0,1516.50244140625,1895.4371337890625,0.0,3741.445556640625,0.902750551700592,1.0,0.0,3.0,1.0,0.0
12412020,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6485290527344,0.7195738554000854,0.2842878997325897,0.2603410482406616,297.0541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6434631347656,0.9020147919654846,0.5745030045509338,0.5470107793807983,297.43670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64385986328125,0.8795119524002075,0.5342047810554504,0.3753018975257873,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6463317871094,0.7775135040283203,0.3640055060386657,0.3490603864192962,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6507263183594,0.6713203191757202,0.2318757623434066,1.0657986402511597,285.64471435546875,284.95001220703125,295.69219970703125,291.4401550292969,295.6933288574219,297.27850341796875,285.6313171386719,1.0,0.6199672818183899,1.0,1.0,0.0,1.0,-3.118978500366211,3.1189706325531006,7.82296592660714e-06,2.409707546234131,0.9142893552780152,0.9142893552780152,0.0,212.06118774414065,222.0,53652.89453125,0.0,2862.88232421875,1.0,280.702392578125,284.24078369140625,294.504150390625,298.0907287597656,293.1499938964844,293.1499938964844,280.54998779296875,35050.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9468806385993958,1.0,0.0,0.0,3.659722089767456,3.659745931625366,8.93695357717661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7876.99560546875,0.0,1536.890625,1895.4371337890625,0.0,3834.8173828125,0.9067785143852234,1.0,0.0,3.0,1.0,0.0
12412080,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5453796386719,0.7185479998588562,0.2843295931816101,0.260722279548645,297.052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5439453125,0.9000175595283508,0.573759138584137,0.5467424988746643,297.4345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5440368652344,0.8788654804229736,0.5358138680458069,0.3767297565937042,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.54473876953125,0.7764345407485962,0.3643496632575989,0.3497143089771271,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5460510253906,0.6705838441848755,0.2322761416435241,1.068824052810669,285.5442810058594,284.95001220703125,295.6609802246094,291.42779541015625,295.662109375,297.2779235839844,285.5406799316406,1.0,0.6218400597572327,1.0,1.0,0.0,1.0,-3.12526535987854,3.1252574920654297,7.854958312236704e-06,2.414738893508911,0.9171730279922484,0.9171730279922484,0.0,214.10157775878903,225.0,54068.61328125,0.0,2886.57421875,1.0,280.61883544921875,284.1426086425781,294.4931335449219,298.0560607910156,293.1499938964844,293.1499938964844,280.25,35129.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9540652632713318,1.0,0.0,0.0,3.6749579906463614,3.674982070922852,9.011520205604028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8205.845703125,0.0,1554.5533447265625,1895.4371337890625,0.0,3899.51025390625,0.910292148590088,1.0,0.0,3.0,1.0,0.0
12412140,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4399719238281,0.7168576121330261,0.2840937674045563,0.2607293128967285,297.048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.43438720703125,0.8973146677017212,0.5726916790008545,0.5459977984428406,297.42974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4347839355469,0.8775280714035034,0.537144660949707,0.3778253197669983,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.43756103515625,0.7747092247009277,0.3644128143787384,0.3500035405158996,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4424133300781,0.6692230701446533,0.2324380725622177,1.0705294609069824,285.43572998046875,284.95001220703125,295.6304016113281,291.41571044921875,295.6315002441406,297.2745056152344,285.4209899902344,1.0,0.6234584450721741,1.0,1.0,0.0,1.0,-3.128099203109741,3.128091335296631,7.869461114751175e-06,2.4170312881469727,0.9194482564926147,0.9194482564926147,0.0,216.44883728027344,225.0,55106.2890625,0.0,2904.900634765625,1.0,280.40625,284.0118713378906,294.5048522949219,298.2361755371094,293.1499938964844,293.1499938964844,280.25,35199.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9640933275222778,1.0,0.0,0.0,3.6898326873779297,3.689857006072998,9.084617431653896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8062.74853515625,0.0,1571.881591796875,1895.4371337890625,0.0,3988.989013671875,0.9136104583740234,1.0,0.0,3.0,1.0,0.0
12412200,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.32794189453125,0.7146384716033936,0.2834539413452148,0.2604185044765472,297.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.32635498046875,0.8940909504890442,0.571125864982605,0.5448443293571472,297.4203796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3264465332031,0.8756819367408752,0.5379977226257324,0.3786374032497406,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3272399902344,0.772494375705719,0.3640802204608917,0.3499656319618225,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3286437988281,0.6673710346221924,0.2322819530963897,1.0709913969039917,285.32672119140625,284.95001220703125,295.6005249023437,291.4039001464844,295.6015930175781,297.2668762207031,285.32275390625,1.0,0.6247978210449219,1.0,1.0,0.0,1.0,-3.1278324127197266,3.127824544906616,7.868406100897118e-06,2.416943073272705,0.920788586139679,0.920788586139679,0.0,219.00067138671875,228.0,55443.44140625,0.0,2917.964599609375,1.0,280.3197937011719,283.90777587890625,294.4646301269531,298.1368713378906,293.1499938964844,293.1499938964844,279.95001220703125,35328.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969115138053894,1.0,0.0,0.0,3.7012343406677246,3.701258897781372,9.140848078459384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8382.2255859375,0.0,1585.8228759765625,1895.4371337890625,0.0,4033.41015625,0.9162810444831848,1.0,0.0,3.0,1.0,0.0
12412260,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.21844482421875,0.7122061252593994,0.2827482223510742,0.2599278390407562,297.0292358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2127685546875,0.8907403945922852,0.5694902539253235,0.5434682369232178,297.4112854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2131042480469,0.8737204670906067,0.5388189554214478,0.3793102204799652,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2159423828125,0.7701249122619629,0.3636384904384613,0.349716454744339,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.22088623046875,0.6653211712837219,0.231998860836029,1.0705314874649048,285.2140808105469,284.95001220703125,295.5714111328125,291.3924255371094,295.57244873046875,297.2590026855469,285.1990966796875,1.0,0.6258834004402161,1.0,1.0,0.0,1.0,-3.125546932220459,3.1255390644073486,7.857030141167343e-06,2.415225982666016,0.9215454459190368,0.9215454459190368,0.0,221.52297973632807,228.0,56412.5078125,0.0,2926.7138671875,1.0,280.10565185546875,283.7743225097656,294.4660949707031,298.2898864746094,293.1499938964844,293.1499938964844,279.95001220703125,35427.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9769445061683656,1.0,0.0,0.0,3.711557388305664,3.711581945419312,9.191907679451106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8221.587890625,0.0,1598.380859375,1895.4371337890625,0.0,4102.10693359375,0.918629825115204,1.0,0.0,3.0,1.0,0.0
12412320,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.10546875,0.7095354795455933,0.281779795885086,0.2592657506465912,297.0169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1038818359375,0.8872520327568054,0.5675212144851685,0.5418665409088135,297.3993835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1039733886719,0.8716190457344055,0.539306104183197,0.3798241913318634,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1047668457031,0.7676032781600952,0.3629260957241058,0.3492682874202728,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.106201171875,0.6630871891975403,0.2314901202917099,1.0692334175109863,285.104248046875,284.95001220703125,295.5430603027344,291.3812866210937,295.5440673828125,297.2486267089844,285.1002197265625,1.0,0.6267263889312744,1.0,1.0,0.0,1.0,-3.1213488578796387,3.1213409900665283,7.83612449595239e-06,2.4120588302612305,0.9213930368423462,0.9213930368423462,0.0,224.04010009765625,231.0,56678.47265625,0.0,2931.478515625,1.0,280.02001953125,283.6708068847656,294.4256896972656,298.1787109375,293.1499938964844,293.1499938964844,279.6499938964844,35579.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9802336096763612,1.0,0.0,0.0,3.718246936798096,3.718271493911743,9.225071266882878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8545.294921875,0.0,1607.22314453125,1895.4371337890625,0.0,4130.75341796875,0.9202462434768676,1.0,0.0,3.0,1.0,0.0
12412380,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.7068301439285278,0.2808442413806915,0.2585247755050659,297.005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.8838567733764648,0.5655903816223145,0.540164589881897,297.3888854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.86960768699646,0.5398534536361694,0.3802766501903534,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.7651278972625732,0.3621957898139953,0.3487052321434021,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.6608490347862244,0.2309296131134033,1.067362666130066,284.9912414550781,284.95001220703125,295.5155334472656,291.3705139160156,295.5165100097656,297.2386474609375,284.9761962890625,1.0,0.6273673176765442,1.0,1.0,0.0,1.0,-3.11603045463562,3.1160225868225098,7.809486305632163e-06,2.407966375350952,0.9206613302230836,0.9206613302230836,0.0,226.41387939453125,231.0,57588.86328125,0.0,2933.162109375,1.0,279.8055114746094,283.5377502441406,294.42999267578125,298.32965087890625,293.1499938964844,293.1499938964844,279.6499938964844,35692.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9867436289787292,1.0,0.0,0.0,3.723480224609375,3.7235047817230233,9.251057235815096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8374.2197265625,0.0,1614.1219482421875,1895.4371337890625,0.0,4187.06103515625,0.9214783310890198,1.0,0.0,3.0,1.0,0.0
