time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12412440,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.7040615081787109,0.2797282934188843,0.2576903402805328,296.9928283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.8804444074630737,0.5633956789970398,0.5383154153823853,297.376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.8675661087036133,0.5401231050491333,0.3806177377700805,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.7626165151596069,0.3612590432167053,0.3480121195316314,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.6585476994514465,0.230201706290245,1.0649349689483645,284.88250732421875,284.95001220703125,295.4888916015625,291.360107421875,295.4898376464844,297.2264709472656,284.87860107421875,1.0,0.6278217434883118,1.0,1.0,0.0,1.0,-3.1094658374786377,3.109457969665528,7.77674085838953e-06,2.402945280075073,0.9190409183502196,0.9190409183502196,0.0,228.73081970214844,234.0,57797.7109375,0.0,2931.96728515625,1.0,279.72052001953125,283.4362487792969,294.3934936523437,298.2174072265625,293.1499938964844,293.1499938964844,279.3500061035156,35857.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9890841841697692,1.0,0.0,0.0,3.724918127059937,3.724942684173584,9.258204158868466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8703.0693359375,0.0,1617.0374755859375,1895.4371337890625,0.0,4207.1728515625,0.9219255447387696,1.0,0.0,3.0,1.0,0.0
12412500,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7754821777344,0.7014003992080688,0.2786930203437805,0.2568360567092895,296.9814758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.769775390625,0.8771817684173584,0.5612872242927551,0.536419689655304,297.36541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7699890136719,0.8656643033027649,0.5404948592185974,0.3809308409690857,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7729187011719,0.7602102756500244,0.3603516817092895,0.3472553789615631,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.77789306640625,0.6563115119934082,0.2294682413339615,1.0621623992919922,284.77105712890625,284.95001220703125,295.4631652832031,291.35009765625,295.4640808105469,297.2159118652344,284.7560729980469,1.0,0.6281293630599976,1.0,1.0,0.0,1.0,-3.102292537689209,3.1022849082946777,7.74089767219266e-06,2.397400140762329,0.9168573021888732,0.9168573021888732,0.0,230.8885498046875,234.0,58656.32421875,0.0,2928.679443359375,1.0,279.5060729980469,283.3052062988281,294.40087890625,298.3692626953125,293.1499938964844,293.1499938964844,279.3500061035156,35980.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9948477149009703,1.0,0.0,0.0,3.7247602939605713,3.724785089492798,9.257419719688188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8523.6904296875,0.0,1617.7938232421875,1895.4371337890625,0.0,4256.38916015625,0.9219542741775512,1.0,0.0,3.0,1.0,0.0
12412560,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6648254394531,0.6987153887748718,0.2774930894374847,0.2559152543544769,296.96856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.66339111328125,0.8739306926727295,0.5589526295661926,0.5344182252883911,297.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6634216308594,0.8637561202049255,0.5406193137168884,0.3811584711074829,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6641540527344,0.7578005194664001,0.3592736423015594,0.3464080989360809,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6654663085937,0.6540562510490417,0.2286042273044586,1.0590190887451172,284.6636962890625,284.95001220703125,295.4384155273437,291.3405456542969,295.4393005371094,297.203857421875,284.6600952148437,1.0,0.6283010840415955,1.0,1.0,0.0,1.0,-3.0942583084106445,3.0942506790161133,7.700943569943774e-06,2.391227960586548,0.9137964248657228,0.9137964248657228,0.0,232.9942169189453,237.0,58819.734375,0.0,2923.354736328125,1.0,279.4207458496094,283.2057189941406,294.3677062988281,298.25714111328125,293.1499938964844,293.1499938964844,279.04998779296875,36154.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9966614246368408,1.0,0.0,0.0,3.7206156253814697,3.720640420913696,9.236828759640048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8855.3173828125,0.0,1614.340087890625,1895.4371337890625,0.0,4271.783203125,0.9211565852165222,1.0,0.0,3.0,1.0,0.0
12412620,297.1060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5602722167969,0.6961294412612915,0.2763813138008117,0.2549820840358734,296.95758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5546264648437,0.8708198070526123,0.556725025177002,0.5323932766914368,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5547790527344,0.8619751930236816,0.5408642292022705,0.3813715279102325,297.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5577087402344,0.7554936408996582,0.3582473695278168,0.3455222249031067,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5626525878906,0.6518770456314087,0.2277602404356002,1.0556650161743164,284.5558776855469,284.95001220703125,295.4146728515625,291.3314208984375,295.41552734375,297.1934814453125,284.541015625,1.0,0.6283692717552185,1.0,1.0,0.0,1.0,-3.085859775543213,3.0858521461486816,7.65916320233373e-06,2.384723901748657,0.9102151989936828,0.9102151989936828,0.0,234.96534729003903,237.0,59626.34375,0.0,2916.593017578125,1.0,279.2073059082031,283.0786437988281,294.3784484863281,298.4085998535156,293.1499938964844,293.1499938964844,279.04998779296875,36284.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.714759588241577,3.714784383773804,9.2077755198261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8670.4150390625,0.0,1608.5843505859375,1895.4371337890625,0.0,4300.0,0.9199135303497314,1.0,0.0,3.0,1.0,0.0
12412680,297.0960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.45330810546875,0.6935166716575623,0.2751160562038421,0.2539919018745422,296.9452209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.451904296875,0.86771559715271,0.5542911887168884,0.5302829146385193,297.3299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.45196533203125,0.8601809144020081,0.540878176689148,0.381511926651001,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4526672363281,0.7531830668449402,0.3570695519447326,0.3445662260055542,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4539489746094,0.6496890187263489,0.2268072515726089,1.0520495176315308,284.45220947265625,284.95001220703125,295.3919982910156,291.32275390625,295.392822265625,297.18182373046875,284.44873046875,1.0,0.628339409828186,1.0,1.0,0.0,1.0,-3.0768074989318848,3.076799869537353,7.614355126861483e-06,2.377753973007202,0.905776023864746,0.905776023864746,0.0,236.9067230224609,240.0,59744.00390625,0.0,2908.36083984375,1.0,279.12255859375,282.9831848144531,294.3578186035156,298.3030090332031,293.1499938964844,293.1499938964844,278.75,36468.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.704704761505127,3.7047293186187744,9.157996601061312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9008.142578125,0.0,1598.44384765625,1895.4371337890625,0.0,4300.0,0.9177995324134828,1.0,0.0,3.0,1.0,0.0
12412740,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.35235595703125,0.6910080313682556,0.2739531993865967,0.2530035972595215,296.9349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3467712402344,0.8647502064704895,0.5519852638244629,0.5281720161437988,297.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3468933105469,0.858512282371521,0.5410341620445251,0.3816544711589813,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3498229980469,0.7509766221046448,0.3559625148773193,0.3435920476913452,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.35467529296875,0.6475860476493835,0.2258940935134887,1.0483229160308838,284.3479919433594,284.95001220703125,295.37042236328125,291.3146057128906,295.3711853027344,297.1720275878906,284.33331298828125,1.0,0.6282399296760559,1.0,1.0,0.0,1.0,-3.06760048866272,3.0675928592681885,7.568796263512922e-06,2.370615243911743,0.900843381881714,0.900843381881714,0.0,238.72900390625,240.0,60501.73828125,0.0,2899.22216796875,1.0,278.9095458984375,282.8601379394531,294.3824768066406,298.4639587402344,293.1499938964844,293.1499938964844,278.75,36606.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.692800283432007,3.6928248405456543,9.09923585368233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8819.7373046875,0.0,1585.900634765625,1895.4371337890625,0.0,4300.0,0.915210783481598,1.0,0.0,3.0,1.0,0.0
12412800,297.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.24859619140625,0.6884714365005493,0.2726457417011261,0.2519680559635162,296.92333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2472839355469,0.8617848753929138,0.5494858026504517,0.5259904265403748,297.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.247314453125,0.8568225502967834,0.5409690737724304,0.3817339837551117,297.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2479858398437,0.748762845993042,0.3547162115573883,0.3425620198249817,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.24920654296875,0.645477831363678,0.2248861044645309,1.044411063194275,284.24755859375,284.95001220703125,295.3500061035156,291.3069763183594,295.3507385253906,297.1610107421875,284.2443542480469,1.0,0.6280714273452759,1.0,1.0,0.0,1.0,-3.057889461517334,3.057882070541382,7.520993221987737e-06,2.3631279468536377,0.8950722217559814,0.8950722217559814,0.0,240.5413818359375,243.0,60579.14453125,0.0,2889.043212890625,1.0,278.8241882324219,282.7680969238281,294.3702087402344,298.3678894042969,293.1499938964844,293.1499938964844,279.04998779296875,36805.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6765618324279785,3.676586389541626,9.019387903208552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8132.0458984375,0.0,1568.9931640625,1895.4371337890625,0.0,4300.0,0.9117046594619752,1.0,0.0,3.0,1.0,0.0
12412860,297.072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.30340576171875,0.6860834956169128,0.2716119289398193,0.2509652078151703,296.9161682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.308349609375,0.8589944839477539,0.5473394989967346,0.5238515138626099,297.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.30828857421875,0.8552969694137573,0.5413002967834473,0.3818506598472595,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3056640625,0.7466846108436584,0.3536936640739441,0.3415456116199493,297.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3013610839844,0.6434868574142456,0.2240234911441803,1.040509581565857,284.3072509765625,284.95001220703125,295.3313903808594,291.3001403808594,295.33203125,297.153564453125,284.3203430175781,1.0,0.6278669834136963,1.0,1.0,0.0,1.0,-3.0483365058898926,3.0483291149139404,7.473932328139199e-06,2.355685472488404,0.8912293910980225,0.8912293910980225,0.0,242.2198486328125,243.0,59466.33984375,0.0,2878.531005859375,1.0,279.0092468261719,282.8593444824219,294.2806091308594,298.0453186035156,293.1499938964844,293.1499938964844,279.04998779296875,36871.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9972882270812988,1.0,0.0,0.0,3.659214019775391,3.65923810005188,8.934471793509147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8195.427734375,0.0,1549.983154296875,1895.4371337890625,0.0,4277.0927734375,0.9079567193984984,1.0,0.0,3.0,1.0,0.0
12412920,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3970642089844,0.6846005320549011,0.2711933255195617,0.2503839433193207,296.91754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3982238769531,0.8570986986160278,0.5459926128387451,0.522292971611023,297.3038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3982238769531,0.8546785116195679,0.542482316493988,0.3824373781681061,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3976135253906,0.7453594207763672,0.3532311022281647,0.3409135937690735,297.1024475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3965148925781,0.6421712040901184,0.2235630303621292,1.0378291606903076,284.3979797363281,284.95001220703125,295.3151550292969,291.29443359375,295.3157043457031,297.1538391113281,284.4007873535156,1.0,0.6278191804885864,1.0,1.0,0.0,1.0,-3.0424771308898926,3.0424697399139404,7.444911261700327e-06,2.3510236740112305,0.8885324597358704,0.8885324597358704,0.0,243.3372039794922,246.0,58966.76171875,-0.0,2872.566650390625,1.0,279.0918273925781,282.9520263671875,294.259765625,298.0453491210937,293.1499938964844,293.1499938964844,279.3500061035156,36813.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9924655556678772,1.0,0.0,0.0,3.6446471214294434,3.6446712017059326,8.863479479259695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7836.39599609375,0.0,1533.30224609375,1895.4371337890625,0.0,4236.1015625,0.904642641544342,1.0,0.0,3.0,1.0,0.0
12412980,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4912109375,0.6837483048439026,0.2710036337375641,0.2501364946365356,296.9219665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.49676513671875,0.8558077216148376,0.5449517965316772,0.5211966037750244,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4967346191406,0.8546528816223145,0.5439349412918091,0.3833629786968231,297.09552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4937744140625,0.744569718837738,0.3530220687389374,0.3406250476837158,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4889221191406,0.6413701176643372,0.2233244329690933,1.0364097356796265,284.4955444335937,284.95001220703125,295.3012084960937,291.289794921875,295.3016967773437,297.15692138671875,284.5101318359375,1.0,0.6279879808425903,1.0,1.0,0.0,1.0,-3.039916038513184,3.0399086475372314,7.43222153687384e-06,2.3489766120910645,0.8863555192947388,0.8863555192947388,0.0,244.14572143554688,246.0,57877.1796875,-0.0,2871.62451171875,1.0,279.3021850585937,283.0762939453125,294.2210388183594,297.8304748535156,293.1499938964844,293.1499938964844,279.3500061035156,36772.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9839542508125304,1.0,0.0,0.0,3.63009524345398,3.6301190853118896,8.792842436378123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7963.87548828125,0.0,1516.88623046875,1895.4371337890625,0.0,4162.99951171875,0.9014090895652772,1.0,0.0,3.0,1.0,0.0
12413040,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5966186523437,0.6833779811859131,0.2711741328239441,0.2501644790172577,296.9309997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5980529785156,0.8549736738204956,0.5443926453590393,0.5204902291297913,297.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5980529785156,0.8550735116004944,0.5458685159683228,0.3845700919628143,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5972900390625,0.7441948056221008,0.3531831204891205,0.3406375050544739,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5959777832031,0.6409828066825867,0.2233862578868866,1.0361539125442505,284.5977478027344,284.95001220703125,295.2894897460937,291.2861633300781,295.2898864746094,297.164306640625,284.60125732421875,1.0,0.6283965706825256,1.0,1.0,0.0,1.0,-3.040252208709717,3.0402448177337646,7.433653991029132e-06,2.349147081375122,0.8851103782653809,0.8851103782653809,0.0,244.75314331054688,249.0,57462.6484375,-0.0,2875.45556640625,1.0,279.39013671875,283.1775817871094,294.2364196777344,297.89764404296875,293.1499938964844,293.1499938964844,279.6499938964844,36649.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.979536771774292,1.0,0.0,0.0,3.618961334228516,3.618985176086426,8.738988981349394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7646.42529296875,0.0,1503.726806640625,1895.4371337890625,0.0,4124.6953125,0.8988238573074341,1.0,0.0,3.0,1.0,0.0
12413100,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6946105957031,0.683198869228363,0.2713871896266937,0.2503442764282226,296.94012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7001953125,0.8543081879615784,0.5439027547836304,0.5200029015541077,297.3272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7001953125,0.8556419610977173,0.5478247404098511,0.3859156370162964,297.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6971740722656,0.7439947128295898,0.3534344136714935,0.3408424854278564,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6922607421875,0.640803337097168,0.2235615253448486,1.0367571115493774,284.698974609375,284.95001220703125,295.27984619140625,291.2834777832031,295.2801818847656,297.17193603515625,284.7137451171875,1.0,0.629024863243103,1.0,1.0,0.0,1.0,-3.0424695014953613,3.042462110519409,7.4444310484977905e-06,2.3508307933807373,0.8843300342559814,0.8843300342559814,0.0,245.37600708007807,249.0,56463.96484375,-0.0,2883.1455078125,1.0,279.6002197265625,283.3029479980469,294.2145690917969,297.72076416015625,293.1499938964844,293.1499938964844,279.6499938964844,36563.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9718717932701112,1.0,0.0,0.0,3.608694314956665,3.608717918395996,8.689473816048121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7782.36279296875,0.0,1491.867431640625,1895.4371337890625,0.0,4057.677001953125,0.8964961767196655,1.0,0.0,3.0,1.0,0.0
12413160,297.0978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.802978515625,0.6832054257392883,0.2718376517295837,0.2506690919399261,296.95196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8044128417969,0.8538083434104919,0.5437344908714294,0.519727349281311,297.339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8044128417969,0.8563679456710815,0.5501111149787903,0.3874107897281647,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8036499023437,0.7439582943916321,0.3539341390132904,0.3412225842475891,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8023376464844,0.6408115029335022,0.223945140838623,1.0381159782409668,284.8041076660156,284.95001220703125,295.2722473144531,291.28173828125,295.2724914550781,297.18218994140625,284.8076171875,1.0,0.6298626065254211,1.0,1.0,0.0,1.0,-3.0464119911193848,3.0464046001434326,7.463589554390637e-06,2.353815078735352,0.8844851851463318,0.8844851851463318,0.0,246.0004119873047,252.0,56116.90234375,-0.0,2894.333251953125,1.0,279.6897888183594,283.4056396484375,294.2371826171875,297.8051452636719,293.1499938964844,293.1499938964844,279.95001220703125,36405.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9683189988136292,1.0,0.0,0.0,3.602327346801758,3.602350950241089,8.658838623887277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7487.4033203125,0.0,1483.7684326171875,1895.4371337890625,0.0,4026.3857421875,0.8949493169784546,1.0,0.0,3.0,1.0,0.0
12413220,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.6832427382469177,0.2722607553005218,0.2510691881179809,296.9627990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8533219695091248,0.5435435175895691,0.5195646286010742,297.349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.8570923805236816,0.5523393154144287,0.3889736235141754,297.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.7439552545547485,0.3544460535049438,0.3417102396488189,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.6408905982971191,0.224375769495964,1.040013074874878,284.90447998046875,284.95001220703125,295.2665405273437,291.2808837890625,295.2667236328125,297.1916198730469,284.91912841796875,1.0,0.6308783888816833,1.0,1.0,0.0,1.0,-3.0514423847198486,3.0514349937438965,7.4882291301037185e-06,2.357689380645752,0.8850679397583008,0.8850679397583008,0.0,246.73634338378903,252.0,55186.23828125,-0.0,2908.323486328125,1.0,279.8988342285156,283.5286865234375,294.2183837890625,297.6400756835937,293.1499938964844,293.1499938964844,279.95001220703125,36295.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9613944888114928,1.0,0.0,0.0,3.5972607135772705,3.5972843170166016,8.634498271931079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7625.06396484375,0.0,1477.461669921875,1895.4371337890625,0.0,3965.0068359375,0.8937586545944214,1.0,0.0,3.0,1.0,0.0
12413280,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.6833707094192505,0.2728728353977203,0.251563012599945,296.9755554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8529114723205566,0.5436094999313354,0.5195416212081909,297.3622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.8578896522521973,0.5548439621925354,0.3906406760215759,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.7440298795700073,0.355149358510971,0.342311292886734,297.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.6410682201385498,0.2249626666307449,1.042410373687744,285.0081481933594,284.95001220703125,295.2626953125,291.2808532714844,295.2628173828125,297.2030334472656,285.01171875,1.0,0.6320583820343018,1.0,1.0,0.0,1.0,-3.057613611221313,3.0576059818267822,7.518427082686685e-06,2.3624067306518555,0.8865739107131958,0.8865739107131958,0.0,247.5176544189453,255.0,54896.078125,-0.0,2924.90869140625,1.0,279.9881591796875,283.62908935546875,294.2428894042969,297.7304382324219,293.1499938964844,293.1499938964844,280.25,36121.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9584697484970092,1.0,0.0,0.0,3.596323251724243,3.596346855163574,8.629999115328246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7344.51416015625,0.0,1475.1646728515625,1895.4371337890625,0.0,3938.933349609375,0.893409013748169,1.0,0.0,3.0,1.0,0.0
12413340,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1034545898437,0.683468759059906,0.2734221816062927,0.2520938515663147,296.9867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1088562011719,0.852459728717804,0.543606698513031,0.5195782780647278,297.373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1089782714844,0.8586328625679016,0.5572497844696045,0.3923408985137939,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.10595703125,0.7440828084945679,0.3558222651481628,0.3429727554321289,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1011962890625,0.6412557363510132,0.2255557179450988,1.0451401472091677,285.10772705078125,284.95001220703125,295.2606201171875,291.2816467285156,295.2606811523437,297.2130432128906,285.1221618652344,1.0,0.6333719491958618,1.0,1.0,0.0,1.0,-3.064416885375977,3.0644092559814453,7.551909675385104e-06,2.3676583766937256,0.8885049223899841,0.8885049223899841,0.0,248.4281768798828,255.0,54012.6796875,-0.0,2943.51220703125,1.0,280.1976928710937,283.7502746582031,294.2239990234375,297.56982421875,293.1499938964844,293.1499938964844,280.25,36000.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9519469738006592,1.0,0.0,0.0,3.596852779388428,3.59687614440918,8.632540016151324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7484.5400390625,0.0,1474.84521484375,1895.4371337890625,0.0,3880.485107421875,0.8934577107429504,1.0,0.0,3.0,1.0,0.0
12413400,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2084655761719,0.6836320161819458,0.2741408944129944,0.2526954114437103,296.9996032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2098388671875,0.8520636558532715,0.543833315372467,0.5197224020957947,297.3857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2098693847656,0.8594316244125366,0.5599115490913391,0.3941265940666199,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2091064453125,0.7441892027854919,0.3566599488258362,0.3437165915966034,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2078552246094,0.6415092945098877,0.2262768745422363,1.048220157623291,285.2095642089844,284.95001220703125,295.2601623535156,291.2831726074219,295.2601623535156,297.22467041015625,285.2129821777344,1.0,0.6348097324371338,1.0,1.0,0.0,1.0,-3.072053909301758,3.0720462799072266,7.589484994241502e-06,2.373511552810669,0.8913354277610779,0.8913354277610779,0.0,249.37625122070312,258.0,53767.1015625,-0.0,2964.094482421875,1.0,280.28717041015625,283.8482666015625,294.2492370605469,297.6633605957031,293.1499938964844,293.1499938964844,280.54998779296875,35822.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949374794960022,1.0,0.0,0.0,3.601525068283081,3.601548671722412,8.65498236635176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7216.0927734375,0.0,1478.5965576171875,1895.4371337890625,0.0,3857.328125,0.894356906414032,1.0,0.0,3.0,1.0,0.0
12413460,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3031616210937,0.6837591528892517,0.2747903168201446,0.2533218264579773,297.0107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.30841064453125,0.8516217470169067,0.5439726114273071,0.5199042558670044,297.3965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3085632324219,0.860172688961029,0.5624585747718811,0.395932137966156,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3056030273437,0.7442644834518433,0.3574486970901489,0.3444991409778595,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.30096435546875,0.6417550444602966,0.2269832193851471,1.051520586013794,285.30731201171875,284.95001220703125,295.26129150390625,291.285400390625,295.26123046875,297.2344665527344,285.3214416503906,1.0,0.6363463997840881,1.0,1.0,0.0,1.0,-3.0801055431365967,3.080097913742065,7.629311767232139e-06,2.3797287940979004,0.8945796489715576,0.8945796489715576,0.0,250.4368591308593,258.0,52922.26953125,-0.0,2986.20556640625,1.0,280.4969787597656,283.9668884277344,294.23065185546875,297.50634765625,293.1499938964844,293.1499938964844,280.54998779296875,35700.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9430824518203736,1.0,0.0,0.0,3.607672452926636,3.607696056365967,8.684554018145718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7357.58837890625,0.0,1484.371337890625,1895.4371337890625,0.0,3800.43505859375,0.8956590294837952,1.0,0.0,3.0,1.0,0.0
12413520,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4058532714844,0.6839575171470642,0.2756069898605346,0.2540152668952942,297.0233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4071350097656,0.8512386083602905,0.5443264245986938,0.5201780796051025,297.4090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4071960449219,0.8609740734100342,0.5652503371238708,0.3978142738342285,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4064636230469,0.7443923950195312,0.3583888709545135,0.3453491032123565,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4052734375,0.6420586109161377,0.2278020977973938,1.055088758468628,285.4068908691406,284.95001220703125,295.263916015625,291.2882995605469,295.2637939453125,297.2457275390625,285.4101257324219,1.0,0.6379783749580383,1.0,1.0,0.0,1.0,-3.0888400077819824,3.088832378387451,7.672529136470985e-06,2.386430025100708,0.8987016677856445,0.8987016677856445,0.0,251.5140075683593,261.0,52713.375,-0.0,3009.91943359375,1.0,280.58642578125,284.0623474121094,294.25689697265625,297.6027526855469,293.1499938964844,293.1499938964844,280.8500061035156,35527.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940744936466217,1.0,0.0,0.0,3.61775803565979,3.617781639099121,8.733178447073442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7099.00341796875,0.0,1494.090087890625,1895.4371337890625,0.0,3779.216064453125,0.8977800607681274,1.0,0.0,3.0,1.0,0.0
12413580,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4989318847656,0.6841236352920532,0.276345282793045,0.2547278702259063,297.0341491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5040588378906,0.8508144617080688,0.5445860624313354,0.5204776525497437,297.4195251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5042724609375,0.8617225885391235,0.5679203271865845,0.3997082114219665,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5013122558594,0.744490385055542,0.3592720329761505,0.3462262153625488,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4967956542969,0.642349123954773,0.2285950928926468,1.058812141418457,285.5030212402344,284.95001220703125,295.26788330078125,291.29180908203125,295.2677307128906,297.2554016113281,285.5168762207031,1.0,0.6396845579147339,1.0,1.0,0.0,1.0,-3.097865581512451,3.09785795211792,7.717421794950496e-06,2.3933985233306885,0.903233528137207,0.903233528137207,0.0,252.68492126464844,261.0,51895.953125,-0.0,3034.845458984375,1.0,280.7968444824219,284.17901611328125,294.23876953125,297.44879150390625,293.1499938964844,293.1499938964844,280.8500061035156,35411.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9345851540565492,1.0,0.0,0.0,3.629281520843506,3.629305124282837,8.788901482148503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7242.5419921875,0.0,1505.8624267578125,1895.4371337890625,0.0,3723.09619140625,0.9002838134765625,1.0,0.0,3.0,1.0,0.0
12413640,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.59912109375,0.6843627691268921,0.2772416174411773,0.2554987072944641,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6003723144531,0.8504581451416016,0.5450546145439148,0.5208638906478882,297.4317932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.60040283203125,0.8625412583351135,0.570830762386322,0.4016755521297455,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5997314453125,0.7446469664573669,0.3603011965751648,0.3471645414829254,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5985717773437,0.6426979303359985,0.2294928133487701,1.062760591506958,285.6001281738281,284.95001220703125,295.273193359375,291.2958984375,295.2729797363281,297.2665100097656,285.6031799316406,1.0,0.6414663791656494,1.0,1.0,0.0,1.0,-3.107494354248047,3.1074864864349365,7.76535216573393e-06,2.4007887840271,0.9086187481880188,0.9086187481880188,0.0,253.852783203125,264.0,51721.5390625,-0.0,3061.146240234375,1.0,280.88555908203125,284.2716369628906,294.2663269042969,297.5482482910156,293.1499938964844,293.1499938964844,280.54998779296875,35246.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9324296712875366,1.0,0.0,0.0,3.644197463989258,3.644221305847168,8.861293281370308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7813.16552734375,0.0,1521.0899658203125,1895.4371337890625,0.0,3703.391357421875,0.9035362601280212,1.0,0.0,3.0,1.0,0.0
12413700,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.54541015625,0.6845210790634155,0.2778914272785187,0.2562571763992309,297.0547180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5407409667969,0.8500208258628845,0.5452197790145874,0.5212384462356567,297.4394226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.54052734375,0.8632615208625793,0.573369026184082,0.4036217629909515,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5432434082031,0.7447376847267151,0.3611292243003845,0.3481034636497497,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5473327636719,0.6429983377456665,0.2302657216787338,1.0667651891708374,285.5416564941406,284.95001220703125,295.2796630859375,291.3005065917969,295.2794189453125,297.2742919921875,285.5291748046875,1.0,0.6432961821556091,1.0,1.0,0.0,1.0,-3.117143392562866,3.117135524749756,7.813703632564284e-06,2.408264875411988,0.9121301174163818,0.9121301174163818,0.0,255.13442993164065,264.0,52807.19140625,-0.0,3088.2275390625,1.0,280.7021179199219,284.183837890625,294.3566589355469,297.87188720703125,293.1499938964844,293.1499938964844,280.54998779296875,35209.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9423727989196776,1.0,0.0,0.0,3.659814119338989,3.6598379611968994,8.937403208619799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7757.47705078125,0.0,1538.1875,1895.4371337890625,0.0,3793.998046875,0.906911551952362,1.0,0.0,3.0,1.0,0.0
12413760,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4536437988281,0.6838532090187073,0.2779220640659332,0.256606251001358,297.0548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4526062011719,0.8488179445266724,0.5446333289146423,0.5210821628570557,297.43798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4525451660156,0.8631401658058167,0.5750638842582703,0.4051092267036438,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.453125,0.7441606521606445,0.3614117503166199,0.3486766517162323,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4541015625,0.642703652381897,0.2306524068117141,1.0696319341659546,285.4527893066406,284.95001220703125,295.2872619628906,291.3055725097656,295.2869873046875,297.2744140625,285.45025634765625,1.0,0.6449819803237915,1.0,1.0,0.0,1.0,-3.123309135437012,3.1233012676239014,7.844868378015235e-06,2.41312026977539,0.9145236611366272,0.9145236611366272,0.0,256.96697998046875,252.0,53307.9140625,-0.0,3111.00146484375,1.0,280.6183166503906,284.09356689453125,294.36822509765625,297.8671264648437,293.1499938964844,293.1499938964844,280.25,35279.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9495349526405334,1.0,0.0,0.0,3.672608613967896,3.6726326942443848,9.000001455206075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8095.3193359375,0.0,1553.04296875,1895.4371337890625,0.0,3858.771728515625,0.9098393321037292,1.0,0.0,3.0,1.0,0.0
12413820,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3609924316406,0.6841328144073486,0.2776996195316314,0.2565062046051025,297.052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3558349609375,0.8488718867301941,0.5437538623809814,0.5203843116760254,297.4339294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.35552978515625,0.8643407821655273,0.576492428779602,0.4061839282512665,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.35858154296875,0.7446094751358032,0.3614387214183807,0.3488069772720337,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3631286621094,0.6432489156723022,0.230823129415512,1.070793390274048,285.3568420410156,284.95001220703125,295.2958984375,291.3110656738281,295.2955627441406,297.2718505859375,285.3429870605469,1.0,0.6446404457092285,1.0,1.0,0.0,1.0,-3.1252033710479736,3.125195503234864,7.854522664274555e-06,2.414639472961426,0.9164000153541564,0.9164000153541564,0.0,256.4579467773437,252.0,54423.375,-0.0,3112.292724609375,1.0,280.40643310546875,283.97149658203125,294.4000549316406,298.0732727050781,293.1499938964844,293.1499938964844,280.25,35331.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9596785306930542,1.0,0.0,0.0,3.685011148452759,3.685035467147827,9.060891557055584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7967.880859375,0.0,1567.421142578125,1895.4371337890625,0.0,3949.719482421875,0.9126235246658324,1.0,0.0,3.0,1.0,0.0
12413880,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2599792480469,0.6847727298736572,0.2771165370941162,0.2560677528381347,297.0447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2587280273437,0.8494667410850525,0.5424216985702515,0.5192630290985107,297.42535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2586364746094,0.8661262392997742,0.5774499177932739,0.4069412648677826,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2593688964844,0.7454798817634583,0.3611028492450714,0.3485844433307647,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2605285644531,0.644110381603241,0.2307057082653045,1.0705724954605105,285.2589416503906,284.95001220703125,295.3054504394531,291.31695556640625,295.3051147460937,297.2646484375,285.2558288574219,1.0,0.6434322595596313,1.0,1.0,0.0,1.0,-3.1237130165100098,3.1237051486968994,7.847133929317351e-06,2.413529396057129,0.9174002408981324,0.9174002408981324,0.0,254.7425842285156,240.0,54840.640625,-0.0,3099.986572265625,1.0,280.3199462890625,283.8747253417969,294.3780517578125,297.9988098144531,293.1499938964844,293.1499938964844,279.95001220703125,35447.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9647777080535888,1.0,0.0,0.0,3.6943552494049072,3.694379568099976,9.106900620281522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8296.0390625,0.0,1578.8944091796875,1895.4371337890625,0.0,3995.05859375,0.9148129224777222,1.0,0.0,3.0,1.0,0.0
12413940,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1618347167969,0.6857976317405701,0.2765192687511444,0.2554597854614258,297.0374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1565246582031,0.8505541682243347,0.541041374206543,0.517912745475769,297.4173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1561889648437,0.8684648871421814,0.5784075856208801,0.4075497388839721,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1593017578125,0.7467356324195862,0.3606867790222168,0.3481442928314209,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1639404296875,0.6452582478523254,0.2304899543523788,1.0693939924240112,285.15753173828125,284.95001220703125,295.3158569335937,291.3231811523437,295.3154602050781,297.2572631835937,285.14337158203125,1.0,0.6415126323699951,1.0,1.0,0.0,1.0,-3.120146512985229,3.120138645172119,7.829146852600388e-06,2.410741806030273,0.9178919196128844,0.9178919196128844,0.0,252.10926818847656,240.0,55887.4140625,-0.0,3078.431884765625,1.0,280.1061706542969,283.748779296875,294.3974609375,298.1747436523437,293.1499938964844,293.1499938964844,279.95001220703125,35531.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9726779460906982,1.0,0.0,0.0,3.7028048038482666,3.702829122543335,9.148606068265508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8150.083984375,0.0,1589.156005859375,1895.4371337890625,0.0,4064.758056640625,0.9167405366897584,1.0,0.0,3.0,1.0,0.0
12414000,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592346191406,0.6870790123939514,0.2757042050361633,0.2546996474266052,297.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579528808594,0.8519774675369263,0.5393598079681396,0.5163390040397644,297.406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.057861328125,0.8711797595024109,0.5790364742279053,0.4079908430576324,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586242675781,0.748253583908081,0.3600270748138428,0.3475063443183899,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597839355469,0.646595299243927,0.230075255036354,1.0673810243606567,285.0581970214844,284.95001220703125,295.3269958496094,291.3297119140625,295.3265991210937,297.247314453125,285.05499267578125,1.0,0.6390194296836853,1.0,1.0,0.0,1.0,-3.1146886348724365,3.1146810054779053,7.80176469561411e-06,2.40651798248291,0.9175376892089844,0.9175376892089844,0.0,248.823974609375,228.0,56236.5546875,0.0,3049.49072265625,1.0,280.0202941894531,283.6519775390625,294.37420654296875,298.08673095703125,293.1499938964844,293.1499938964844,279.6499938964844,35670.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9759600162506104,1.0,0.0,0.0,3.7078816890716553,3.707906007766724,9.173709827337008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8482.90234375,0.0,1596.0166015625,1895.4371337890625,0.0,4093.5078125,0.9179863929748536,1.0,0.0,3.0,1.0,0.0
12414060,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9604187011719,0.6887112259864807,0.274944007396698,0.2538740932941437,297.0188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.955078125,0.8538187742233276,0.5377302765846252,0.5146651864051819,297.3972473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546813964844,0.8743683099746704,0.5797540545463562,0.4083712697029114,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578552246094,0.7501086592674255,0.359372466802597,0.346758097410202,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625244140625,0.6481907963752747,0.2296325266361236,1.0648198127746582,284.9560546875,284.95001220703125,295.3388061523437,291.3364562988281,295.33837890625,297.2386474609375,284.9418029785156,1.0,0.6360834240913391,1.0,1.0,0.0,1.0,-3.108162641525269,3.1081550121307373,7.76894285081653e-06,2.401408195495605,0.9166796803474426,0.9166796803474426,0.0,244.9306182861328,228.0,57226.140625,0.0,3015.198486328125,1.0,279.8062438964844,283.526123046875,294.3958740234375,298.25982666015625,293.1499938964844,293.1499938964844,279.6499938964844,35770.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9824519157409668,1.0,0.0,0.0,3.711767673492432,3.711792230606079,9.192949619318824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8326.91796875,0.0,1601.2313232421875,1895.4371337890625,0.0,4150.0,0.9189067482948304,1.0,0.0,3.0,1.0,0.0
12414120,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583374023437,0.6905391216278076,0.2740075886249542,0.2529530525207519,297.00836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570861816406,0.8559200167655945,0.5358644723892212,0.5128532648086548,297.38580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85699462890625,0.8778477311134338,0.5801946520805359,0.4086381793022156,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85772705078125,0.7521746754646301,0.3585330843925476,0.3458881676197052,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588562011719,0.6499450206756592,0.2290436923503875,1.0617409944534302,284.8572998046875,284.95001220703125,295.3511962890625,291.3434143066406,295.3507385253906,297.22808837890625,284.8541564941406,1.0,0.6327839493751526,1.0,1.0,0.0,1.0,-3.100454092025757,3.1004462242126465,7.730372999503743e-06,2.395418643951416,0.9149911999702454,0.9149911999702454,0.0,240.64805603027344,216.0,57520.19921875,0.0,2976.5341796875,1.0,279.7209167480469,283.4308776855469,294.3763732910156,298.1705322265625,293.1499938964844,293.1499938964844,279.3500061035156,35922.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9847332239151,1.0,0.0,0.0,3.712064027786255,3.7120885848999023,9.194416747959622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8665.73046875,0.0,1602.730224609375,1895.4371337890625,0.0,4169.72900390625,0.9190905094146729,1.0,0.0,3.0,1.0,0.0
12414180,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7606811523437,0.6926676630973816,0.2731548249721527,0.2520054280757904,296.9994506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7553405761719,0.8583818674087524,0.5340944528579712,0.5109997987747192,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7548828125,0.8817345499992371,0.5807610154151917,0.40888112783432,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.75811767578125,0.7545406222343445,0.3577407598495483,0.3449630737304687,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7628173828125,0.651938259601593,0.2284671664237976,1.0583587884902954,284.7563171386719,284.95001220703125,295.36407470703125,291.3505249023437,295.36358642578125,297.21923828125,284.7420349121094,1.0,0.6292057633399963,1.0,1.0,0.0,1.0,-3.0921995639801025,3.092191696166992,7.689052836212795e-06,2.3889527320861816,0.9128133058547974,0.9128133058547974,0.0,235.97125244140625,216.0,58458.03125,0.0,2934.85205078125,1.0,279.5069885253906,283.30670166015625,294.4007873535156,298.34429931640625,293.1499938964844,293.1499938964844,279.3500061035156,36032.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9904379844665528,1.0,0.0,0.0,3.7110166549682617,3.711041212081909,9.189229217554384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8501.6103515625,0.0,1602.3643798828125,1895.4371337890625,0.0,4218.77294921875,0.9189114570617676,1.0,0.0,3.0,1.0,0.0
12414240,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6600952148437,0.6949469447135925,0.2721465229988098,0.250990092754364,296.9890441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.65887451171875,0.8610541224479675,0.5321183204650879,0.509048581123352,297.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6587829589844,0.8858521580696106,0.581073522567749,0.4090352952480316,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.65948486328125,0.7570844292640686,0.3567933142185211,0.3439557552337646,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6606140136719,0.6540724635124207,0.2277748882770538,1.054645538330078,284.6590881347656,284.95001220703125,295.3773193359375,291.3577575683594,295.3768310546875,297.208740234375,284.6560974121094,1.0,0.6253916621208191,1.0,1.0,0.0,1.0,-3.0831456184387207,3.083137989044189,7.643971912330016e-06,2.3819079399108887,0.9098183512687684,0.9098183512687684,0.0,231.07676696777344,204.0,58704.14453125,0.0,2890.604736328125,1.0,279.4218139648437,283.2136535644531,294.3838806152344,298.2543029785156,293.1499938964844,293.1499938964844,279.04998779296875,36194.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9921514987945556,1.0,0.0,0.0,3.706177473068237,3.7062020301818848,9.16527937988576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8845.0810546875,0.0,1598.05126953125,1895.4371337890625,0.0,4233.4208984375,0.9179521799087524,1.0,0.0,3.0,1.0,0.0
