time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12414300,297.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5649108886719,0.6974964737892151,0.2712369859218597,0.2499685734510421,296.9804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5595703125,0.8640576601028442,0.5302591919898987,0.5070844292640686,297.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.55908203125,0.8903374075889587,0.5815311670303345,0.4091838896274566,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.56231689453125,0.7599108219146729,0.3559145629405975,0.3429221212863922,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5670166015625,0.6564398407936096,0.2271179258823394,1.050770878791809,284.560546875,284.95001220703125,295.390869140625,291.3650207519531,295.390380859375,297.2001037597656,284.5463562011719,1.0,0.6213976144790649,1.0,1.0,0.0,1.0,-3.0738329887390137,3.0738253593444824,7.597621788590914e-06,2.3746118545532227,0.9063594341278076,0.9063594341278076,0.0,225.92417907714844,204.0,59590.6484375,0.0,2844.7255859375,1.0,279.2084045410156,283.0924072265625,294.4095153808594,298.42742919921875,293.1499938964844,293.1499938964844,279.04998779296875,36312.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.997342050075531,1.0,0.0,0.0,3.699875593185425,3.699900150299072,9.134137144428678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8673.826171875,0.0,1591.73828125,1895.4371337890625,0.0,4277.548828125,0.9166016578674316,1.0,0.0,3.0,1.0,0.0
12414360,297.0975036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4656066894531,0.7001779675483704,0.270186185836792,0.2488978505134582,296.9705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4645080566406,0.8672544956207275,0.5282132625579834,0.5050476789474487,297.3446960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.46441650390625,0.8950251936912537,0.5817509293556213,0.4092607498168945,297.1159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4650573730469,0.762906551361084,0.354898989200592,0.3418302536010742,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4660949707031,0.6589484810829163,0.2263645678758621,1.0466816425323486,284.4646911621094,284.95001220703125,295.4046325683594,291.372314453125,295.4041442871094,297.1900634765625,284.4620056152344,1.0,0.6172451376914978,1.0,1.0,0.0,1.0,-3.063962936401367,3.063955545425415,7.548763733211672e-06,2.3669261932373047,0.9020872116088868,0.9020872116088868,0.0,220.65625,192.0,59794.5859375,0.0,2797.387939453125,1.0,279.1224365234375,283.0013427734375,294.39434814453125,298.3363037109375,293.1499938964844,293.1499938964844,278.75,36485.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9986969828605652,1.0,0.0,0.0,3.689563989639282,3.689588308334351,9.083293548428628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9018.837890625,0.0,1581.3050537109375,1895.4371337890625,0.0,4289.00634765625,0.9144253730773926,1.0,0.0,3.0,1.0,0.0
12414420,297.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3747253417969,0.7031077742576599,0.2692394554615021,0.2478288263082504,296.96258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3694152832031,0.8707675933837891,0.5262919664382935,0.5030084848403931,297.3359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.368896484375,0.9000512361526489,0.5821228623390198,0.4093375205993652,297.10858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.37213134765625,0.7661772966384888,0.3539612293243408,0.3407248258590698,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.37677001953125,0.6616904139518738,0.2256579399108886,1.0425056219100952,284.370361328125,284.95001220703125,295.41851806640625,291.37957763671875,295.4179992675781,297.1818542480469,284.3563232421875,1.0,0.6129711270332336,1.0,1.0,0.0,1.0,-3.0539677143096924,3.05396032333374,7.499334060412366e-06,2.359095811843872,0.8974024653434753,0.8974024653434753,0.0,215.21990966796875,192.0,60625.2109375,0.0,2749.210693359375,1.0,278.9104919433594,282.8847961425781,294.42559814453125,298.5083923339844,293.1499938964844,293.1499938964844,278.75,36610.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.677657604217529,3.6776821613311768,9.024765290632786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8843.8046875,0.0,1568.7591552734375,1895.4371337890625,0.0,4300.0,0.9118295311927797,1.0,0.0,3.0,1.0,0.0
12414480,297.08404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2787780761719,0.7061594724655151,0.2681598961353302,0.2467202097177505,296.9533386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2776794433594,0.874470591545105,0.5241948962211609,0.5009094476699829,297.3254089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.277587890625,0.9053033590316772,0.5822659134864807,0.409351110458374,297.1004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2782287597656,0.7696182131767273,0.352896898984909,0.3395736217498779,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2792358398437,0.6645798683166504,0.22486612200737,1.038179874420166,284.2778625488281,284.95001220703125,295.4324035644531,291.3867492675781,295.4319152832031,297.1723327636719,284.2752380371094,1.0,0.6085847020149231,1.0,1.0,0.0,1.0,-3.0435454845428467,3.0435380935668945,7.448073574778391e-06,2.3509764671325684,0.8919129967689514,0.8919129967689514,0.0,209.73220825195312,180.0,60781.88671875,0.0,2700.22265625,1.0,278.8246765136719,282.79736328125,294.4240417480469,298.426513671875,293.1499938964844,293.1499938964844,279.04998779296875,36797.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.661624193191528,3.6616485118865967,8.946246339291974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8167.1142578125,0.0,1552.1253662109375,1895.4371337890625,0.0,4300.0,0.908364713191986,1.0,0.0,3.0,1.0,0.0
12414540,297.0801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3401794433594,0.7095220685005188,0.267352432012558,0.2456477582454681,296.9481506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3453369140625,0.8785751461982727,0.5224376320838928,0.4988544583320617,297.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.34588623046875,0.911280870437622,0.5828321576118469,0.409406453371048,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3427124023437,0.7734120488166809,0.3520614802837372,0.3384431600570678,297.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3382263183594,0.6677762269973755,0.2242244035005569,1.033891201019287,284.34442138671875,284.95001220703125,295.4462585449219,291.393798828125,295.4457397460937,297.1664428710937,284.3581237792969,1.0,0.6041229367256165,1.0,1.0,0.0,1.0,-3.033333301544189,3.0333259105682373,7.39784127290477e-06,2.3429462909698486,0.8883873224258423,0.8883873224258423,0.0,204.0857086181641,180.0,59750.28125,0.0,2651.134765625,1.0,279.0087890625,282.8922119140625,294.3536376953125,298.12310791015625,293.1499938964844,293.1499938964844,279.04998779296875,36850.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9942580461502076,1.0,0.0,0.0,3.644751310348511,3.644775390625,8.863985954121745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8241.1708984375,0.0,1533.68896484375,1895.4371337890625,0.0,4251.37451171875,0.9047154784202576,1.0,0.0,3.0,1.0,0.0
12414600,297.08258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4413146972656,0.7139739394187927,0.267152190208435,0.2449903935194015,296.951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4427185058594,0.8840506076812744,0.5214512348175049,0.4973556995391845,297.3238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.44287109375,0.9191434383392334,0.5842969417572021,0.4099604487419128,297.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4420166015625,0.7784231901168823,0.351787805557251,0.337698757648468,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4407653808594,0.6720695495605469,0.2239869534969329,1.0308328866958618,284.4424743652344,284.95001220703125,295.4599304199219,291.40069580078125,295.4594421386719,297.16851806640625,284.44586181640625,1.0,0.5997825860977173,1.0,1.0,0.0,1.0,-3.0268256664276123,3.02681827545166,7.365643796219956e-06,2.337712287902832,0.8860607743263245,0.8860607743263245,0.0,197.85752868652344,168.0,59318.83984375,0.0,2606.4404296875,1.0,279.0918273925781,282.9892578125,294.3539428710937,298.1488037109375,293.1499938964844,293.1499938964844,279.3500061035156,36776.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9886941313743592,1.0,0.0,0.0,3.630935668945313,3.630959510803223,8.796914698905312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7894.03662109375,0.0,1517.8421630859375,1895.4371337890625,0.0,4203.826171875,0.9015639424324036,1.0,0.0,3.0,1.0,0.0
12414660,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5409851074219,0.7192097306251526,0.2671812176704407,0.2446639537811279,296.95703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5466613769531,0.890694260597229,0.520767092704773,0.4963065087795257,297.3304138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5473022460937,0.9285460710525512,0.5860351920127869,0.4108673632144928,297.0992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.54376220703125,0.7845035791397095,0.3517718613147735,0.337300568819046,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.53875732421875,0.6773698925971985,0.2239739745855331,1.0290440320968628,284.545654296875,284.95001220703125,295.473388671875,291.4073791503906,295.472900390625,297.17333984375,284.5607604980469,1.0,0.5956297516822815,1.0,1.0,0.0,1.0,-3.023627996444702,3.02362060546875,7.349771294684615e-06,2.3351073265075684,0.8842751383781433,0.8842751383781433,0.0,191.29705810546875,168.0,58297.61328125,0.0,2566.493408203125,1.0,279.3016662597656,283.1163330078125,294.33258056640625,297.95770263671875,293.1499938964844,293.1499938964844,279.3500061035156,36722.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.979894757270813,1.0,0.0,0.0,3.617429733276367,3.617453575134277,8.731593084121414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8031.6025390625,0.0,1502.58837890625,1895.4371337890625,0.0,4127.80859375,0.8985505104064941,1.0,0.0,3.0,1.0,0.0
12414720,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6522521972656,0.7251564264297485,0.2675659358501434,0.2446090877056121,296.96728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6538391113281,0.8984345197677612,0.5205498337745667,0.4956352412700653,297.3415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6540222167969,0.9391996264457704,0.5882695913314819,0.4120629727840423,297.1061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6530456542969,0.7915974855422974,0.3521271347999573,0.3372042775154114,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6515808105469,0.6836414337158203,0.224261850118637,1.0284194946289062,284.653564453125,284.95001220703125,295.48651123046875,291.4137878417969,295.48602294921875,297.1825256347656,284.6575012207031,1.0,0.5916925072669983,1.0,1.0,0.0,1.0,-3.0233190059661865,3.0233116149902344,7.347917744482402e-06,2.33471941947937,0.8834595680236816,0.8834595680236816,0.0,184.51422119140625,156.0,57939.890625,0.0,2530.930908203125,1.0,279.3901062011719,283.2207946777344,294.36181640625,298.0443420410156,293.1499938964844,293.1499938964844,279.6499938964844,36585.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9754597544670104,1.0,0.0,0.0,3.6075656414031982,3.607589244842529,8.684039016770839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7722.16064453125,0.0,1490.7958984375,1895.4371337890625,0.0,4089.133544921875,0.8962406516075134,1.0,0.0,3.0,1.0,0.0
12414780,297.1031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75408935546875,0.7316268086433411,0.2679951190948486,0.244705393910408,296.97760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.759765625,0.9070674180984496,0.5204045176506042,0.4951796233654022,297.3520202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7604675292969,0.9504406452178956,0.5905113220214844,0.4133941531181335,297.11358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75689697265625,0.7994303107261658,0.3525760769844055,0.3373026251792907,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7518920898437,0.6906505823135376,0.2246644347906112,1.0286561250686646,284.7587890625,284.95001220703125,295.4991760253906,291.419921875,295.49871826171875,297.1917419433594,284.7739562988281,1.0,0.5879562497138977,1.0,1.0,0.0,1.0,-3.024887561798096,3.024880170822144,7.355348770943237e-06,2.3358473777771,0.8831191658973694,0.8831191658973694,0.0,177.72512817382812,156.0,56996.94921875,0.0,2498.862548828125,1.0,279.59979248046875,283.3478088378906,294.3514404296875,297.8841552734375,293.1499938964844,293.1499938964844,279.6499938964844,36488.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9679810404777528,1.0,0.0,0.0,3.598784923553467,3.598808526992798,8.641816862109408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7866.18359375,0.0,1480.5361328125,1895.4371337890625,0.0,4023.401611328125,0.8942345380783081,1.0,0.0,3.0,1.0,0.0
12414840,297.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658142089844,0.7387893199920654,0.2686596214771271,0.2449461221694946,296.99041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.9173016548156738,0.520571231842041,0.4949310719966888,297.3652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675537109375,0.9620638489723206,0.5930910706520081,0.414875328540802,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666076660156,0.8080185055732727,0.3532755374908447,0.3375782966613769,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651428222656,0.6984270811080933,0.2252759337425232,1.029649257659912,284.8670959472656,284.95001220703125,295.5113525390625,291.4256896972656,295.51092529296875,297.2035827636719,284.8710327148437,1.0,0.584415078163147,1.0,1.0,0.0,1.0,-3.028179407119751,3.028172016143799,7.37110894988291e-06,2.338280200958252,0.88373202085495,0.88373202085495,0.0,170.915771484375,144.0,56697.44140625,0.0,2469.875732421875,1.0,279.6890869140625,283.45166015625,294.3834228515625,297.9824523925781,293.1499938964844,293.1499938964844,279.95001220703125,36320.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9647240042686462,1.0,0.0,0.0,3.59407925605774,3.5941028594970703,8.619232403361821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7574.982421875,0.0,1474.2034912109375,1895.4371337890625,0.0,3994.582763671875,0.8930500745773315,1.0,0.0,3.0,1.0,0.0
12414900,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659729003906,0.7466025352478027,0.2692942023277282,0.2452577352523803,297.0021667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715270996094,0.928739607334137,0.5207129120826721,0.4947878122329712,297.37677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722900390625,0.9735498428344728,0.595585286617279,0.4164112210273742,297.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9687194824219,0.8168088793754578,0.3539862036705017,0.3379598259925842,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638061523437,0.7067926526069641,0.2259324640035629,1.0311710834503174,284.9705810546875,284.95001220703125,295.5229187011719,291.4310607910156,295.5224914550781,297.2143249511719,284.98553466796875,1.0,0.5810410380363464,1.0,1.0,0.0,1.0,-3.032515525817871,3.032508134841919,7.392108727799496e-06,2.3415751457214355,0.8847880363464355,0.8847880363464355,0.0,164.20639038085938,144.0,55807.078125,0.0,2443.281005859375,1.0,279.8984069824219,283.5759582519531,294.3716125488281,297.8280029296875,293.1499938964844,293.1499938964844,279.95001220703125,36202.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9581388235092164,1.0,0.0,0.0,3.5908007621765137,3.5908241271972656,8.603514629612619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7719.8818359375,0.0,1469.7923583984375,1895.4371337890625,0.0,3935.977783203125,0.8922524452209473,1.0,0.0,3.0,1.0,0.0
12414960,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762023925781,0.755315363407135,0.2701123058795929,0.245658591389656,297.015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07763671875,0.9411960244178772,0.5210980772972107,0.4947748482227325,297.3903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07781982421875,0.9848141074180604,0.5983556509017944,0.418043851852417,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0769348144531,0.8260505795478821,0.3548868298530578,0.338452935218811,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755920410156,0.7155771255493164,0.2267430275678634,1.033180832862854,285.0774230957031,284.95001220703125,295.5337829589844,291.4360046386719,295.53338623046875,297.2269897460937,285.0810241699219,1.0,0.5778229832649231,1.0,1.0,0.0,1.0,-3.037950038909912,3.037942409515381,7.418424502247944e-06,2.345686197280884,0.8867824673652649,0.8867824673652649,0.0,157.52987670898438,132.0,55546.28515625,0.0,2418.816162109375,1.0,279.98876953125,283.6778259277344,294.4010009765625,297.9264831542969,293.1499938964844,293.1499938964844,280.25,36022.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955549955368042,1.0,0.0,0.0,3.591749906539917,3.591773271560669,8.60806323998986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7442.17822265625,0.0,1469.488037109375,1895.4371337890625,0.0,3912.8203125,0.8923192620277405,1.0,0.0,3.0,1.0,0.0
12415020,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1727600097656,0.7649151086807251,0.2708723247051239,0.246098980307579,297.027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1781616210937,0.9541307091712952,0.5214211344718933,0.4948234856128692,297.4018859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1789245605469,0.9954832792282104,0.6010079979896545,0.4197039604187011,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1754455566406,0.8359408974647522,0.3557620346546173,0.3390102088451385,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1706237792969,0.7244275212287903,0.2275614142417907,1.035525918006897,285.1772766113281,284.95001220703125,295.5438537597656,291.4404602050781,295.5434875488281,297.2380676269531,285.1918640136719,1.0,0.5747347474098206,1.0,1.0,0.0,1.0,-3.044022798538208,3.0440151691436768,7.448029919032706e-06,2.3503401279449463,0.8891801834106445,0.8891801834106445,0.0,150.96347045898438,132.0,54692.81640625,0.0,2396.00830078125,1.0,280.1976318359375,283.7981262207031,294.3866882324219,297.77325439453125,293.1499938964844,293.1499938964844,280.25,35897.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9494621753692628,1.0,0.0,0.0,3.594238519668579,3.594261884689331,8.61999637891131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7586.42236328125,0.0,1471.2587890625,1895.4371337890625,0.0,3858.11572265625,0.8928006887435913,1.0,0.0,3.0,1.0,0.0
12415080,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.27496337890625,0.7732182145118713,0.2717640399932861,0.2466597408056259,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2759704589844,0.964326798915863,0.5219292640686035,0.4950283765792846,297.418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2760925292969,0.9990000128746032,0.6042498350143433,0.4150762557983398,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2754821777344,0.8444052338600159,0.356771171092987,0.3397058844566345,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2745361328125,0.7317909002304077,0.2284779995679855,1.0384814739227295,285.2758178710937,284.95001220703125,295.55303955078125,291.4443664550781,295.552734375,297.2515869140625,285.2779846191406,1.0,0.5713565945625305,1.0,1.0,0.0,1.0,-3.042555332183838,3.0425479412078857,7.441672096319962e-06,2.3495543003082275,0.8924279808998108,0.8924279808998108,0.0,145.71588134765625,135.0,54387.57421875,0.0,2367.00048828125,1.0,280.28717041015625,283.8918151855469,294.4143371582031,297.8707580566406,293.1499938964844,293.1499938964844,280.54998779296875,35719.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947292149066925,1.0,0.0,0.0,3.6008546352386475,3.6008782386779785,8.651760481370729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7312.0322265625,0.0,1477.1072998046875,1895.4371337890625,0.0,3838.534912109375,0.8941323757171631,1.0,0.0,3.0,1.0,0.0
12415140,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3584289550781,0.7784868478775024,0.272537499666214,0.2472807914018631,297.0516052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3634033203125,0.9701359272003174,0.5223128795623779,0.4953122138977051,297.4450378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3639831542969,0.9990000128746032,0.6085318922996521,0.4078714251518249,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.36090087890625,0.8497740030288696,0.3576970994472503,0.3404879570007324,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3564758300781,0.7365097999572754,0.2293604761362075,1.0419148206710815,285.362548828125,284.95001220703125,295.561279296875,291.4477233886719,295.5610046386719,297.268798828125,285.3760986328125,1.0,0.5696967840194702,1.0,1.0,0.0,1.0,-3.041277408599853,3.0412700176239014,7.434740837197751e-06,2.3482792377471924,0.8959270119667053,0.8959270119667053,0.0,142.74295043945312,135.0,53457.296875,0.0,2348.27099609375,1.0,280.4969482421875,284.0023193359375,294.39581298828125,297.7099304199219,293.1499938964844,293.1499938964844,280.54998779296875,35608.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9412373900413512,1.0,0.0,0.0,3.608673572540283,3.6086971759796143,8.689374340065115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7446.5322265625,0.0,1484.7763671875,1895.4371337890625,0.0,3783.6904296875,0.8958134055137634,1.0,0.0,3.0,1.0,0.0
12415200,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4535522460937,0.7825279235839844,0.2734396457672119,0.2479656338691711,297.0637512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.45458984375,0.974231481552124,0.5228831171989441,0.4956940412521362,297.4765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4546813964844,0.9990000128746032,0.6134994029998779,0.4028376042842865,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4540710449219,0.8538914918899536,0.3587511777877807,0.3413484692573547,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4530944824219,0.7402037382125854,0.2303500771522522,1.0457483530044556,285.4544372558594,284.95001220703125,295.5684509277344,291.4504699707031,295.5682067871094,297.289794921875,285.4570007324219,1.0,0.5687247514724731,1.0,1.0,0.0,1.0,-3.0421454906463623,3.04213809967041,7.438702596118674e-06,2.348829984664917,0.9002891778945923,0.9002891778945923,0.0,140.7713165283203,138.0,53177.6171875,0.0,2339.635498046875,1.0,280.586181640625,284.09136962890625,294.42022705078125,297.80096435546875,293.1499938964844,293.1499938964844,280.8500061035156,35444.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938925564289093,1.0,0.0,0.0,3.620174407958984,3.620198249816896,8.744848969399754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7177.87890625,0.0,1496.11572265625,1895.4371337890625,0.0,3762.670654296875,0.8982667922973633,1.0,0.0,3.0,1.0,0.0
12415260,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.539306640625,0.7857517004013062,0.2742442190647125,0.2486622035503387,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5442810058594,0.9772675037384032,0.5233520865440369,0.4961070120334625,297.5058288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5447082519531,0.9990000128746032,0.6184374690055847,0.3991428911685943,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5417785644531,0.8571898937225342,0.3597340583801269,0.3422383069992065,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5373840332031,0.74324631690979,0.2313126176595688,1.0498143434524536,285.5434265136719,284.95001220703125,295.574462890625,291.4525756835937,295.57427978515625,297.30926513671875,285.5570373535156,1.0,0.5683695673942566,1.0,1.0,0.0,1.0,-3.044992208480835,3.044984817504883,7.452446425304515e-06,2.350950002670288,0.905017614364624,0.905017614364624,0.0,139.4296417236328,138.0,52298.59375,0.0,2337.886962890625,1.0,280.79693603515625,284.2027587890625,294.3996887207031,297.6401672363281,293.1499938964844,293.1499938964844,280.8500061035156,35339.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327272772789,1.0,0.0,0.0,3.632989168167114,3.633013010025024,8.806868549982028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7317.36572265625,0.0,1509.4091796875,1895.4371337890625,0.0,3706.1142578125,0.9010601043701172,1.0,0.0,3.0,1.0,0.0
12415320,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6343078613281,0.7883991003036499,0.2751894295215606,0.2494171112775802,297.0857238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6353759765625,0.9795727729797364,0.5240135788917542,0.4966103136539459,297.53466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6354675292969,0.9990000128746032,0.623524010181427,0.3964440524578094,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6348571777344,0.8598893284797668,0.3608527183532715,0.3431942164897918,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.63385009765625,0.7458144426345825,0.2323779761791229,1.05417799949646,285.6351928710937,284.95001220703125,295.5792541503906,291.4539489746094,295.5791015625,297.32977294921875,285.6378173828125,1.0,0.5685291886329651,1.0,1.0,0.0,1.0,-3.0496509075164795,3.049643516540528,7.475068741769064e-06,2.3544628620147705,0.9105839133262634,0.9105839133262634,0.0,138.56085205078125,141.0,52071.22265625,0.0,2341.91845703125,1.0,280.88555908203125,284.2908020019531,294.424072265625,297.7335510253906,293.1499938964844,293.1499938964844,280.54998779296875,35183.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9305139780044556,1.0,0.0,0.0,3.648919105529785,3.6489429473876953,8.884270528142224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7887.7490234375,0.0,1525.8568115234375,1895.4371337890625,0.0,3685.851318359375,0.9045568704605104,1.0,0.0,3.0,1.0,0.0
12415380,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5748291015625,0.7903742790222168,0.2758852243423462,0.2501585185527801,297.0935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5699768066406,0.9811204075813292,0.5243759751319885,0.4971060156822204,297.5564270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.569580078125,0.9990000128746032,0.6281020641326904,0.3947325646877289,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5723876953125,0.861912190914154,0.3617649376392364,0.3441539704799652,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.57666015625,0.7478411793708801,0.2333156913518905,1.0586377382278442,285.57080078125,284.95001220703125,295.58270263671875,291.4545593261719,295.5826110839844,297.3451843261719,285.5574645996094,1.0,0.5691074132919312,1.0,1.0,0.0,1.0,-3.0555953979492188,3.0555877685546875,7.504159384552622e-06,2.3590190410614014,0.9142305254936218,0.9142305254936218,0.0,138.1358184814453,141.0,53097.21875,0.0,2350.63427734375,1.0,280.7017822265625,284.1977233886719,294.5096435546875,298.0500183105469,293.1499938964844,293.1499938964844,280.54998779296875,35157.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9403114318847656,1.0,0.0,0.0,3.66548490524292,3.665508985519409,8.965121196524706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7823.53173828125,0.0,1544.1317138671875,1895.4371337890625,0.0,3775.276123046875,0.9081435203552246,1.0,0.0,3.0,1.0,0.0
12415440,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4781188964844,0.7907431721687317,0.2759957313537597,0.2505025267601013,297.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4769592285156,0.981102705001831,0.5240089893341064,0.4970825314521789,297.5655212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.47686767578125,0.9990000128746032,0.6315737366676331,0.3947381377220154,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4775085449219,0.8623967170715332,0.3621319830417633,0.3447437882423401,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4786071777344,0.7485811114311218,0.2338653057813644,1.0619429349899292,285.4771423339844,284.95001220703125,295.5847473144531,291.45440673828125,295.5846862792969,297.3495788574219,285.47418212890625,1.0,0.5699257850646973,1.0,1.0,0.0,1.0,-3.060673236846924,3.060665845870972,7.529169124609325e-06,2.362959384918213,0.9167312383651732,0.9167312383651732,0.0,138.3447723388672,159.0,53547.92578125,0.0,2361.086669921875,1.0,280.6188659667969,284.1043701171875,294.5152282714844,298.0354919433594,293.1499938964844,293.1499938964844,280.25,35231.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472954869270324,1.0,0.0,0.0,3.678882360458374,3.6789064407348633,9.030776482177316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8158.9384765625,0.0,1559.7452392578125,1895.4371337890625,0.0,3838.565185546875,0.911242663860321,1.0,0.0,3.0,1.0,0.0
12415500,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.38531494140625,0.7871508002281189,0.2759061157703399,0.2505999803543091,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3802490234375,0.9768627285957336,0.5233802795410156,0.4967104196548462,297.564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3797607421875,0.9990000128746032,0.6341094374656677,0.4001697301864624,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3827514648437,0.8587859869003296,0.3622657656669616,0.3450701236724853,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3872375488281,0.7458764314651489,0.2342097908258438,1.0643645524978638,285.3810729980469,284.95001220703125,295.58526611328125,291.4533996582031,295.58526611328125,297.3478088378906,285.3673400878906,1.0,0.5729997158050537,1.0,1.0,0.0,1.0,-3.0701613426208496,3.0701537132263184,7.5754810495709535e-06,2.3700997829437256,0.9187626838684082,0.9187626838684082,0.0,140.83680725097656,159.0,54699.92578125,0.0,2391.72314453125,1.0,280.40606689453125,283.98175048828125,294.5414428710937,298.2357788085937,293.1499938964844,293.1499938964844,280.25,35290.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957385778427124,1.0,0.0,0.0,3.6921021938323975,3.692126512527466,9.095795689972874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8029.08740234375,0.0,1575.148193359375,1895.4371337890625,0.0,3929.248291015625,0.914185643196106,1.0,0.0,3.0,1.0,0.0
12415560,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2894897460937,0.7810614109039307,0.2754801213741302,0.250489205121994,297.0837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2885437011719,0.9695906043052672,0.5223257541656494,0.4960430264472961,297.5473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2884216308594,0.9990000128746032,0.6350603103637695,0.4091792702674866,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2890014648437,0.8526406288146973,0.3620488941669464,0.345159649848938,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2898864746094,0.7409994006156921,0.2342515140771865,1.06587016582489,285.2886657714844,284.95001220703125,295.58416748046875,291.4515380859375,295.584228515625,297.3356628417969,285.28643798828125,1.0,0.5770719051361084,1.0,1.0,0.0,1.0,-3.081972122192383,3.081964492797852,7.633818313479424e-06,2.379192590713501,0.920018196105957,0.920018196105957,0.0,144.89120483398438,162.0,55213.37890625,0.0,2435.10205078125,1.0,280.31903076171875,283.88897705078125,294.51422119140625,298.1590881347656,293.1499938964844,293.1499938964844,279.95001220703125,35405.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9627231359481812,1.0,0.0,0.0,3.702269315719605,3.702293872833252,9.145960575551726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8366.5419921875,0.0,1587.5894775390625,1895.4371337890625,0.0,3976.82275390625,0.9165555834770204,1.0,0.0,3.0,1.0,0.0
12415620,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1991882324219,0.7760329246520996,0.2749978601932525,0.2502072751522064,297.0765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1940612792969,0.963246762752533,0.5212015509605408,0.4951552748680115,297.5224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.193359375,0.9990000128746032,0.6351366639137268,0.4165511727333069,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.19659423828125,0.8476536870002747,0.3617377281188965,0.3450391590595245,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2010803222656,0.7369892001152039,0.2341483533382415,1.0663238763809204,285.1948547363281,284.95001220703125,295.5813903808594,291.44873046875,295.5815124511719,297.31951904296875,285.1809997558594,1.0,0.5798290967941284,1.0,1.0,0.0,1.0,-3.0898423194885254,3.089834690093994,7.673223080928437e-06,2.38542103767395,0.9208390712738036,0.9208390712738036,0.0,148.2050018310547,162.0,56336.76171875,0.0,2467.397216796875,1.0,280.1054992675781,283.767822265625,294.5268859863281,298.3341979980469,293.1499938964844,293.1499938964844,279.95001220703125,35482.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9711281657218932,1.0,0.0,0.0,3.7116289138793945,3.711653470993042,9.192261813950608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8226.2939453125,0.0,1598.886474609375,1895.4371337890625,0.0,4051.13916015625,0.9186891913414,1.0,0.0,3.0,1.0,0.0
12415680,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1010437011719,0.7713003158569336,0.2742601335048675,0.249752476811409,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09991455078125,0.9570457935333252,0.519759476184845,0.494044154882431,297.4920959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0997314453125,0.9990000128746032,0.6345171332359314,0.4233860373497009,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004638671875,0.843023955821991,0.3611709475517273,0.3447246849536896,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1015014648437,0.7331818342208862,0.2338044792413711,1.065816044807434,285.1000671386719,284.95001220703125,295.5768127441406,291.4449462890625,295.5770263671875,297.29949951171875,285.0972900390625,1.0,0.5822641849517822,1.0,1.0,0.0,1.0,-3.095193386077881,3.0951857566833496,7.699957677687053e-06,2.3896076679229736,0.9208095073699952,0.9208095073699952,0.0,151.2413787841797,165.0,56746.7578125,0.0,2493.5830078125,1.0,280.0199890136719,283.67431640625,294.4955749511719,298.2427673339844,293.1499938964844,293.1499938964844,279.6499938964844,35616.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9751328229904176,1.0,0.0,0.0,3.717739820480346,3.717764377593994,9.2225553771641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8567.923828125,0.0,1606.9234619140625,1895.4371337890625,0.0,4086.273681640625,0.920163094997406,1.0,0.0,3.0,1.0,0.0
12415740,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.7668412327766418,0.2735362350940704,0.2492140531539917,297.05743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.9509814381599426,0.5183344483375549,0.4928251802921295,297.4617004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.9990000128746032,0.6336999535560608,0.429838627576828,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.838687002658844,0.3605933487415313,0.3443048894405365,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.729529857635498,0.2333948463201522,1.064668893814087,285.0014343261719,284.95001220703125,295.57037353515625,291.4401550292969,295.5706481933594,297.2803955078125,284.9873962402344,1.0,0.5843877792358398,1.0,1.0,0.0,1.0,-3.098956823348999,3.0989489555358887,7.71874692873098e-06,2.392535448074341,0.9202902913093568,0.9202902913093568,0.0,154.09580993652344,165.0,57792.66015625,0.0,2515.853271484375,1.0,279.8055419921875,283.5504455566406,294.50701904296875,298.41094970703125,293.1499938964844,293.1499938964844,279.6499938964844,35711.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9824453592300416,1.0,0.0,0.0,3.722745418548584,3.722769975662232,9.247406751455856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8412.728515625,0.0,1613.4151611328125,1895.4371337890625,0.0,4149.94287109375,0.9213314056396484,1.0,0.0,3.0,1.0,0.0
12415800,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.762525200843811,0.2726013362407684,0.2485563606023788,297.0462341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.9449464082717896,0.5166478753089905,0.4914517402648926,297.4281311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.9990000128746032,0.6323778629302979,0.436043232679367,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.8345170021057129,0.3598142266273498,0.3437585532665252,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.725936770439148,0.232804998755455,1.0628926753997805,284.90533447265625,284.95001220703125,295.5619812011719,291.4342956542969,295.56231689453125,297.2591247558594,284.9024658203125,1.0,0.5862310528755188,1.0,1.0,0.0,1.0,-3.101186037063598,3.1011781692504883,7.729952812951524e-06,2.394296646118164,0.9189489483833312,0.9189489483833312,0.0,156.82310485839844,168.0,58129.5546875,0.0,2534.551513671875,1.0,279.7205505371094,283.45709228515625,294.4756164550781,298.31317138671875,293.1499938964844,293.1499938964844,279.3500061035156,35858.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9856098294258118,1.0,0.0,0.0,3.724278688430786,3.7243034839630127,9.255026043319958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8758.255859375,0.0,1616.304443359375,1895.4371337890625,0.0,4177.29248046875,0.9217880368232728,1.0,0.0,3.0,1.0,0.0
12415860,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8099670410156,0.7583123445510864,0.2717122435569763,0.2478549629449844,297.03631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8046875,0.9388879537582396,0.5150170922279358,0.4900211691856384,297.3961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8035888671875,0.9990000128746032,0.6309963464736938,0.4413042962551117,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8072509765625,0.8304333090782166,0.3590616285800934,0.3431559801101684,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8118896484375,0.7223320603370667,0.2321954667568206,1.0607433319091797,284.8053894042969,284.95001220703125,295.5515441894531,291.42730712890625,295.55194091796875,297.23956298828125,284.7911682128906,1.0,0.5878019332885742,1.0,1.0,0.0,1.0,-3.10164761543274,3.101639747619629,7.732448466413189e-06,2.3947339057922363,0.9171103835105896,0.9171103835105896,0.0,159.49295043945312,168.0,59100.02734375,0.0,2549.560546875,1.0,279.506103515625,283.33319091796875,294.4862670898437,298.4772033691406,293.1499938964844,293.1499938964844,279.3500061035156,35963.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9922074675559998,1.0,0.0,0.0,3.7245407104492174,3.724565505981445,9.25632832604606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8591.509765625,0.0,1617.4122314453125,1895.4371337890625,0.0,4233.89892578125,0.9218990206718444,1.0,0.0,3.0,1.0,0.0
12415920,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7050170898437,0.7530251741409302,0.2706110775470733,0.2470868080854416,297.0244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7035827636719,0.9311050772666932,0.5131275653839111,0.4884968101978302,297.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.70330810546875,0.9950101375579834,0.6296542882919312,0.4411622583866119,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7042541503906,0.8251979947090149,0.3581099510192871,0.3424863219261169,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7055358886719,0.7176207304000854,0.2314210683107376,1.0582921504974363,284.7037658691406,284.95001220703125,295.5389404296875,291.419189453125,295.5394287109375,297.2199401855469,284.70025634765625,1.0,0.5888391733169556,1.0,1.0,0.0,1.0,-3.0952272415161133,3.095219373703003,7.700737114646472e-06,2.389887809753418,0.9143741726875304,0.9143741726875304,0.0,162.82907104492188,171.0,59296.8203125,0.0,2554.61474609375,1.0,279.42138671875,283.2366638183594,294.4540710449219,298.3720397949219,293.1499938964844,293.1499938964844,279.04998779296875,36123.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9948007464408876,1.0,0.0,0.0,3.721066951751709,3.721091747283936,9.23906952721154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8932.181640625,0.0,1614.623779296875,1895.4371337890625,0.0,4255.990234375,0.9212407469749452,1.0,0.0,3.0,1.0,0.0
12415980,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6014099121094,0.7482197284698486,0.2695600390434265,0.2462641149759292,297.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.59588623046875,0.9239219427108764,0.5112980008125305,0.4869056642055511,297.3460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5947265625,0.9904433488845824,0.6290073394775391,0.440614253282547,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5985412597656,0.8203818202018738,0.357185423374176,0.341749906539917,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6033630371094,0.713132917881012,0.2306490242481231,1.0554956197738647,284.5966186523437,284.95001220703125,295.5240783691406,291.4098815917969,295.524658203125,297.2050476074219,284.5818176269531,1.0,0.5895242094993591,1.0,1.0,0.0,1.0,-3.087172031402588,3.0871644020080566,7.660672963538673e-06,2.3836538791656494,0.9110709428787231,0.9110709428787231,0.0,165.8589324951172,171.0,60114.30859375,0.0,2555.2978515625,1.0,279.2073669433594,283.1088562011719,294.4623107910156,298.52569580078125,293.1499938964844,293.1499938964844,279.04998779296875,36245.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.715999603271485,3.716024398803711,9.213923704010084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8745.5986328125,0.0,1609.712646484375,1895.4371337890625,0.0,4300.0,0.9201674461364746,1.0,0.0,3.0,1.0,0.0
12416040,297.1049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4943542480469,0.7438908815383911,0.2683374583721161,0.2453480362892151,297.0018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.49298095703125,0.9174679517745972,0.5092502236366272,0.4851916134357452,297.3262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4927062988281,0.9862843751907348,0.6282974481582642,0.4402209520339966,297.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4936218261719,0.8159821629524231,0.3560879230499267,0.3409088551998138,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4949035644531,0.7088822722434998,0.2297582775354385,1.0523185729980469,284.4931640625,284.95001220703125,295.5069274902344,291.3993225097656,295.5075988769531,297.1899108886719,284.4896545410156,1.0,0.5899709463119507,1.0,1.0,0.0,1.0,-3.078709125518799,3.078701496124268,7.61874980526045e-06,2.377127885818481,0.906907320022583,0.906907320022583,0.0,168.5570526123047,174.0,60233.15625,0.0,2553.235595703125,1.0,279.1225280761719,283.0126037597656,294.43682861328125,298.415771484375,293.1499938964844,293.1499938964844,278.75,36422.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7068474292755127,3.70687198638916,9.168593351205344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9085.1025390625,0.0,1600.54638671875,1895.4371337890625,0.0,4300.0,0.918251097202301,1.0,0.0,3.0,1.0,0.0
12416100,297.09625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.39276123046875,0.7400121092796326,0.2671975195407867,0.2444090992212295,296.991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.38726806640625,0.9117592573165894,0.507297158241272,0.48344486951828,297.309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3860778808594,0.9824925661087036,0.6278058290481567,0.4399108588695526,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.389892578125,0.8119438886642456,0.3550406098365783,0.3400222063064575,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.39471435546875,0.7048995494842529,0.2288990169763565,1.0489565134048462,284.3879699707031,284.95001220703125,295.4873352050781,291.387451171875,295.48809814453125,297.1771545410156,284.3731994628906,1.0,0.5902309417724609,1.0,1.0,0.0,1.0,-3.0699987411499023,3.06999135017395,7.575622021249728e-06,2.370369434356689,0.9022324085235596,0.9022324085235596,0.0,170.95448303222656,174.0,60981.94140625,0.0,2549.1259765625,1.0,278.90936279296875,282.8879089355469,294.4581298828125,298.57305908203125,293.1499938964844,293.1499938964844,278.75,36555.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6959388256073,3.6959633827209473,9.114709200730432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8893.44140625,0.0,1589.0875244140625,1895.4371337890625,0.0,4300.0,0.915879726409912,1.0,0.0,3.0,1.0,0.0
