time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12416160,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2860412597656,0.7363216876983643,0.2659057080745697,0.2434088587760925,296.97979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2846984863281,0.9064946174621582,0.5051485300064087,0.481611967086792,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.284423828125,0.9787773489952089,0.6270639300346375,0.4395456910133362,297.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.28533935546875,0.8079912066459656,0.3538408875465393,0.339060515165329,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2865295410156,0.7010699510574341,0.227938026189804,1.0453547239303589,284.2848815917969,284.95001220703125,295.4652404785156,291.3742370605469,295.4660949707031,297.16326904296875,284.28155517578125,1.0,0.5903302431106567,1.0,1.0,0.0,1.0,-3.0606701374053955,3.060662746429444,7.529687081841985e-06,2.3631811141967773,0.8966888785362244,0.8966888785362244,0.0,173.2105712890625,177.0,61039.48828125,0.0,2543.10498046875,1.0,278.8234558105469,282.79296875,294.44244384765625,298.4725952148437,293.1499938964844,293.1499938964844,279.04998779296875,36749.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.680676937103272,3.680701494216919,9.039589485837496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8195.9228515625,0.0,1573.2210693359375,1895.4371337890625,0.0,4300.0,0.9125992059707642,1.0,0.0,3.0,1.0,0.0
12416220,297.0800476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3377380371094,0.7329619526863098,0.264862060546875,0.2424206286668777,296.97198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3424987792969,0.9018996357917786,0.5033005475997925,0.4797901809215545,297.2796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3435363769531,0.9753389358520508,0.6267456412315369,0.4392078220844269,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3402404785156,0.8042725920677185,0.3528449535369873,0.3380910456180572,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.33612060546875,0.6975407004356384,0.2271116077899933,1.0417007207870483,284.3418884277344,284.95001220703125,295.4405517578125,291.359619140625,295.4415283203125,297.153076171875,284.3546142578125,1.0,0.5903193354606628,1.0,1.0,0.0,1.0,-3.051323890686035,3.051316261291504,7.483642093575327e-06,2.355910539627075,0.8930511474609375,0.8930511474609375,0.0,175.2421875,177.0,59884.51953125,0.0,2535.906982421875,1.0,279.0093078613281,282.8816223144531,294.3469543457031,298.14324951171875,293.1499938964844,293.1499938964844,279.04998779296875,36815.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9980826377868652,1.0,0.0,0.0,3.6644463539123535,3.664470672607422,8.960041668615304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8255.966796875,0.0,1555.42529296875,1895.4371337890625,0.0,4283.814453125,0.9090864062309264,1.0,0.0,3.0,1.0,0.0
12416280,297.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4266967773437,0.7308110594749451,0.264407068490982,0.2418277859687805,296.9721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4277038574219,0.898863673210144,0.5021800994873047,0.478484183549881,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4278869628906,0.973295509815216,0.6273531913757324,0.4393836259841919,297.0981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.42724609375,0.8018319010734558,0.3523902297019958,0.3374857604503631,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.42633056640625,0.6951943039894104,0.2266770005226135,1.0392102003097534,284.4275817871094,284.95001220703125,295.4131774902344,291.3435974121094,295.41424560546875,297.1506652832031,284.4299011230469,1.0,0.5904116630554199,1.0,1.0,0.0,1.0,-3.045520782470703,3.045513391494751,7.454933893313864e-06,2.35131573677063,0.8905022144317627,0.8905022144317627,0.0,176.6237335205078,180.0,59331.12109375,0.0,2532.08154296875,1.0,279.091796875,282.9699401855469,294.3157958984375,298.13238525390625,293.1499938964844,293.1499938964844,279.3500061035156,36760.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9939463138580322,1.0,0.0,0.0,3.650832176208496,3.650856256484986,8.893588301361888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7886.234375,0.0,1539.7823486328125,1895.4371337890625,0.0,4248.7216796875,0.9059908986091614,1.0,0.0,3.0,1.0,0.0
12416340,297.08203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.51416015625,0.7294670939445496,0.2641667425632477,0.2415495216846466,296.9750061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5194091796875,0.8968015313148499,0.5013360977172852,0.4775947332382202,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.52056884765625,0.9721713662147522,0.6282052397727966,0.4399062097072601,297.0992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5169372558594,0.8002792596817017,0.3521720767021179,0.3372048139572143,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5123596191406,0.6936946511268616,0.2264514565467834,1.0379163026809692,284.51873779296875,284.95001220703125,295.3830261230469,291.3260498046875,295.3841857910156,297.1510009765625,284.5326843261719,1.0,0.5906806588172913,1.0,1.0,0.0,1.0,-3.0428473949432373,3.042840003967285,7.441768957505701e-06,2.34921669960022,0.8884162902832031,0.8884162902832031,0.0,177.6311798095703,180.0,58167.9453125,0.0,2532.24755859375,1.0,279.30242919921875,283.0890808105469,294.2644958496094,297.90203857421875,293.1499938964844,293.1499938964844,279.3500061035156,36724.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9861664175987244,1.0,0.0,0.0,3.6371705532073975,3.637194633483887,8.827152555568318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8005.1015625,0.0,1524.34716796875,1895.4371337890625,0.0,4182.08984375,0.9029527306556702,1.0,0.0,3.0,1.0,0.0
12416400,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6116027832031,0.7287172079086304,0.2642662525177002,0.2415288388729095,296.9821472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6127624511719,0.8954525589942932,0.5009279847145081,0.4770556688308716,297.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6130065917969,0.9717240929603576,0.6295384168624878,0.4407049417495727,297.1039123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6122436523437,0.7993887662887573,0.3523050844669342,0.3372064232826233,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6111755371094,0.6928452849388123,0.2265125215053558,1.0377198457717896,284.6126403808594,284.95001220703125,295.3500061035156,291.3069763183594,295.35125732421875,297.1555480957031,284.6153869628906,1.0,0.5911584496498108,1.0,1.0,0.0,1.0,-3.042894124984741,3.042886734008789,7.441894013027195e-06,2.3492090702056885,0.8871881365776062,0.8871881365776062,0.0,178.39013671875,183.0,57666.12890625,0.0,2536.281005859375,1.0,279.39013671875,283.1838073730469,294.2643127441406,297.9504699707031,293.1499938964844,293.1499938964844,279.6499938964844,36610.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9824557304382324,1.0,0.0,0.0,3.626701593399048,3.626725435256958,8.776410140853841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7673.18212890625,0.0,1511.9439697265625,1895.4371337890625,0.0,4150.033203125,0.9005213379859924,1.0,0.0,3.0,1.0,0.0
12416460,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.70001220703125,0.7281407117843628,0.2643477618694305,0.2416311353445053,296.9888610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7052001953125,0.8943004012107849,0.5005252361297607,0.4766945540904999,297.2873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7063903808594,0.9714250564575196,0.6307799220085144,0.4416013360023498,297.1084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7027587890625,0.7987001538276672,0.3524630069732666,0.3373676836490631,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6982116699219,0.692231297492981,0.226622849702835,1.0382401943206787,284.7045593261719,284.95001220703125,295.31494140625,291.2874450683594,295.3162536621094,297.15972900390625,284.718505859375,1.0,0.5918229818344116,1.0,1.0,0.0,1.0,-3.0444793701171875,3.044471979141236,7.44973522159853e-06,2.35046911239624,0.8863523006439209,0.8863523006439209,0.0,179.15878295898438,183.0,56562.37109375,-0.0,2543.281982421875,1.0,279.6005554199219,283.3023681640625,294.2247619628906,297.7506408691406,293.1499938964844,293.1499938964844,279.6499938964844,36536.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9753804802894592,1.0,0.0,0.0,3.6168720722198486,3.616895914077759,8.728902116672543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7796.2275390625,0.0,1500.6043701171875,1895.4371337890625,0.0,4088.4404296875,0.8982981443405151,1.0,0.0,3.0,1.0,0.0
12416520,297.0982971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.797119140625,0.7276094555854797,0.2645704746246338,0.2418050616979599,296.99725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7982177734375,0.8932000994682312,0.5003291368484497,0.4764566719532013,297.2935485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7984619140625,0.971152663230896,0.632259726524353,0.4425802826881408,297.1142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7977294921875,0.7980635166168213,0.3527713418006897,0.3376246690750122,297.1265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.79669189453125,0.6916828751564026,0.2268414497375488,1.039134502410889,284.798095703125,284.95001220703125,295.2787780761719,291.2685852050781,295.2801208496094,297.1656799316406,284.80078125,1.0,0.5926386713981628,1.0,1.0,0.0,1.0,-3.046960592269897,3.0469532012939453,7.461919722118182e-06,2.352400064468384,0.8863574862480164,0.8863574862480164,0.0,179.98934936523438,186.0,56104.7421875,-0.0,2552.319091796875,1.0,279.68914794921875,283.3964538574219,294.22900390625,297.810791015625,293.1499938964844,293.1499938964844,279.95001220703125,36393.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972232460975647,1.0,0.0,0.0,3.610649347305298,3.610673189163208,8.698892202119168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7483.88037109375,0.0,1492.7432861328125,1895.4371337890625,0.0,4060.845947265625,0.8967928290367126,1.0,0.0,3.0,1.0,0.0
12416580,297.1029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.7269413471221924,0.2646940946578979,0.2419813573360443,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.8919292688369751,0.5000349283218384,0.4762459695339203,297.2973937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.9706726670265198,0.6335479021072388,0.4435434341430664,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.7972783446311951,0.353011280298233,0.3379071354866028,297.1298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.6910144090652466,0.2270216196775436,1.0401647090911863,284.8876342773437,284.95001220703125,295.2415466308594,291.2503356933594,295.242919921875,297.17010498046875,284.9013061523437,1.0,0.5935633182525635,1.0,1.0,0.0,1.0,-3.049656391143799,3.0496490001678467,7.4752838372660335e-06,2.3545467853546143,0.8867200016975403,0.8867200016975403,0.0,180.98367309570312,186.0,55043.36328125,-0.0,2562.6279296875,1.0,279.8990783691406,283.5122985839844,294.1908264160156,297.6184387207031,293.1499938964844,293.1499938964844,279.95001220703125,36299.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9654965996742249,1.0,0.0,0.0,3.605409622192383,3.605433225631714,8.673662819091987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7606.74560546875,0.0,1486.3382568359375,1895.4371337890625,0.0,4001.42919921875,0.8955751061439514,1.0,0.0,3.0,1.0,0.0
12416640,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776916503906,0.7262746691703796,0.264948308467865,0.2421959936618805,297.0123596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787292480469,0.8906590342521667,0.4999195635318756,0.476104587316513,297.30322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789733886719,0.9701746106147766,0.6350523829460144,0.4445527195930481,297.1247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9782409667969,0.7964922189712524,0.3533799350261688,0.3382391333580017,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.977294921875,0.6903495192527771,0.2272904366254806,1.0413668155670166,284.9786071777344,284.95001220703125,295.2032775878906,291.2326965332031,295.2046813964844,297.17608642578125,284.9810791015625,1.0,0.5945833921432495,1.0,1.0,0.0,1.0,-3.052799940109253,3.0527923107147217,7.4907643465849105e-06,2.3569998741149902,0.8879028558731079,0.8879028558731079,0.0,182.0371856689453,189.0,54617.859375,-0.0,2574.121337890625,1.0,279.9881591796875,283.6040954589844,294.196044921875,297.681640625,293.1499938964844,293.1499938964844,280.25,36143.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96261864900589,1.0,0.0,0.0,3.603947877883911,3.603971481323242,8.666631288178905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7309.28369140625,0.0,1483.59765625,1895.4371337890625,0.0,3975.89404296875,0.8951213359832764,1.0,0.0,3.0,1.0,0.0
12416700,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606384277344,0.7254937887191772,0.2650973498821258,0.2424042969942093,297.0188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655822753906,0.8892483711242676,0.4996900260448456,0.4759688973426819,297.3065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668029785156,0.969500720500946,0.6363521814346313,0.4455333650112152,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632629394531,0.7955812215805054,0.3536665439605713,0.3385786414146423,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589294433594,0.6895797848701477,0.2275077253580093,1.0426242351531982,285.06500244140625,284.95001220703125,295.1640014648437,291.21563720703125,295.1654663085937,297.1803894042969,285.078369140625,1.0,0.5956709384918213,1.0,1.0,0.0,1.0,-3.0559873580932617,3.0559797286987305,7.506587280659005e-06,2.3595333099365234,0.889417290687561,0.889417290687561,0.0,183.218978881836,189.0,53587.78125,-0.0,2586.386474609375,1.0,280.1979675292969,283.7169494628906,294.15789794921875,297.4927978515625,293.1499938964844,293.1499938964844,280.25,36041.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956013798713684,1.0,0.0,0.0,3.603591203689575,3.603614807128906,8.664915185363498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7431.64501953125,0.0,1482.4560546875,1895.4371337890625,0.0,3916.973876953125,0.8949859142303467,1.0,0.0,3.0,1.0,0.0
12416760,297.1178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1528625488281,0.7247298955917358,0.2653688490390777,0.2426419407129287,297.02667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1537780761719,0.8878607749938965,0.4996240735054016,0.4758846461772918,297.311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1539611816406,0.9688327312469482,0.6378551721572876,0.4465480148792267,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1533508300781,0.7946872115135193,0.3540692329406738,0.3389529287815094,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1524963378906,0.6888251900672913,0.2278019040822982,1.043989181518555,285.1536560058594,284.95001220703125,295.123779296875,291.1991271972656,295.125244140625,297.18609619140625,285.1557922363281,1.0,0.5968194603919983,1.0,1.0,0.0,1.0,-3.0594804286956787,3.0594730377197266,7.523834938183427e-06,2.362262487411499,0.8917380571365356,0.8917380571365356,0.0,184.4308624267578,192.0,53188.1328125,-0.0,2599.423828125,1.0,280.28790283203125,283.80670166015625,294.1634521484375,297.55731201171875,293.1499938964844,293.1499938964844,280.54998779296875,35883.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9532231092453004,1.0,0.0,0.0,3.6069958209991455,3.607019424438477,8.681295753376617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7147.42333984375,0.0,1484.986083984375,1895.4371337890625,0.0,3891.95166015625,0.8956171274185181,1.0,0.0,3.0,1.0,0.0
12416820,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2322082519531,0.7238820791244507,0.2655355334281921,0.2428715676069259,297.03277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.237060546875,0.8863745927810669,0.4994414746761322,0.4758004546165466,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2382507324219,0.9680317044258118,0.6391544342041016,0.447533369064331,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2348022460937,0.7937032580375671,0.3543863594532013,0.3393284976482391,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.23052978515625,0.687993049621582,0.2280395776033401,1.0453733205795288,285.2364807128906,284.95001220703125,295.0826110839844,291.1830749511719,295.0841369628906,297.1900634765625,285.2495422363281,1.0,0.5980088114738464,1.0,1.0,0.0,1.0,-3.0629570484161377,3.0629494190216064,7.541125341958832e-06,2.365023136138916,0.894359290599823,0.894359290599823,0.0,185.7370758056641,192.0,52184.27734375,-0.0,2612.9462890625,1.0,280.4974060058594,283.916259765625,294.12579345703125,297.3717346191406,293.1499938964844,293.1499938964844,280.54998779296875,35781.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9466458559036256,1.0,0.0,0.0,3.6115097999572754,3.6115334033966064,8.703038361090876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7269.0205078125,0.0,1489.1497802734375,1895.4371337890625,0.0,3832.69580078125,0.8965680003166199,1.0,0.0,3.0,1.0,0.0
12416880,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3203125,0.7230721116065979,0.2658221423625946,0.2431282699108123,297.0400695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3211669921875,0.8849406838417053,0.4994172155857086,0.475762665271759,297.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.32135009765625,0.9672678709030152,0.640653669834137,0.4485508501529693,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3207702636719,0.7927608489990234,0.3548149466514587,0.339733749628067,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3199768066406,0.6871955394744873,0.2283492088317871,1.0468376874923706,285.3210754394531,284.95001220703125,295.04058837890625,291.16754150390625,295.0421142578125,297.1954650878906,285.32305908203125,1.0,0.5992380380630493,1.0,1.0,0.0,1.0,-3.0666892528533936,3.0666818618774414,7.559599453088595e-06,2.367940664291382,0.8977608680725098,0.8977608680725098,0.0,187.04725646972656,195.0,51813.85546875,-0.0,2627.01611328125,1.0,280.5863037109375,284.00225830078125,294.13287353515625,297.4389953613281,293.1499938964844,293.1499938964844,280.8500061035156,35628.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9439350366592408,1.0,0.0,0.0,3.6196255683898926,3.619649171829224,8.742197223909898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6994.05419921875,0.0,1496.87890625,1895.4371337890625,0.0,3808.16357421875,0.8982592225074768,1.0,0.0,3.0,1.0,0.0
12416940,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3978576660156,0.7221820950508118,0.2659975886344909,0.2433697283267974,297.045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4025573730469,0.883418083190918,0.4992677569389343,0.4757143557071686,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4037475585937,0.966378688812256,0.6419391632080078,0.4495295882225036,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.400390625,0.7917359471321106,0.3551504909992218,0.3401316404342651,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.396240234375,0.6863250732421875,0.2285956889390945,1.048286199569702,285.40203857421875,284.95001220703125,294.9976806640625,291.1524353027344,294.999267578125,297.19903564453125,285.414794921875,1.0,0.6004894971847534,1.0,1.0,0.0,1.0,-3.070319652557373,3.070312023162842,7.577699307148578e-06,2.370824098587036,0.901467740535736,0.901467740535736,0.0,188.4384765625,195.0,50826.01171875,-0.0,2641.341064453125,1.0,280.796875,284.11016845703125,294.09503173828125,297.2549743652344,293.1499938964844,293.1499938964844,280.8500061035156,35531.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937292754650116,1.0,0.0,0.0,3.628775596618652,3.628799200057984,8.786450962361414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7116.44775390625,0.0,1506.198486328125,1895.4371337890625,0.0,3747.7998046875,0.900249183177948,1.0,0.0,3.0,1.0,0.0
12417000,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4831848144531,0.7213447093963623,0.2662926912307739,0.2436372190713882,297.0524597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4839782714844,0.8819687366485596,0.4992750585079193,0.4757102429866791,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4841613769531,0.965550422668457,0.6434257626533508,0.4505407810211181,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.483642578125,0.7907704710960388,0.3555957973003387,0.3405565321445465,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4828796386719,0.6855033040046692,0.2289118021726608,1.0497983694076538,285.4839172363281,284.95001220703125,294.9539794921875,291.1377258300781,294.9555969238281,297.2040405273437,285.4856872558594,1.0,0.6017670631408691,1.0,1.0,0.0,1.0,-3.07417893409729,3.074171304702759,7.596852356073214e-06,2.373842239379883,0.9059264659881592,0.9059264659881592,0.0,189.8148193359375,198.0,50475.69140625,-0.0,2656.068603515625,1.0,280.8855895996094,284.1938781738281,294.10308837890625,297.3240051269531,293.1499938964844,293.1499938964844,280.54998779296875,35386.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934587299823761,1.0,0.0,0.0,3.641174077987671,3.641197919845581,8.846595278555469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7656.4326171875,0.0,1518.78955078125,1895.4371337890625,0.0,3723.11572265625,0.9029266238212584,1.0,0.0,3.0,1.0,0.0
12417060,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.41436767578125,0.7203808426856995,0.2663243412971496,0.2438657581806183,297.0556030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4092102050781,0.8803811073303223,0.4989693760871887,0.4756641387939453,297.32427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4078674316406,0.9645376801490784,0.6444258689880371,0.4514802098274231,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4115905761719,0.7896764874458313,0.3558104932308197,0.3409506976604461,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4161071777344,0.6845662593841553,0.2290723472833633,1.051218032836914,285.4097900390625,284.95001220703125,294.9095153808594,291.1233825683594,294.9111328125,297.20538330078125,285.3957214355469,1.0,0.6030461192131042,1.0,1.0,0.0,1.0,-3.0777127742767334,3.077705144882202,7.614587048010435e-06,2.3766794204711914,0.9084023237228394,0.9084023237228394,0.0,191.29324340820312,198.0,51367.11328125,-0.0,2670.724365234375,1.0,280.7024230957031,284.0970764160156,294.1750183105469,297.6166381835937,293.1499938964844,293.1499938964844,280.54998779296875,35366.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9440937638282776,1.0,0.0,0.0,3.6536905765533447,3.653714418411255,8.907520054890483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7579.75146484375,0.0,1532.5333251953125,1895.4371337890625,0.0,3809.6015625,0.905642032623291,1.0,0.0,3.0,1.0,0.0
12417120,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.305908203125,0.7184299826622009,0.2657467424869537,0.2436833381652832,297.051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3043212890625,0.8776870369911194,0.4979241192340851,0.4750929176807403,297.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3039245605469,0.9622396230697632,0.6444119215011597,0.451854795217514,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3050231933594,0.7875659465789795,0.3554551601409912,0.3409543633460998,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.30645751953125,0.6827011704444885,0.2288218885660171,1.0513778924942017,285.30450439453125,284.95001220703125,294.8642883300781,291.1094055175781,294.865966796875,297.19842529296875,285.3004455566406,1.0,0.6041362285614014,1.0,1.0,0.0,1.0,-3.0774641036987305,3.077456474304199,7.61377896196791e-06,2.37666392326355,0.9096377491950988,0.9096377491950988,0.0,193.3184051513672,201.0,51665.2265625,-0.0,2680.86181640625,1.0,280.6192626953125,283.9978332519531,294.1673889160156,297.5805358886719,293.1499938964844,293.1499938964844,280.25,35457.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9508446455001832,1.0,0.0,0.0,3.663063764572144,3.663087844848633,8.953281280810188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7886.294921875,0.0,1543.6771240234375,1895.4371337890625,0.0,3870.568359375,0.907813847064972,1.0,0.0,3.0,1.0,0.0
12417180,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1972045898437,0.7157629728317261,0.2649167478084564,0.2431567013263702,297.04351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1915283203125,0.8742600679397583,0.496564120054245,0.4740770161151886,297.29864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1900329589844,0.9590660929679872,0.6440499424934387,0.4518140256404876,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.19415283203125,0.784749448299408,0.3548212945461273,0.3405971825122833,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1991577148437,0.68015456199646,0.2283343821763992,1.0502235889434814,285.192138671875,284.95001220703125,294.8183898925781,291.0957336425781,294.820068359375,297.1887512207031,285.1766967773437,1.0,0.604974091053009,1.0,1.0,0.0,1.0,-3.073748826980591,3.07374119758606,7.5956595537718385e-06,2.3739001750946045,0.910250961780548,0.910250961780548,0.0,195.6546325683593,201.0,52579.8046875,-0.0,2685.83642578125,1.0,280.4073181152344,283.8666076660156,294.1810607910156,297.7554016113281,293.1499938964844,293.1499938964844,280.25,35530.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9606717824935912,1.0,0.0,0.0,3.6716504096984863,3.671674728393554,8.995306757242361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7737.9287109375,0.0,1553.852783203125,1895.4371337890625,0.0,3958.572021484375,0.909757912158966,1.0,0.0,3.0,1.0,0.0
12417240,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791015625,0.7125126123428345,0.2637096643447876,0.2423378527164459,297.0317077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0773620605469,0.8703161478042603,0.4947318434715271,0.4726750254631042,297.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0769348144531,0.955215334892273,0.6430951356887817,0.4514213800430298,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0781555175781,0.7814147472381592,0.3537935614585876,0.339916467666626,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0797424316406,0.6770886182785034,0.2275304049253463,1.0478363037109375,285.0775451660156,284.95001220703125,294.77178955078125,291.08233642578125,294.7735290527344,297.1748962402344,285.0730285644531,1.0,0.6055352091789246,1.0,1.0,0.0,1.0,-3.0669260025024414,3.06691837310791,7.562265182059491e-06,2.3687517642974854,0.9098740816116332,0.9098740816116332,0.0,198.19677734375,204.0,52801.578125,-0.0,2685.787841796875,1.0,280.3204345703125,283.7607727050781,294.1398620605469,297.6500244140625,293.1499938964844,293.1499938964844,279.95001220703125,35670.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9654327034950256,1.0,0.0,0.0,3.6767327785491934,3.676757097244263,9.02022634363675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8030.4599609375,0.0,1560.6309814453125,1895.4371337890625,0.0,4000.86279296875,0.9110037684440612,1.0,0.0,3.0,1.0,0.0
12417300,297.1020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664611816406,0.7089842557907104,0.2624359726905823,0.2413485050201416,297.01971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96063232421875,0.8662630915641785,0.4928040504455566,0.4710427224636078,297.2606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591064453125,0.951147198677063,0.6420784592628479,0.4508460462093353,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632873535156,0.7779287099838257,0.3526504635810852,0.33902108669281,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9684143066406,0.6738283038139343,0.2265972644090652,1.0445235967636108,284.9612731933594,284.95001220703125,294.7245788574219,291.0692138671875,294.7263488769531,297.16119384765625,284.9454650878906,1.0,0.6058416366577148,1.0,1.0,0.0,1.0,-3.058026075363159,3.058018684387207,7.518568963860162e-06,2.3619325160980225,0.9089078903198242,0.9089078903198242,0.0,200.7185211181641,204.0,53637.99609375,-0.0,2681.571533203125,1.0,280.1075439453125,283.6273498535156,294.14031982421875,297.7930908203125,293.1499938964844,293.1499938964844,279.95001220703125,35776.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9730278253555298,1.0,0.0,0.0,3.680478572845459,3.6805028915405273,9.038615189638222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7865.38037109375,0.0,1565.6572265625,1895.4371337890625,0.0,4067.82861328125,0.911895215511322,1.0,0.0,3.0,1.0,0.0
12417360,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8459167480469,0.705184817314148,0.260910302400589,0.2401963323354721,297.00518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441772460937,0.8621087074279785,0.4905548393726349,0.4691877365112304,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8437194824219,0.9468412399291992,0.6406294107437134,0.4500657618045807,297.11065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8449401855469,0.7743058204650879,0.3512347936630249,0.3379260599613189,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465270996094,0.6703988313674927,0.2254394292831421,1.040377497673035,284.8443603515625,284.95001220703125,294.6767883300781,291.0563049316406,294.6785583496094,297.14520263671875,284.83984375,1.0,0.6059044599533081,1.0,1.0,0.0,1.0,-3.047177314758301,3.0471699237823486,7.465511316695483e-06,2.35363507270813,0.9069572687149048,0.9069572687149048,0.0,203.2356872558593,207.0,53787.30078125,-0.0,2673.544677734375,1.0,280.0203857421875,283.5210266113281,294.0978088378906,297.6741943359375,293.1499938964844,293.1499938964844,279.6499938964844,35944.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9759969115257264,1.0,0.0,0.0,3.6802961826324463,3.680320501327514,9.037719337356976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8156.97216796875,0.0,1566.715576171875,1895.4371337890625,0.0,4093.830078125,0.9119814038276672,1.0,0.0,3.0,1.0,0.0
12417420,297.0780334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7337341308594,0.7013998627662659,0.2593936324119568,0.2389551401138305,296.9916076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7278137207031,0.8580583333969116,0.4883032739162445,0.4672074317932129,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7262268066406,0.9425510764122008,0.6391777396202087,0.4491698741912842,297.098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.73046875,0.7707365155220032,0.3497815132141113,0.3367022275924682,297.1091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.73565673828125,0.6669771671295166,0.2242223471403122,1.035636067390442,284.7284545898437,284.95001220703125,294.6284484863281,291.0435791015625,294.6302490234375,297.1302185058594,284.71246337890625,1.0,0.6057589650154114,1.0,1.0,0.0,1.0,-3.035057306289673,3.0350499153137207,7.406305940094171e-06,2.3443007469177246,0.9044432640075684,0.9044432640075684,0.0,205.62950134277344,207.0,54550.59765625,-0.0,2662.451416015625,1.0,279.8082275390625,283.3890991210937,294.099853515625,297.8124389648437,293.1499938964844,293.1499938964844,279.6499938964844,36070.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9821487665176392,1.0,0.0,0.0,3.6784377098083496,3.678461790084839,9.028593126458872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7983.2822265625,0.0,1565.569580078125,1895.4371337890625,0.0,4147.37353515625,0.911633312702179,1.0,0.0,3.0,1.0,0.0
12417480,297.065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6142578125,0.6975479125976562,0.2576773166656494,0.2376056462526321,296.97625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.61248779296875,0.8540199995040894,0.4857947528362274,0.4650754034519195,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6120300292969,0.9381430745124816,0.6373206973075867,0.4480941593647003,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.61328125,0.7671439051628113,0.3481106460094452,0.3353378176689148,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6148986816406,0.6635109782218933,0.2228363305330276,1.0303295850753784,284.6126708984375,284.95001220703125,294.5795593261719,291.0310363769531,294.5813903808594,297.1138000488281,284.6080627441406,1.0,0.6054193377494812,1.0,1.0,0.0,1.0,-3.0215630531311035,3.0215559005737305,7.340737283811904e-06,2.3339385986328125,0.9009535908699036,0.9009535908699036,0.0,207.9734649658203,210.0,54631.6640625,-0.0,2648.507080078125,1.0,279.7220153808594,283.28521728515625,294.06036376953125,297.6910095214844,293.1499938964844,293.1499938964844,279.3500061035156,36257.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.984055995941162,1.0,0.0,0.0,3.672284364700317,3.6723086833953857,8.998412113214727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8276.51953125,0.0,1560.0380859375,1895.4371337890625,0.0,4163.87890625,0.9103984236717224,1.0,0.0,3.0,1.0,0.0
12417540,297.0537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5030517578125,0.6937896013259888,0.2560118436813354,0.2362096905708313,296.9624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4970703125,0.8501459360122681,0.4833351969718933,0.4628733694553375,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4954833984375,0.9338436722755432,0.6355189085006714,0.4469339549541473,297.072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.499755859375,0.7636727690696716,0.3464512228965759,0.3338935971260071,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5049743652344,0.6601328253746033,0.221437007188797,1.024652361869812,284.4977111816406,284.95001220703125,294.5302124023437,291.0186462402344,294.5320739746094,297.0989990234375,284.4816589355469,1.0,0.6049213409423828,1.0,1.0,0.0,1.0,-3.007282018661499,3.007274866104126,7.271533831954002e-06,2.322916984558105,0.8969098925590515,0.8969098925590515,0.0,210.17202758789065,210.0,55328.46875,-0.0,2632.394775390625,1.0,279.50994873046875,283.1552734375,294.0653991699219,297.8289794921875,293.1499938964844,293.1499938964844,279.3500061035156,36399.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.989403247833252,1.0,0.0,0.0,3.664201498031616,3.664225816726685,8.958843977779907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8094.376953125,0.0,1552.0269775390625,1895.4371337890625,0.0,4209.9091796875,0.9086690545082092,1.0,0.0,3.0,1.0,0.0
12417600,297.04119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3846435546875,0.690008282661438,0.2541746795177459,0.2347349375486374,296.9472045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.38287353515625,0.8463103771209717,0.4806524217128753,0.4605572521686554,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3824157714844,0.9294961094856262,0.6333578824996948,0.445629745721817,297.05828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3836669921875,0.7602177858352661,0.3446108102798462,0.3323476612567901,297.0751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.38525390625,0.6567600965499878,0.2199030965566635,1.0185834169387815,284.383056640625,284.95001220703125,294.4804382324219,291.0063781738281,294.4822998046875,297.0834655761719,284.3785400390625,1.0,0.6042773127555847,1.0,1.0,0.0,1.0,-2.992006301879883,2.9919991493225098,7.197957529569976e-06,2.311164379119873,0.8919001817703247,0.8919001817703247,0.0,212.31997680664065,198.0,55350.140625,-0.0,2614.233642578125,1.0,279.42340087890625,283.05352783203125,294.02850341796875,297.7063903808594,293.1499938964844,293.1499938964844,279.6499938964844,36605.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9907097816467284,1.0,0.0,0.0,3.651499509811402,3.65152359008789,8.896839744920726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7461.97265625,0.0,1539.3702392578125,1895.4371337890625,0.0,4221.09912109375,0.9059762954711914,1.0,0.0,3.0,1.0,0.0
12417660,297.0318298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.421630859375,0.6882896423339844,0.2525623738765716,0.2331631928682327,296.9356384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4261779785156,0.8448091745376587,0.4782299697399139,0.4581275880336761,297.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.42742919921875,0.9282525181770324,0.6315619945526123,0.4442251920700073,297.0472717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4241638183594,0.7588874101638794,0.3429461419582367,0.3306730687618255,297.06549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4201965332031,0.6552300453186035,0.2184737920761108,1.011871099472046,284.4256896972656,284.95001220703125,294.43023681640625,290.9941711425781,294.43212890625,297.0710144042969,284.43780517578125,1.0,0.6016680002212524,1.0,1.0,0.0,1.0,-2.975425720214844,2.9754185676574707,7.11841039446881e-06,2.298360586166382,0.8886803388595581,0.8886803388595581,0.0,211.7484893798828,198.0,54172.08984375,-0.0,2579.9375,1.0,279.6066589355469,283.13311767578125,293.9366149902344,297.3695678710937,293.1499938964844,293.1499938964844,279.6499938964844,36684.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9809293746948242,1.0,0.0,0.0,3.637624740600586,3.637648820877075,8.829357511785929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7510.30078125,0.0,1524.5513916015625,1895.4371337890625,0.0,4136.796875,0.9029986262321472,1.0,0.0,3.0,1.0,0.0
12417720,297.0289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5009155273437,0.6885743141174316,0.2515255510807037,0.2319175153970718,296.93182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.50164794921875,0.8453797698020935,0.4764939248561859,0.4561176002025604,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5018310546875,0.9298382997512816,0.6307060718536377,0.4432772397994995,297.042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5013427734375,0.7594620585441589,0.3417980968952179,0.3292834758758545,297.06011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5006408691406,0.655371904373169,0.2174091786146164,1.0059428215026855,284.5015563964844,284.95001220703125,294.3796691894531,290.9820251464844,294.381591796875,297.0647888183594,284.5030517578125,1.0,0.5984765291213989,1.0,1.0,0.0,1.0,-2.9615678787231445,2.9615609645843506,7.052050477796001e-06,2.2875659465789795,0.8865265846252441,0.8865265846252441,0.0,209.2145538330078,186.0,53576.92578125,-0.0,2541.13525390625,1.0,279.6899719238281,283.216064453125,293.91864013671875,297.3644104003906,293.1499938964844,293.1499938964844,279.95001220703125,36638.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9737057685852052,1.0,0.0,0.0,3.626133441925049,3.626157522201538,8.773661761551921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7180.99267578125,0.0,1511.52294921875,1895.4371337890625,0.0,4073.774658203125,0.9003955125808716,1.0,0.0,3.0,1.0,0.0
12417780,297.0284729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5761413574219,0.6902890801429749,0.2507134974002838,0.2309587150812149,296.93096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5812683105469,0.8474108576774597,0.4750258028507232,0.4544743001461029,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5826721191406,0.933368980884552,0.6301091909408569,0.4426681101322174,297.0398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5790100097656,0.7614006996154785,0.3408766090869903,0.3281724452972412,297.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5744934082031,0.6567431688308716,0.2165419310331344,1.0009777545928955,284.5807189941406,284.95001220703125,294.3287658691406,290.9699401855469,294.3307189941406,297.0612487792969,284.59423828125,1.0,0.5949052572250366,1.0,1.0,0.0,1.0,-2.950400114059448,2.9503931999206543,6.998905064392602e-06,2.2789132595062256,0.8847352862358093,0.8847352862358093,0.0,205.449951171875,186.0,52384.4140625,-0.0,2501.42529296875,1.0,279.8997497558594,283.3284912109375,293.8772888183594,297.14581298828125,293.1499938964844,293.1499938964844,279.95001220703125,36616.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9630879759788512,1.0,0.0,0.0,3.614445686340332,3.614469528198242,8.717193509255594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7286.76171875,0.0,1498.5404052734375,1895.4371337890625,0.0,3980.06396484375,0.8977990746498108,1.0,0.0,3.0,1.0,0.0
12417840,297.03155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.665283203125,0.6931582689285278,0.2502447068691253,0.2302369326353073,296.9344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6662292480469,0.8506409525871277,0.4739790558815002,0.4531418681144714,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6664733886719,0.9384331107139589,0.6300307512283325,0.4423294365406036,297.041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.66583251953125,0.7644668221473694,0.3402943909168243,0.3273067772388458,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6649475097656,0.6591452956199646,0.2159467935562133,0.9969298243522644,284.6661376953125,284.95001220703125,294.277587890625,290.9578552246094,294.279541015625,297.0614318847656,284.6681823730469,1.0,0.5911144614219666,1.0,1.0,0.0,1.0,-2.941611766815185,2.941604852676392,6.957170171517646e-06,2.272080898284912,0.8837790489196777,0.8837790489196777,0.0,200.8001403808593,174.0,51846.1953125,-0.0,2461.90380859375,1.0,279.9883117675781,283.4189453125,293.8897705078125,297.2022705078125,293.1499938964844,293.1499938964844,280.25,36512.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9570902585983276,1.0,0.0,0.0,3.605723381042481,3.605746984481812,8.675172011862742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6992.34423828125,0.0,1488.2545166015625,1895.4371337890625,0.0,3926.60595703125,0.8957675099372864,1.0,0.0,3.0,1.0,0.0
12417900,297.03485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7430114746094,0.6967908143997192,0.2498192340135574,0.2296453416347503,296.9382629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7481994628906,0.8547046780586243,0.4729886353015899,0.4519824087619781,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7496337890625,0.9444483518600464,0.6299349665641785,0.44211345911026,297.0428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.74591064453125,0.7683236002922058,0.3397817015647888,0.326591819524765,297.05792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7413024902344,0.6622887253761292,0.215443953871727,0.9935400485992432,284.7476501464844,284.95001220703125,294.22613525390625,290.9457397460937,294.2281188964844,297.0623779296875,284.7613830566406,1.0,0.5871896743774414,1.0,1.0,0.0,1.0,-2.934312105178833,2.934305191040039,6.922718966961838e-06,2.2664577960968018,0.8831274509429932,0.8831274509429932,0.0,195.6449737548828,174.0,50719.47265625,-0.0,2422.76953125,1.0,280.1979675292969,283.5321655273437,293.8602294921875,297.0148010253906,293.1499938964844,293.1499938964844,280.25,36451.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9478937983512878,1.0,0.0,0.0,3.5974221229553223,3.5974457263946533,8.635273047730152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7103.05126953125,0.0,1478.7847900390625,1895.4371337890625,0.0,3843.96826171875,0.8938927054405212,1.0,0.0,3.0,1.0,0.0
12417960,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8343200683594,0.7011159062385559,0.2496129423379898,0.2291733175516128,296.9446105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8352355957031,0.8595579266548157,0.4722710847854614,0.4509848952293396,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8354797363281,0.9512543082237244,0.6301777362823486,0.4420251250267029,297.0467834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8348388671875,0.7729198336601257,0.3394899666309356,0.3260129690170288,297.06060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8339538574219,0.6661238074302673,0.2151238918304443,0.9907294511795044,284.83514404296875,284.95001220703125,294.1744689941406,290.9336242675781,294.17645263671875,297.0655517578125,284.837158203125,1.0,0.5831964612007141,1.0,1.0,0.0,1.0,-2.928361415863037,2.928354501724243,6.894641956023406e-06,2.261849403381348,0.8833136558532715,0.8833136558532715,0.0,190.1089324951172,162.0,50227.0078125,-0.0,2384.344970703125,1.0,280.2879638671875,283.623779296875,293.8756103515625,297.0823059082031,293.1499938964844,293.1499938964844,280.54998779296875,36317.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9431262612342834,1.0,0.0,0.0,3.592535972595215,3.592559337615967,8.611831390226143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6827.0498046875,0.0,1472.51171875,1895.4371337890625,0.0,3800.83251953125,0.8926939368247986,1.0,0.0,3.0,1.0,0.0
