time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12418020,297.0448913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.7059181928634644,0.2493781447410583,0.2287614643573761,296.9502258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.8650106191635132,0.4715217351913452,0.4500686228275299,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.917236328125,0.958477258682251,0.6303049921989441,0.4419797956943512,297.0503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.7780714631080627,0.3391920626163482,0.3255110383033752,297.0634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.6704899072647095,0.2148324698209762,0.9883100986480712,284.91522216796875,284.9839782714844,294.12261962890625,290.9214172363281,294.1246032714844,297.0685729980469,284.9289245605469,1.0,0.5791638493537903,1.0,1.0,0.0,1.0,-2.923198938369751,2.923192262649536,6.870438483019825e-06,2.2578988075256348,0.8832530975341797,0.8832530975341797,0.0,184.39065551757807,162.0,49145.90234375,-0.0,2346.563720703125,1.0,280.4967041015625,283.73486328125,293.8451232910156,296.9009094238281,293.1499938964844,293.1499938964844,280.54998779296875,36254.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9348416924476624,1.0,0.0,0.0,3.588136672973633,3.588160276412964,8.590753850512556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6936.53759765625,0.0,1467.30078125,1895.4371337890625,0.0,3725.43896484375,0.8916677236557007,1.0,0.0,3.0,1.0,0.0
12418080,297.05096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.7111865878105164,0.2493093311786651,0.2284208983182907,296.9576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.8711301684379578,0.4709843397140503,0.4492521286010742,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.9660740494728088,0.6307078003883362,0.4420116245746612,297.05548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.7838249206542969,0.3390605449676513,0.3250920474529266,297.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.6754226684570312,0.2146740704774856,0.9862563014030457,285.001953125,285.0484619140625,294.07061767578125,290.9091796875,294.0726013183594,297.0731811523437,285.00408935546875,1.0,0.57511967420578,1.0,1.0,0.0,1.0,-2.9188714027404785,2.918864488601685,6.850119916634867e-06,2.254560232162476,0.883247435092926,0.883247435092926,0.0,178.5047149658203,150.0,48682.0078125,-0.0,2309.55517578125,1.0,280.5863647460937,283.8253173828125,293.85906982421875,296.9690856933594,293.1499938964844,293.1499938964844,280.8500061035156,36176.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9307512044906616,1.0,0.0,0.0,3.5856175422668457,3.5856409072875977,8.578695087635424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6671.71533203125,0.0,1464.0081787109375,1895.4371337890625,0.0,3688.02490234375,0.8910287022590637,1.0,0.0,3.0,1.0,0.0
12418140,297.05596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780029296875,0.7165694236755371,0.2491738200187683,0.2281037271022796,296.9638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0831604003906,0.8777809739112854,0.4703750312328338,0.4484738707542419,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.08465576171875,0.9737508296966552,0.6309555768966675,0.4420532286167145,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809020996094,0.7900448441505432,0.3388852477073669,0.3247115314006805,297.0710144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762634277344,0.6808043718338013,0.2145074307918548,0.9844255447387696,285.0826416015625,285.1130676269531,294.0184936523437,290.8968200683594,294.0205078125,297.0770568847656,285.0964050292969,1.0,0.5710693001747131,1.0,1.0,0.0,1.0,-2.914947271347046,2.914940595626831,6.831824521214003e-06,2.251577854156494,0.8830894827842712,0.8830894827842712,0.0,172.5771026611328,150.0,47617.5234375,-0.0,2273.1513671875,1.0,280.7954406738281,283.93670654296875,293.8252868652344,296.7868347167969,293.1499938964844,293.1499938964844,280.8500061035156,36161.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9227918982505798,1.0,0.0,0.0,3.582495927810669,3.582519292831421,8.563764026803256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6779.47607421875,0.0,1460.542236328125,1895.4371337890625,0.0,3614.9013671875,0.8903366327285767,1.0,0.0,3.0,1.0,0.0
12418200,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.168701171875,0.7222186326980591,0.2491841912269592,0.2278365194797516,296.9715881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1697082519531,0.8851040601730347,0.4699558317661285,0.4477715492248535,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1699523925781,0.98153817653656,0.6314637660980225,0.4421579241752624,297.0653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1692810058594,0.7968428730964661,0.3388542830944061,0.3243906795978546,297.07550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1683349609375,0.6867293119430542,0.2144487649202346,0.9828424453735352,285.1695861816406,285.17779541015625,293.96630859375,290.88433837890625,293.96832275390625,297.0823059082031,285.1717529296875,1.0,0.5670268535614014,1.0,1.0,0.0,1.0,-2.911616802215576,2.9116101264953613,6.816248060204089e-06,2.2490170001983643,0.8833397626876831,0.8833397626876831,0.0,166.56588745117188,138.0,47168.484375,-0.0,2237.46337890625,1.0,280.8853759765625,284.027099609375,293.8372497558594,296.853271484375,293.1499938964844,293.1499938964844,281.1499938964844,36090.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918900430202484,1.0,0.0,0.0,3.58150315284729,3.581526517868042,8.559018738196755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6525.19482421875,0.0,1458.9552001953125,1895.4371337890625,0.0,3579.007568359375,0.8900467753410339,1.0,0.0,3.0,1.0,0.0
12418260,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2452392578125,0.7281211018562317,0.2491151839494705,0.227580577135086,296.9779663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2503356933594,0.8929845094680786,0.4694506525993347,0.4470933675765991,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2518310546875,0.9891902208328248,0.6318078637123108,0.4422661066055298,297.0698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.24810791015625,0.8041036128997803,0.3387646079063415,0.3240934908390045,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2435302734375,0.6930985450744629,0.2143637537956237,0.98139750957489,285.24981689453125,285.2425231933594,293.9140930175781,290.8717041015625,293.9161071777344,297.0865783691406,285.2635192871094,1.0,0.562989354133606,1.0,1.0,0.0,1.0,-2.9085309505462646,2.90852427482605,6.8019298851140775e-06,2.246687412261963,0.8834282159805298,0.8834282159805298,0.0,160.56455993652344,138.0,46118.38671875,-0.0,2202.324462890625,1.0,281.0942687988281,284.1376342773437,293.8013916015625,296.6706237792969,293.1499938964844,293.1499938964844,281.1499938964844,36081.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109702110290528,1.0,0.0,0.0,3.5798349380493164,3.5798583030700684,8.551047585569904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6630.2373046875,0.0,1457.09765625,1895.4371337890625,0.0,3505.60546875,0.8896834254264832,1.0,0.0,3.0,1.0,0.0
12418320,297.0731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3358154296875,0.7345158457756042,0.2491814345121383,0.2273658066987991,296.9857177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3368225097656,0.9015968441963196,0.4691238403320312,0.4464806914329529,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.33709716796875,0.996752381324768,0.6324042081832886,0.4424328207969665,297.0754699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3363952636719,0.8118154406547546,0.3388073742389679,0.3238450884819031,297.0840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.33544921875,0.7000333070755005,0.2143719941377639,0.9801344871520996,285.33673095703125,285.3072814941406,293.8618469238281,290.85894775390625,293.8638916015625,297.09210205078125,285.33892822265625,1.0,0.558965265750885,1.0,1.0,0.0,1.0,-2.9059178829193115,2.9059112071990967,6.789750841562636e-06,2.244685411453247,0.8839269280433655,0.8839269280433655,0.0,154.5128936767578,126.0,45676.8984375,-0.0,2167.822509765625,1.0,281.1846923828125,284.22802734375,293.8122863769531,296.7355651855469,293.1499938964844,293.1499938964844,281.45001220703125,36016.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070747494697572,1.0,0.0,0.0,3.580195665359497,3.580219030380249,8.552770509595575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6385.81689453125,0.0,1457.0032958984375,1895.4371337890625,0.0,3469.436767578125,0.8897006511688232,1.0,0.0,3.0,1.0,0.0
12418380,297.0776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4095458984375,0.7388865351676941,0.2491349130868911,0.2272299826145172,296.9917907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4144592285156,0.907502055168152,0.4686794579029083,0.4459642767906189,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4158630371094,0.9990000128746032,0.6331369876861572,0.439713180065155,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.41229248046875,0.8168437480926514,0.3387580215930938,0.3236910104751587,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4078674316406,0.704728901386261,0.2143168002367019,0.9793294072151184,285.4139404296875,285.3720092773437,293.8096923828125,290.84600830078125,293.81170654296875,297.0968017578125,285.4268798828125,1.0,0.5544288754463196,1.0,1.0,0.0,1.0,-2.892200469970703,2.8921937942504883,6.7309179030417e-06,2.236362934112549,0.884222149848938,0.884222149848938,0.0,150.2823028564453,126.0,44557.1640625,-0.0,2129.76904296875,1.0,281.3934936523437,284.33526611328125,293.77490234375,296.55230712890625,293.1499938964844,293.1499938964844,281.45001220703125,36011.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990196585655212,1.0,0.0,0.0,3.579838275909424,3.579861640930176,8.551063501727185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6485.39697265625,0.0,1456.584228515625,1895.4371337890625,0.0,3394.444091796875,0.8896304965019226,1.0,0.0,3.0,1.0,0.0
12418440,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4899597167969,0.7452864646911621,0.2491906583309173,0.2270432263612747,296.9989318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4906921386719,0.916745662689209,0.4683799743652344,0.4454178512096405,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4909362792969,0.9990000128746032,0.6354629993438721,0.4274666011333465,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4903869628906,0.8239696621894836,0.3388116061687469,0.3234913349151611,297.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4896850585937,0.7114374041557312,0.2143286317586898,0.9782536029815674,285.4906311035156,285.4366149902344,293.757568359375,290.8328857421875,293.75958251953125,297.1063537597656,285.4919738769531,1.0,0.5499019026756287,1.0,1.0,0.0,1.0,-2.88360595703125,2.883599281311035,6.6865163717011455e-06,2.227731227874756,0.8847764730453491,0.8847764730453491,0.0,144.63372802734375,114.0,44041.23828125,-0.0,2081.2021484375,1.0,281.48370361328125,284.41815185546875,293.783935546875,296.6105651855469,293.1499938964844,293.1499938964844,281.75,35958.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948180675506592,1.0,0.0,0.0,3.581193208694458,3.58121657371521,8.557537398701243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6241.48046875,0.0,1457.6495361328125,1895.4371337890625,0.0,3355.235107421875,0.8898776173591614,1.0,0.0,3.0,1.0,0.0
12418500,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55535888671875,0.7510029673576355,0.2491351813077926,0.2268729954957962,297.00439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.56011962890625,0.9251441955566406,0.4679591357707977,0.4448988437652588,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.561279296875,0.9990000128746032,0.6384338736534119,0.4170248508453369,297.088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5580444335937,0.8301889896392822,0.3387715518474579,0.323320060968399,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5537414550781,0.7170307040214539,0.2142848223447799,0.9773518443107604,285.5595703125,285.5010986328125,293.70556640625,290.8195495605469,293.7076110839844,297.1184387207031,285.5723876953125,1.0,0.5449449419975281,1.0,1.0,0.0,1.0,-2.868935823440552,2.868929147720337,6.618857696594205e-06,2.2164885997772217,0.8850976824760437,0.8850976824760437,0.0,139.7564697265625,114.0,42886.9609375,-0.0,2032.863037109375,1.0,281.69256591796875,284.52008056640625,293.7434387207031,296.42022705078125,293.1499938964844,293.1499938964844,281.75,35965.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8861368298530579,1.0,0.0,0.0,3.581595659255981,3.5816190242767334,8.559461548429681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6332.4189453125,0.0,1458.1387939453125,1895.4371337890625,0.0,3274.0615234375,0.889986515045166,1.0,0.0,3.0,1.0,0.0
12418560,297.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.635498046875,0.7574043273925781,0.2491904497146606,0.22671440243721,297.0110168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6361083984375,0.9344767332077026,0.4676852822303772,0.4444094598293304,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.63623046875,0.9990000128746032,0.6423729062080383,0.4059584140777588,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6358642578125,0.8370540142059326,0.3388336896896362,0.3231630027294159,297.0990905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.63525390625,0.7229539155960083,0.2143195122480392,0.9765169024467468,285.63604736328125,285.5653991699219,293.6537170410156,290.80596923828125,293.65576171875,297.1365661621094,285.6370849609375,1.0,0.5397716760635376,1.0,1.0,0.0,1.0,-2.853663682937622,2.8536572456359863,6.548602868861053e-06,2.2047009468078613,0.885765552520752,0.885765552520752,0.0,134.71351623535156,102.0,42333.109375,-0.0,1983.1942138671875,1.0,281.783447265625,284.6023864746094,293.7509460449219,296.4742126464844,293.1499938964844,293.1499938964844,282.04998779296875,35917.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812867999076843,1.0,0.0,0.0,3.5836493968963623,3.5836727619171143,8.56927954373532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6096.935546875,0.0,1459.992431640625,1895.4371337890625,0.0,3228.638916015625,0.8903952240943909,1.0,0.0,3.0,1.0,0.0
12418620,297.0946350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.69879150390625,0.7644932270050049,0.2491488307714462,0.2265433669090271,297.0160522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7035827636719,0.9445085525512696,0.467301607131958,0.4439132213592529,297.2864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7045288085937,0.9990000128746032,0.6467122435569763,0.3943492770195007,297.0966491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7015075683594,0.8446165323257446,0.3388107717037201,0.3229965269565582,297.10235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6971740722656,0.7292901277542114,0.2143182605504989,0.9757237434387208,285.7029724121094,285.62945556640625,293.60205078125,290.79217529296875,293.6040954589844,297.1573181152344,285.7159423828125,1.0,0.5344088673591614,1.0,1.0,0.0,1.0,-2.837757110595703,2.8377506732940674,6.4758605731185526e-06,2.192438840866089,0.8861696124076843,0.8861696124076843,0.0,129.56072998046875,102.0,41171.9453125,-0.0,1932.4681396484373,1.0,281.99200439453125,284.7031555175781,293.7095642089844,296.28240966796875,293.1499938964844,293.1499938964844,282.04998779296875,35930.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719428181648254,1.0,0.0,0.0,3.584675073623657,3.584698438644409,8.574185699217196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6184.4306640625,0.0,1461.1900634765625,1895.4371337890625,0.0,3141.034912109375,0.890646755695343,1.0,0.0,3.0,1.0,0.0
12418680,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7774963378906,0.7724297642707825,0.2492241114377975,0.2263938337564468,297.0223083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7781066894531,0.9551679491996764,0.467066615819931,0.4434535503387451,297.3282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7781982421875,0.9990000128746032,0.6516830325126648,0.3821258842945099,297.1009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7778625488281,0.8530793786048889,0.338893860578537,0.3228507936000824,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7772521972656,0.736258864402771,0.2144078761339187,0.9750739336013794,285.7780456542969,285.6932373046875,293.5506286621094,290.77813720703125,293.5526733398437,297.1817932128906,285.7790832519531,1.0,0.5288786292076111,1.0,1.0,0.0,1.0,-2.821377754211426,2.82137131690979,6.401328391802963e-06,2.179788112640381,0.8869293332099915,0.8869293332099915,0.0,124.29442596435548,120.0,40618.41796875,-0.0,1880.97900390625,1.0,282.0819091796875,284.7836303710937,293.7179870605469,296.3360595703125,293.1499938964844,293.1499938964844,282.3500061035156,35886.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665874004364014,1.0,0.0,0.0,3.5873148441314697,3.587338447570801,8.586819149059011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5956.24072265625,0.0,1463.703369140625,1895.4371337890625,0.0,3090.796875,0.8911886811256409,1.0,0.0,3.0,1.0,0.0
12418740,297.102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8456420898437,0.7755035758018494,0.2492270767688751,0.2263557314872741,297.0272827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8507385253906,0.9589563012123108,0.4667451977729797,0.4431123733520508,297.3647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8515319824219,0.9990000128746032,0.6563979983329773,0.3776016235351562,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8485107421875,0.8563727140426636,0.3389185667037964,0.32282555103302,297.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.84393310546875,0.7389975190162659,0.2144924104213714,0.975121259689331,285.8500366210937,285.7567138671875,293.4994506835937,290.7638244628906,293.50146484375,297.2044982910156,285.8641052246094,1.0,0.5275083184242249,1.0,1.0,0.0,1.0,-2.815481662750244,2.8154752254486084,6.373898941092193e-06,2.174911975860596,0.8875153660774231,0.8875153660774231,0.0,122.3738784790039,120.0,39537.4765625,-0.0,1862.480224609375,1.0,282.2911682128906,284.8891296386719,293.67596435546875,296.14556884765625,293.1499938964844,293.1499938964844,282.3500061035156,35898.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8567113280296326,1.0,0.0,0.0,3.5889267921447754,3.588950157165528,8.594537348471931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6046.46337890625,0.0,1465.5269775390625,1895.4371337890625,0.0,2998.16552734375,0.8915738463401794,1.0,0.0,3.0,1.0,0.0
12418800,297.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9368896484375,0.7753555178642273,0.2493692487478256,0.2264342308044433,297.03375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9379577636719,0.9584968090057372,0.4666036963462829,0.4429120123386383,297.3906555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9381103515625,0.9990000128746032,0.6603118181228638,0.3779453337192535,297.1089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9375305175781,0.856204092502594,0.3390774428844452,0.322924792766571,297.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9364929199219,0.7389420866966248,0.2146774977445602,0.9757738709449768,285.9378356933594,285.8197937011719,293.44854736328125,290.7492370605469,293.4505615234375,297.2230529785156,285.9403381347656,1.0,0.5279983878135681,1.0,1.0,0.0,1.0,-2.8166399002075195,2.816633701324463,6.378933903761208e-06,2.175710439682007,0.8886282444000244,0.8886282444000244,0.0,122.53974151611328,138.0,39138.40234375,-0.0,1865.1044921875,1.0,282.3810119628906,284.9788513183594,293.6867370605469,296.2067565917969,293.1499938964844,293.1499938964844,282.6499938964844,35842.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8512341976165771,1.0,0.0,0.0,3.592423915863037,3.592447280883789,8.611294219917909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5836.580078125,0.0,1468.8917236328125,1895.4371337890625,0.0,2946.831787109375,0.8923020362854004,1.0,0.0,3.0,1.0,0.0
12418860,297.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0167541503906,0.7727949619293213,0.2494296133518219,0.2265705317258834,297.03887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0220642089844,0.954860508441925,0.4663721024990082,0.4427816271781921,297.40264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.02294921875,0.9990000128746032,0.6630176305770874,0.3818887770175934,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0197448730469,0.8534594774246216,0.339173287153244,0.3230935931205749,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.01495361328125,0.7367948293685913,0.214819461107254,0.9767606258392334,286.0213623046875,285.8824768066406,293.39801025390625,290.7343444824219,293.3999938964844,297.2337951660156,286.0361328125,1.0,0.5300810933113098,1.0,1.0,0.0,1.0,-2.8227672576904297,2.822760820388794,6.4066330196510535e-06,2.180405139923096,0.8896462321281433,0.8896462321281433,0.0,124.23551177978516,138.0,38164.6015625,-0.0,1882.9229736328125,1.0,282.5905456542969,285.09197998046875,293.6473999023437,296.02752685546875,293.1499938964844,293.1499938964844,282.6499938964844,35839.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416188955307007,1.0,0.0,0.0,3.595226526260376,3.595249891281128,8.624735414741735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5933.6259765625,0.0,1471.8983154296875,1895.4371337890625,0.0,2856.843994140625,0.8929420709609985,1.0,0.0,3.0,1.0,0.0
12418920,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1144714355469,0.7684611082077026,0.2496218979358673,0.2267878800630569,297.04541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1156921386719,0.948692798614502,0.4663099944591522,0.4427555203437805,297.40533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.11590576171875,0.9990000128746032,0.6648865938186646,0.3886991441249847,297.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1151733398437,0.8488206267356873,0.3393977582454681,0.3233523964881897,297.1224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.114013671875,0.7330783009529114,0.2150290608406067,0.9780489206314088,286.11553955078125,285.9447021484375,293.3478088378906,290.7191772460937,293.34979248046875,297.23992919921875,286.1185913085937,1.0,0.5334768891334534,1.0,1.0,0.0,1.0,-2.833033561706543,2.8330271244049072,6.45326190351625e-06,2.1883091926574707,0.8911851048469543,0.8911851048469543,0.0,127.19126892089844,156.0,37841.171875,-0.0,1913.48974609375,1.0,282.6801452636719,285.1858215332031,293.6609191894531,296.0970764160156,293.1499938964844,293.1499938964844,282.95001220703125,35774.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367341756820679,1.0,0.0,0.0,3.600062370300293,3.600085735321045,8.647953109175432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5735.677734375,0.0,1476.65185546875,1895.4371337890625,0.0,2811.21826171875,0.8939619064331055,1.0,0.0,3.0,1.0,0.0
12418980,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.19940185546875,0.7627795934677124,0.2497261315584182,0.2270435690879821,297.050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2048034667969,0.94038188457489,0.4661495983600616,0.4427765607833862,297.396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2059020996094,0.9990000128746032,0.66566401720047,0.3979021608829498,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.20245361328125,0.8427650332450867,0.3395538330078125,0.3236616551876068,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.19757080078125,0.7281380295753479,0.2151718139648437,0.9794781804084778,286.2041320800781,286.0064392089844,293.29803466796875,290.70367431640625,293.29998779296875,297.2390441894531,286.2191467285156,1.0,0.5379437208175659,1.0,1.0,0.0,1.0,-2.8465116024017334,2.8465051651000977,6.514854248962365e-06,2.198740005493164,0.8926562070846558,0.8926562070846558,0.0,131.24774169921875,156.0,36918.08203125,-0.0,1954.7843017578125,1.0,282.8900146484375,285.3021850585937,293.6218566894531,295.9236755371094,293.1499938964844,293.1499938964844,282.95001220703125,35762.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8276983499526978,1.0,0.0,0.0,3.604371547698975,3.604394912719727,8.668667987876688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5834.63623046875,0.0,1481.2379150390625,1895.4371337890625,0.0,2727.030029296875,0.8949316740036011,1.0,0.0,3.0,1.0,0.0
12419040,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2998352050781,0.7563197016716003,0.2499552965164184,0.2273636162281036,297.0569763183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3011169433594,0.9306045770645142,0.4661513268947601,0.4428833425045013,297.3820495605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3013916015625,0.9990000128746032,0.6657893657684326,0.4089124798774719,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3005676269531,0.8358683586120605,0.3398318588733673,0.324043869972229,297.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2993469238281,0.7223666310310364,0.2153659164905548,0.9810646772384644,286.30096435546875,286.0675964355469,293.24871826171875,290.6878662109375,293.2506408691406,297.2350769042969,286.30419921875,1.0,0.5432780385017395,1.0,1.0,0.0,1.0,-2.862618923187256,2.862612247467041,6.588839369214838e-06,2.211202621459961,0.8946495652198792,0.8946495652198792,0.0,136.2123565673828,174.0,36634.921875,-0.0,2005.1849365234373,1.0,282.97930908203125,285.3974914550781,293.6354064941406,295.996337890625,293.1499938964844,293.1499938964844,283.1499938964844,35690.9375,35640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8234219551086426,1.0,0.0,0.0,3.6108012199401855,3.6108248233795166,8.699623776919907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5739.5244140625,0.0,1487.7061767578125,1895.4371337890625,0.0,2687.300537109375,0.8953036069869995,1.0,0.0,3.0,1.0,0.0
12419100,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3664855957031,0.7493717670440674,0.2500714361667633,0.227704256772995,297.06170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3702087402344,0.9198869466781616,0.466028094291687,0.4430190622806549,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3711853027344,0.9990000128746032,0.6649704575538635,0.4214023053646087,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3685913085937,0.8284040689468384,0.340018093585968,0.3244582116603851,297.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3652038574219,0.7158733606338501,0.2154728174209594,0.9826810359954834,286.36981201171875,286.128173828125,293.1998596191406,290.6717224121094,293.2017517089844,297.2254943847656,286.3800964355469,1.0,0.54930180311203,1.0,1.0,0.0,1.0,-2.8806416988372803,2.880635023117065,6.672199560853187e-06,2.2251839637756348,0.8962715864181519,0.8962715864181519,0.0,141.98455810546875,174.0,36017.13671875,-0.0,2063.27294921875,1.0,283.12432861328125,285.4844055175781,293.6177978515625,295.9024658203125,293.1499938964844,293.1499938964844,283.1499938964844,35550.8359375,35640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8182216882705688,1.0,0.0,0.0,3.61001181602478,3.6100354194641113,8.695819815329742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5814.01708984375,0.0,1485.8092041015625,1895.4371337890625,0.0,2639.102294921875,0.8958595395088196,1.0,0.0,3.0,1.0,0.0
12419160,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.43670654296875,0.7421802878379822,0.2501935660839081,0.228029578924179,297.0664978027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4375915527344,0.908957064151764,0.4659408926963806,0.4431494474411011,297.3300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4378356933594,0.9990000128746032,0.6634812951087952,0.4350563585758209,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4372253417969,0.8205431699752808,0.3402153849601745,0.324867695569992,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4363708496094,0.7086208462715149,0.2155556380748748,0.9841872453689576,286.4375,286.1881103515625,293.1515197753906,290.6552124023437,293.1534118652344,297.2119445800781,286.4398193359375,1.0,0.5558537244796753,1.0,1.0,0.0,1.0,-2.8999011516571045,2.8998944759368896,6.76185618431191e-06,2.2401232719421387,0.8980613946914673,0.8980613946914673,0.0,148.45767211914062,177.0,35849.03515625,-0.0,2127.6064453125,1.0,283.1849975585937,285.5510559082031,293.62890625,295.9606018066406,293.1499938964844,293.1499938964844,283.1499938964844,35459.92578125,34560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8167330026626587,1.0,0.0,0.0,3.614136219024658,3.61415958404541,8.715700801076309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5884.5791015625,0.0,1489.6318359375,1895.4371337890625,0.0,2625.32958984375,0.8937012553215027,1.0,0.0,3.0,1.0,0.0
12419220,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4556579589844,0.7367551326751709,0.250150591135025,0.2282448858022689,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.45587158203125,0.901148557662964,0.4656823277473449,0.4431771337985992,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4559326171875,0.9990000128746032,0.6613165736198425,0.4458396732807159,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4557800292969,0.8144564628601074,0.3402643203735351,0.3251723349094391,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4555969238281,0.7027863264083862,0.2155089974403381,0.9851594567298888,286.4558410644531,286.2473449707031,293.103759765625,290.63836669921875,293.1055908203125,297.1951904296875,286.4563903808594,1.0,0.5606889128684998,1.0,1.0,0.0,1.0,-2.914703607559204,2.91469669342041,6.8316335273266304e-06,2.2518093585968018,0.8990542888641357,0.8990542888641357,0.0,153.69700622558594,177.0,35782.7578125,-0.0,2178.89697265625,1.0,283.1947631835937,285.57037353515625,293.64459228515625,296.00250244140625,293.1499938964844,293.1499938964844,283.1499938964844,35047.65625,34560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8191004991531372,1.0,0.0,0.0,3.598039627075196,3.598062753677368,8.638237432023743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5896.97265625,0.0,1469.1004638671875,1895.4371337890625,0.0,2647.23779296875,0.8922716379165649,1.0,0.0,3.0,1.0,0.0
12419280,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4576721191406,0.7320735454559326,0.2499193102121353,0.2282769232988357,297.06964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.45770263671875,0.894614040851593,0.4652107656002044,0.4429973065853119,297.2613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.45770263671875,0.9990000128746032,0.6588075160980225,0.4551979899406433,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.45770263671875,0.8090711236000061,0.3401351869106293,0.3252977430820465,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4576721191406,0.6976937651634216,0.2153166830539703,0.9853989481925964,286.45770263671875,286.30584716796875,293.0565795898437,290.62115478515625,293.0583801269531,297.1776428222656,286.457763671875,1.0,0.564868152141571,1.0,1.0,0.0,1.0,-2.9262144565582275,2.9262075424194336,6.886018127261195e-06,2.260842084884644,0.8995039463043213,0.8995039463043213,0.0,158.2831268310547,180.0,35756.265625,-0.0,2221.679931640625,1.0,283.1962585449219,285.5743713378906,293.6435852050781,296.015625,293.1499938964844,293.1499938964844,283.1499938964844,34899.45703125,33480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8222901225090027,1.0,0.0,0.0,3.592891454696656,3.5929148197174072,8.613536692791968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5897.26025390625,0.0,1462.4501953125,1895.4371337890625,0.0,2676.798828125,0.8879895210266113,1.0,0.0,3.0,1.0,0.0
12419340,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.46270751953125,0.727060854434967,0.249540314078331,0.2281731516122818,297.0682983398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4626770019531,0.8877001404762268,0.4645689129829407,0.4426522850990295,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.462646484375,0.9974088668823242,0.656169593334198,0.4601853191852569,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4626770019531,0.803098738193512,0.339856743812561,0.3252847790718078,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.46270751953125,0.6922231912612915,0.2149981260299682,0.9851088523864746,286.4626770019531,286.36358642578125,293.010009765625,290.60357666015625,293.01177978515625,297.16082763671875,286.46240234375,1.0,0.5682717561721802,1.0,1.0,0.0,1.0,-2.931389808654785,2.931382894515991,6.911332093295641e-06,2.2652506828308105,0.8996387124061584,0.8996387124061584,0.0,163.03851318359375,180.0,35624.29296875,-0.0,2254.420654296875,1.0,283.1968688964844,285.5823974609375,293.6282043457031,296.00323486328125,293.1499938964844,293.1499938964844,283.1499938964844,34418.5234375,33480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249479532241821,1.0,0.0,0.0,3.568978786468506,3.5690016746521,8.499261525685142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5885.3095703125,0.0,1433.3123779296875,1895.4371337890625,0.0,2701.46826171875,0.8847413659095764,1.0,0.0,3.0,1.0,0.0
12419400,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4560241699219,0.7216109037399292,0.2490322738885879,0.2279653400182724,297.06549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4557800292969,0.8803394436836243,0.4637783169746399,0.4421802163124084,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4556884765625,0.9907647371292114,0.6542785167694092,0.458753228187561,297.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.45587158203125,0.7965992093086243,0.3394429683685303,0.3251585960388183,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.45611572265625,0.6863128542900085,0.214566096663475,0.984370231628418,286.4557800292969,286.42047119140625,292.9641418457031,290.5856018066406,292.96588134765625,297.1485900878906,286.455078125,1.0,0.5707617998123169,1.0,1.0,0.0,1.0,-2.92813491821289,2.9281280040740967,6.895995738886995e-06,2.262736558914185,0.8992371559143066,0.8992371559143066,0.0,167.9757537841797,183.0,35466.5546875,-0.0,2273.117919921875,1.0,283.19708251953125,285.5803527832031,293.6054077148437,295.9774475097656,293.1499938964844,293.1499938964844,283.1499938964844,34212.62109375,32400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8267117142677307,1.0,0.0,0.0,3.5571775436401367,3.5572004318237305,8.443147976322507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5869.6708984375,0.0,1419.296875,1895.4371337890625,0.0,2717.8564453125,0.8789106607437134,1.0,0.0,3.0,1.0,0.0
12419460,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.45458984375,0.716859757900238,0.2484468966722488,0.227638691663742,297.0619201660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4544372558594,0.8741539120674133,0.4628922343254089,0.4415648579597473,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4543762207031,0.984961986541748,0.6530068516731262,0.457794189453125,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4544982910156,0.7910966873168945,0.3389405310153961,0.3248997330665588,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.45465087890625,0.6812772750854492,0.2140661180019378,0.9831026792526244,286.4544372558594,286.4765014648437,292.9189453125,290.5672607421875,292.9206848144531,297.1399841308594,286.45391845703125,1.0,0.572675347328186,1.0,1.0,0.0,1.0,-2.923642635345459,2.923635721206665,6.875005510664778e-06,2.2593324184417725,0.8985162377357483,0.8985162377357483,0.0,172.2014617919922,183.0,35232.8046875,-0.0,2286.578125,1.0,283.19744873046875,285.58477783203125,293.5780334472656,295.9392395019531,293.1499938964844,293.1499938964844,283.1499938964844,33688.6875,32400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82735675573349,1.0,0.0,0.0,3.527130126953125,3.5271525382995605,8.301111051878252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5847.0224609375,0.0,1384.00634765625,1895.4371337890625,0.0,2723.853759765625,0.8742538094520569,1.0,0.0,3.0,1.0,0.0
12419520,297.113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4486999511719,0.7127429842948914,0.2478115856647491,0.2272337824106216,297.05792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4485168457031,0.8690391182899475,0.4619405567646026,0.4408521652221679,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4484558105469,0.9800403118133544,0.6520237922668457,0.4571306407451629,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4485778808594,0.7865222096443176,0.3383741080760956,0.324546068906784,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4487609863281,0.677061140537262,0.2135194391012191,0.9814646244049072,286.4485168457031,286.5316162109375,292.87451171875,290.54852294921875,292.8761901855469,297.1330261230469,286.4479675292969,1.0,0.5741877555847168,1.0,1.0,0.0,1.0,-2.919108629226685,2.91910171508789,6.853776540083345e-06,2.2558629512786865,0.8973520398139954,0.8973520398139954,0.0,175.74229431152344,186.0,35047.625,-0.0,2296.220458984375,1.0,283.1976928710937,285.5842590332031,293.55078125,295.9005432128906,293.1499938964844,293.1499938964844,283.1499938964844,33443.3046875,31320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8271472454071045,1.0,0.0,0.0,3.5098090171813965,3.509831190109253,8.219781193474773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5828.107421875,0.0,1364.3258056640625,1895.4371337890625,0.0,2721.9052734375,0.8671894073486328,1.0,0.0,3.0,1.0,0.0
12419580,297.1091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4493103027344,0.7089890837669373,0.2471437454223632,0.2267711907625198,297.0537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4491882324219,0.8646185994148254,0.4609445929527282,0.4400652945041656,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4491577148437,0.975687861442566,0.6511794328689575,0.4565966725349426,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4492492675781,0.7825477123260498,0.3377602100372314,0.3241184055805206,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4493408203125,0.6733754873275757,0.2129379212856292,0.9795469641685486,286.4491882324219,286.5857849121094,292.8308410644531,290.5293884277344,292.8324890136719,297.1268920898437,286.4488830566406,1.0,0.5753749012947083,1.0,1.0,0.0,1.0,-2.914146661758423,2.914139747619629,6.830565325799398e-06,2.252058982849121,0.8959068655967712,0.8959068655967712,0.0,178.8126983642578,186.0,34790.44140625,-0.0,2302.735107421875,1.0,283.1981506347656,285.5906982421875,293.5238952636719,295.85821533203125,293.1499938964844,293.1499938964844,283.1499938964844,32885.5546875,31320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826202929019928,1.0,0.0,0.0,3.474651336669922,3.474673271179199,8.05593174391106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5804.12255859375,0.0,1324.511474609375,1895.4371337890625,0.0,2713.1279296875,0.8613847494125366,1.0,0.0,3.0,1.0,0.0
12419640,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4449462890625,0.705528736114502,0.2464501559734344,0.2262732088565826,297.0494079589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4447937011719,0.8607204556465149,0.4599128067493438,0.439231812953949,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4447326660156,0.9717614650726318,0.6503828167915344,0.4561198651790619,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4448547363281,0.7790259718894958,0.337106853723526,0.3236396312713623,297.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4449768066406,0.6700909733772278,0.2123284190893173,0.9774345755577089,286.4447937011719,286.638916015625,292.7879638671875,290.50982666015625,292.78961181640625,297.1212158203125,286.4443359375,1.0,0.5763140320777893,1.0,1.0,0.0,1.0,-2.9088592529296875,2.9088525772094727,6.805865268688649e-06,2.2480010986328125,0.8940377831459045,0.8940377831459045,0.0,181.52194213867188,189.0,34576.5390625,-0.0,2306.856201171875,1.0,283.1984558105469,285.5914611816406,293.4990234375,295.8194885253906,293.1499938964844,293.1499938964844,283.1499938964844,32619.25390625,30240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8248379826545715,1.0,0.0,0.0,3.453113317489624,3.4531350135803223,7.956369927342166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5784.33203125,0.0,1301.025146484375,1895.4371337890625,0.0,2700.446533203125,0.8532918691635132,1.0,0.0,3.0,1.0,0.0
12419700,297.100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4472045898437,0.7023437023162842,0.2457387000322342,0.2257424741983413,297.0451354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4471435546875,0.8571978807449341,0.4588557183742523,0.4383549392223358,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4471130371094,0.9681310653686525,0.6496002674102783,0.4556511640548706,297.10760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4471740722656,0.7758287191390991,0.3364228308200836,0.3231143057346344,297.1082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4472045898437,0.6670947074890137,0.2116971462965011,0.9751521348953248,286.4471435546875,286.6910095214844,292.7459716796875,290.4898681640625,292.7475891113281,297.1158752441406,286.4469909667969,1.0,0.5770573019981384,1.0,1.0,0.0,1.0,-2.9032297134399414,2.9032227993011475,6.779601790185552e-06,2.2436745166778564,0.8919147253036499,0.8919147253036499,0.0,183.96209716796875,189.0,34297.734375,-0.0,2309.020263671875,1.0,283.1990051269531,285.5995483398437,293.47467041015625,295.77813720703125,293.1499938964844,293.1499938964844,283.1499938964844,32040.56640625,30240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.823094367980957,1.0,0.0,0.0,3.413684129714966,3.413705348968506,7.77570846821618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5759.685546875,0.0,1258.0985107421875,1895.4371337890625,0.0,2684.260009765625,0.8465316295623779,1.0,0.0,3.0,1.0,0.0
12419760,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4444885253906,0.6993945240974426,0.2450089305639267,0.2251903712749481,297.0408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4443664550781,0.8539861440658569,0.4577731192111969,0.4374493062496185,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4443359375,0.964749813079834,0.6488026976585388,0.455180287361145,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4444274902344,0.7729008793830872,0.3357085883617401,0.3225540816783905,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.44451904296875,0.6643385291099548,0.2110453099012375,0.9727415442466736,286.4443664550781,286.7419738769531,292.7048645019531,290.4694519042969,292.7064514160156,297.1107482910156,286.4439697265625,1.0,0.5776405930519104,1.0,1.0,0.0,1.0,-2.897341012954712,2.897334337234497,6.752177341695642e-06,2.2391457557678223,0.8893635869026184,0.8893635869026184,0.0,186.1767120361328,192.0,34062.91796875,-0.0,2309.598876953125,1.0,283.1993713378906,285.6017150878906,293.4517822265625,295.74041748046875,293.1499938964844,293.1499938964844,283.1499938964844,31762.4375,29160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8211681842803955,1.0,0.0,0.0,3.388456583023072,3.388477325439453,7.661205927433912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5739.32275390625,0.0,1231.7567138671875,1895.4371337890625,0.0,2666.3955078125,0.8375858664512634,1.0,0.0,3.0,1.0,0.0
12419820,297.0920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.447998046875,0.6965917348861694,0.2442682683467865,0.2246183156967163,297.0367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4479675292969,0.8509754538536072,0.4566753506660461,0.4365171194076538,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4479675292969,0.9615073204040528,0.6479911804199219,0.4546913504600525,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.447998046875,0.770145833492279,0.3349744081497192,0.3219642341136932,297.1005249023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4480285644531,0.6617380380630493,0.2103796750307083,0.9702270030975342,286.4479675292969,286.79180908203125,292.6646728515625,290.4486389160156,292.66619873046875,297.1058349609375,286.44775390625,1.0,0.5781160593032837,1.0,1.0,0.0,1.0,-2.891214370727539,2.891207695007324,6.723692877130816e-06,2.234429121017456,0.8866089582443237,0.8866089582443237,0.0,188.2511749267578,192.0,33757.5859375,-0.0,2309.057373046875,1.0,283.1999816894531,285.6107788085937,293.4286193847656,295.6996459960937,293.1499938964844,293.1499938964844,283.1499938964844,31181.328125,29160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8190494179725647,1.0,0.0,0.0,3.345898151397705,3.3459184169769287,7.469967613360495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5713.71630859375,0.0,1187.37744140625,1895.4371337890625,0.0,2646.76513671875,0.8299984931945801,1.0,0.0,3.0,1.0,0.0
