time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12419880,297.0881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4462890625,0.6939260363578796,0.2435127347707748,0.2240330427885055,297.0326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4462280273437,0.8481462597846985,0.4555576145648956,0.435567170381546,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4462280273437,0.9583979249000548,0.6471515893936157,0.4541891515254974,297.09423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4462585449219,0.767548143863678,0.334217220544815,0.3213515877723694,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4463195800781,0.6592795252799988,0.2096986174583435,0.967631220817566,286.4462280273437,286.8404541015625,292.6254272460937,290.4273986816406,292.626953125,297.1011047363281,286.446044921875,1.0,0.5784987211227417,1.0,1.0,0.0,1.0,-2.8849093914031982,2.8849027156829834,6.694438070553588e-06,2.2295734882354736,0.883476197719574,0.883476197719574,0.0,190.19869995117188,180.0,33509.671875,-0.0,2307.57275390625,1.0,283.2004089355469,285.6141357421875,293.40625,295.66162109375,293.1499938964844,293.1499938964844,283.1499938964844,30887.16015625,28080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.816869854927063,1.0,0.0,0.0,3.3170948028564453,3.31711483001709,7.341910759350867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5692.19482421875,0.0,1158.6103515625,1895.4371337890625,0.0,2626.595458984375,0.8203203678131104,1.0,0.0,3.0,1.0,0.0
12419940,297.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4516296386719,0.6934747695922852,0.2427518963813781,0.2233392149209976,297.0287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4515991210937,0.8478243947029114,0.4544293582439422,0.4344977736473083,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4515991210937,0.9583840370178224,0.6462967991828918,0.4535921216011047,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4516296386719,0.7672879099845886,0.3334451615810394,0.3206171095371246,297.0931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4516296386719,0.6588345170021057,0.2090075761079788,0.9644907116889954,286.4515991210937,286.88787841796875,292.5871887207031,290.4056701660156,292.58868408203125,297.0965881347656,286.4513854980469,1.0,0.5769230127334595,1.0,1.0,0.0,1.0,-2.877417802810669,2.877411127090454,6.659810424025636e-06,2.2238264083862305,0.880148708820343,0.880148708820343,0.0,189.57020568847656,180.0,33177.58203125,-0.0,2291.364013671875,1.0,283.2011108398437,285.6246032714844,293.3828125,295.6195678710937,293.1499938964844,293.1499938964844,283.1499938964844,30294.75390625,28080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.814504086971283,1.0,0.0,0.0,3.2711331844329834,3.2711527347564697,7.139861395444314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5665.423828125,0.0,1112.8408203125,1895.4371337890625,0.0,2604.731689453125,0.8119668364524841,1.0,0.0,3.0,1.0,0.0
12420000,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4496459960937,0.694286048412323,0.2419905513525009,0.222594067454338,297.02496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4495849609375,0.8489194512367249,0.4532904922962188,0.4333677589893341,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4495849609375,0.9601345658302308,0.6454189419746399,0.4529469907283783,297.0858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4496154785156,0.7683497071266174,0.3326617181301117,0.3198182582855224,297.0897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4496765136719,0.659525990486145,0.2083127498626709,0.9610657691955566,286.4495849609375,286.9339904785156,292.54998779296875,290.383544921875,292.55145263671875,297.09234619140625,286.4493713378906,1.0,0.5745967626571655,1.0,1.0,0.0,1.0,-2.869312763214112,2.869306325912476,6.622382443310926e-06,2.217579126358032,0.8764379620552063,0.8764379620552063,0.0,187.4882049560547,168.0,32903.203125,-0.0,2267.05078125,1.0,283.2015686035156,285.6277160644531,293.35992431640625,295.580078125,293.1499938964844,293.1499938964844,283.1499938964844,30009.30078125,27000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8120994567871094,1.0,0.0,0.0,3.240061044692993,3.2400801181793213,7.004863391557592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5642.10302734375,0.0,1083.3370361328125,1895.4371337890625,0.0,2582.54052734375,0.8016628623008728,1.0,0.0,3.0,1.0,0.0
12420060,297.07763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.45684814453125,0.6959531903266907,0.2412375658750534,0.2218130528926849,297.0214538574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4569091796875,0.8509826064109802,0.4521519541740417,0.4321903884410858,297.1037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4569091796875,0.9630368947982788,0.6445346474647522,0.4522574543952942,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4568786621094,0.77031409740448,0.3318757712841034,0.3189718723297119,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4568176269531,0.6609948873519897,0.207620620727539,0.957451343536377,286.4568786621094,286.9794616699219,292.5133361816406,290.36083984375,292.5147705078125,297.0884094238281,286.45703125,1.0,0.571664571762085,1.0,1.0,0.0,1.0,-2.860769271850586,2.860762596130371,6.583025424333755e-06,2.2109858989715576,0.8725740909576416,0.8725740909576416,0.0,184.4644317626953,168.0,32555.958984375,-0.0,2237.510498046875,1.0,283.202392578125,285.6405029296875,293.3354187011719,295.5349426269531,293.1499938964844,293.1499938964844,283.1499938964844,29382.126953125,27000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8094735145568848,1.0,0.0,0.0,3.1894869804382324,3.1895055770874023,6.787892630200076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5613.83447265625,0.0,1035.3720703125,1895.4371337890625,0.0,2558.345458984375,0.7925624251365662,1.0,0.0,3.0,1.0,0.0
12420120,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.45562744140625,0.6983454823493958,0.2404872924089431,0.2210156768560409,297.01806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4555969238281,0.8538759350776672,0.4510075151920318,0.4309891164302826,297.0975646972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.45556640625,0.966846227645874,0.6436306238174438,0.4515463411808014,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4555969238281,0.7730498313903809,0.3310835063457489,0.3180983662605285,297.0836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4556579589844,0.663131058216095,0.206929862499237,0.95372873544693,286.4555969238281,287.0249328613281,292.4766540527344,290.3375549316406,292.4781188964844,297.0847473144531,286.4554138183594,1.0,0.5682734847068787,1.0,1.0,0.0,1.0,-2.8519885540008545,2.8519821166992188,6.542694336530985e-06,2.204207420349121,0.8683124780654907,0.8683124780654907,0.0,180.72325134277344,156.0,32251.654296875,-0.0,2204.237548828125,1.0,283.2029113769531,285.6439819335937,293.3113708496094,295.4933776855469,293.1499938964844,293.1499938964844,283.1499938964844,29105.17578125,25920.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8068046569824219,1.0,0.0,0.0,3.1561977863311768,3.156216144561768,6.646939709753497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5589.091796875,0.0,1005.4457397460938,1895.4371337890625,0.0,2533.799072265625,0.7815629243850708,1.0,0.0,3.0,1.0,0.0
12420180,297.0719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4642944335937,0.7013243436813354,0.2397434562444687,0.2201975733041763,297.0149230957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4643859863281,0.8574662804603577,0.4498631358146667,0.4297577142715454,297.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.46441650390625,0.9713106751441956,0.6427148580551147,0.4508008062839508,297.0748596191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.46435546875,0.776427686214447,0.3302891254425049,0.3171952962875366,297.0809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4642333984375,0.6658260226249695,0.206243097782135,0.949905514717102,286.4643859863281,287.0704040527344,292.44000244140625,290.3136901855469,292.44146728515625,297.08135986328125,286.464599609375,1.0,0.5645264387130737,1.0,1.0,0.0,1.0,-2.8429489135742188,2.842942476272583,6.501292773464229e-06,2.1972250938415527,0.8639072179794312,0.8639072179794312,0.0,176.45693969726562,156.0,31881.869140625,-0.0,2168.169189453125,1.0,283.2038269042969,285.6583251953125,293.2855834960937,295.4455871582031,293.1499938964844,293.1499938964844,283.1499938964844,28472.453125,25920.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8039095997810364,1.0,0.0,0.0,3.1025187969207764,3.10253643989563,6.422766887226317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5559.4970703125,0.0,957.2315673828124,1895.4371337890625,0.0,2507.223388671875,0.7717877626419067,1.0,0.0,3.0,1.0,0.0
12420240,297.0694274902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4653625488281,0.7048411965370178,0.2390016615390777,0.2193734496831894,297.0119323730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4654541015625,0.8617154359817505,0.4487143158912658,0.4285151064395904,297.0858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4654846191406,0.9762887358665466,0.6417809128761292,0.4500412046909332,297.0715637207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.46539306640625,0.7804048657417297,0.3294896483421325,0.3162780106067657,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.46533203125,0.669046938419342,0.2055585831403732,0.9460367560386658,286.4654235839844,287.1158752441406,292.4033203125,290.28924560546875,292.40478515625,297.0782470703125,286.4656677246094,1.0,0.5605072975158691,1.0,1.0,0.0,1.0,-2.8337998390197754,2.83379340171814,6.459522865043255e-06,2.190157175064087,0.8591266870498657,0.8591266870498657,0.0,171.78749084472656,144.0,31566.32421875,-0.0,2130.18212890625,1.0,283.2044677734375,285.6644897460937,293.2601623535156,295.4008483886719,293.1499938964844,293.1499938964844,283.1499938964844,28159.87890625,24840.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.800944983959198,1.0,0.0,0.0,3.0645952224731445,3.064612627029419,6.266708965085854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5533.521484375,0.0,924.9390258789062,1895.4371337890625,0.0,2480.06787109375,0.7600234150886536,1.0,0.0,3.0,1.0,0.0
12420300,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.474609375,0.7088186144828796,0.2382649332284927,0.2185373455286026,297.0091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4747619628906,0.8665645122528076,0.4475660622119903,0.4272536635398865,297.0804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.474853515625,0.9816129207611084,0.6408404111862183,0.4492578506469726,297.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4747009277344,0.7849174737930298,0.3286882936954498,0.3153418600559234,297.0761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4745483398437,0.6727420687675476,0.2048774063587188,0.9421136379241944,286.4747619628906,287.1613464355469,292.3666687011719,290.2642822265625,292.3681335449219,297.0753479003906,286.4752502441406,1.0,0.5562715530395508,1.0,1.0,0.0,1.0,-2.82449722290039,2.824490785598755,6.417184522433672e-06,2.1829683780670166,0.8541902303695679,0.8541902303695679,0.0,166.82565307617188,144.0,31173.9375,-0.0,2090.76123046875,1.0,283.2054443359375,285.6791381835937,293.2332763671875,295.35125732421875,293.1499938964844,293.1499938964844,283.1499938964844,27545.5,24840.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7977548241615295,1.0,0.0,0.0,3.0091419219970703,3.0091586112976074,6.041971118975198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5502.41845703125,0.0,878.0717163085938,1895.4371337890625,0.0,2450.915771484375,0.7496073842048645,1.0,0.0,3.0,1.0,0.0
12420360,297.0649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4789123535156,0.7131431698799133,0.2375298738479614,0.2176988869905471,297.00653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4790344238281,0.8720372915267944,0.4464146494865417,0.4259860217571258,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.47906494140625,0.9872033596038818,0.6398873925209045,0.4484661519527435,297.0655212402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4789733886719,0.7899763584136963,0.3278822898864746,0.3143965303897857,297.073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4788818359375,0.6769260764122009,0.2041979283094406,0.938167929649353,286.47900390625,287.206787109375,292.3299865722656,290.23876953125,292.3314819335937,297.0727233886719,286.4792175292969,1.0,0.5518587231636047,1.0,1.0,0.0,1.0,-2.815136194229126,2.8151297569274902,6.374719760060543e-06,2.175733804702759,0.8489094972610474,0.8489094972610474,0.0,161.62521362304688,132.0,30836.509765625,-0.0,2050.342041015625,1.0,283.2062683105469,285.68804931640625,293.2065124511719,295.3036499023437,293.1499938964844,293.1499938964844,283.1499938964844,27217.748046875,23760.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7944502234458923,1.0,0.0,0.0,2.967701435089112,2.9677178859710693,5.876703426110907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5475.857421875,0.0,844.8816528320312,1895.4371337890625,0.0,2420.79736328125,0.7371000051498413,1.0,0.0,3.0,1.0,0.0
12420420,297.0630187988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4888916015625,0.7176930904388428,0.2367973625659942,0.2168539017438888,297.0040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.48907470703125,0.8780804872512817,0.4452626407146454,0.4247073233127594,297.0703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4891357421875,0.9929050207138062,0.6389287114143372,0.447659969329834,297.0627136230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.489013671875,0.7955207228660583,0.3270734846591949,0.3134394288063049,297.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.48883056640625,0.6815503835678101,0.2035200297832489,0.93419349193573,286.48907470703125,287.25225830078125,292.2933349609375,290.2127990722656,292.2947998046875,297.0702819824219,286.4894714355469,1.0,0.5473176836967468,1.0,1.0,0.0,1.0,-2.805687665939331,2.8056814670562744,6.331998974928865e-06,2.16843056678772,0.843467652797699,0.843467652797699,0.0,156.27923583984375,132.0,30423.251953125,-0.0,2009.3375244140625,1.0,283.2073059082031,285.7032470703125,293.1787414550781,295.2524108886719,293.1499938964844,293.1499938964844,283.1499938964844,26619.0390625,23760.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7909613251686096,1.0,0.0,0.0,2.910375595092773,2.910391569137573,5.651860419675359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5443.35986328125,0.0,799.5012817382812,1895.4371337890625,0.0,2389.091064453125,0.7260803580284119,1.0,0.0,3.0,1.0,0.0
12420480,297.0611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4942321777344,0.7225139141082764,0.2360637933015823,0.2160086929798126,297.0016784667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.494384765625,0.8847147822380066,0.4441058039665222,0.4234256744384765,297.0655822753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.49444580078125,0.9986045360565186,0.6379592418670654,0.4467808306217193,297.06005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.49432373046875,0.8015570640563965,0.3262585997581482,0.3124767541885376,297.0700988769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4941711425781,0.6866267919540405,0.2028416842222213,0.9302111268043518,286.494384765625,287.2977294921875,292.25665283203125,290.18634033203125,292.2581481933594,297.0680236816406,286.4947509765625,1.0,0.5426598191261292,1.0,1.0,0.0,1.0,-2.7961037158966064,2.79609751701355,6.288847089308547e-06,2.161038637161255,0.8377112150192261,0.8377112150192261,0.0,150.82394409179688,120.0,30066.3046875,-0.0,1967.8739013671875,1.0,283.20819091796875,285.7134704589844,293.1511535644531,295.2030334472656,293.1499938964844,293.1499938964844,283.1499938964844,26287.02734375,22680.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7873802185058594,1.0,0.0,0.0,2.866097927093506,2.8661134243011475,5.481196581058612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5415.50244140625,0.0,766.3350830078125,1895.4371337890625,0.0,2356.649169921875,0.7130168080329895,1.0,0.0,3.0,1.0,0.0
12420540,297.0592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5043029785156,0.7263755202293396,0.2353113293647766,0.2151926159858703,296.9992370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.50439453125,0.8901817798614502,0.44292813539505,0.4221717417240143,297.0646667480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5044250488281,0.9990000128746032,0.6373307704925537,0.4401213228702545,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5043640136719,0.8064925670623779,0.3254204988479614,0.3115407228469848,297.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5042724609375,0.6907577514648438,0.202144593000412,0.926380693912506,286.50439453125,287.3432006835937,292.2200012207031,290.159423828125,292.22149658203125,297.0661926269531,286.5044250488281,1.0,0.5375918745994568,1.0,1.0,0.0,1.0,-2.7799363136291504,2.7799301147460938,6.216747351572849e-06,2.148735284805298,0.8317690491676331,0.8317690491676331,0.0,146.1707763671875,120.0,29604.83203125,-0.0,1920.029541015625,1.0,283.2093811035156,285.7288818359375,293.1221923828125,295.1488342285156,293.1499938964844,293.1499938964844,283.1499938964844,25683.52734375,22680.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7835687398910522,1.0,0.0,0.0,2.805840253829956,2.8058552742004395,5.253143058325804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5380.62451171875,0.0,721.8286743164062,1895.4371337890625,0.0,2322.240478515625,0.7014138698577881,1.0,0.0,3.0,1.0,0.0
12420600,297.05712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5035705566406,0.7302265167236328,0.2345330417156219,0.2143634110689163,296.9966735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.50347900390625,0.8956980109214783,0.4417199194431305,0.4209022521972656,297.0734558105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5034484863281,0.9990000128746032,0.6376503109931946,0.4309726357460022,297.0544738769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5035095214844,0.8113120794296265,0.3245542049407959,0.3105877339839935,297.0661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.50360107421875,0.6949031352996826,0.2014296501874923,0.922495663166046,286.50347900390625,287.388671875,292.1833190917969,290.1320495605469,292.1848449707031,297.0657958984375,286.50323486328125,1.0,0.5321605801582336,1.0,1.0,0.0,1.0,-2.760706901550293,2.7607007026672363,6.131006102805259e-06,2.133856296539306,0.8254076242446899,0.8254076242446899,0.0,141.55673217773438,108.0,29175.791015625,-0.0,1868.0926513671875,1.0,283.2103576660156,285.7344055175781,293.0929870605469,295.09539794921875,293.1499938964844,293.1499938964844,283.1499938964844,25387.314453125,21600.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7795647382736206,1.0,0.0,0.0,2.760397434234619,2.7604119777679443,5.084363010610105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5348.2158203125,0.0,690.3150024414062,1895.4371337890625,0.0,2286.23291015625,0.6878676414489746,1.0,0.0,3.0,1.0,0.0
12420660,297.0550842285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5121154785156,0.7344499826431274,0.2337419390678405,0.2135081738233566,296.9940795898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.51220703125,0.901751697063446,0.4404943287372589,0.4195998609066009,297.0904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5122375488281,0.9990000128746032,0.6388292908668518,0.4212996065616607,297.0516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5121765136719,0.8164203763008118,0.323670893907547,0.3096047341823578,297.0641784667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5120544433594,0.6994541883468628,0.2007049322128296,0.9185166954994202,286.51220703125,287.43414306640625,292.14666748046875,290.1042785644531,292.1481628417969,297.06744384765625,286.51239013671875,1.0,0.526452362537384,1.0,1.0,0.0,1.0,-2.7404205799102783,2.7404143810272217,6.041230790287955e-06,2.1181752681732178,0.8188958764076233,0.8188958764076233,0.0,136.77532958984375,108.0,28673.08984375,-0.0,1814.5595703125,1.0,283.21173095703125,285.75030517578125,293.0616149902344,295.03466796875,293.1499938964844,293.1499938964844,283.1499938964844,24771.513671875,21600.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7751302719116211,1.0,0.0,0.0,2.696317672729492,2.69633150100708,4.851046355724975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5310.38037109375,0.0,646.3828735351562,1895.4371337890625,0.0,2246.52978515625,0.6756623387336731,1.0,0.0,3.0,1.0,0.0
12420720,297.0530700683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5142822265625,0.7391529679298401,0.2329429239034652,0.2126428782939911,296.99151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5143127441406,0.9086352586746216,0.4392562806606293,0.4182837307453155,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5143127441406,0.9990000128746032,0.6407166719436646,0.4110420048236847,297.0488586425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5142822265625,0.821937084197998,0.3227747082710266,0.3086064159870147,297.062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5142517089844,0.7044809460639954,0.1999744474887848,0.9144869446754456,286.5143127441406,287.4796142578125,292.1099853515625,290.0761413574219,292.11151123046875,297.072021484375,286.5140686035156,1.0,0.5205093026161194,1.0,1.0,0.0,1.0,-2.719430446624756,2.7194244861602783,5.949008937022882e-06,2.1019365787506104,0.8120288252830505,0.8120288252830505,0.0,131.8294677734375,96.0,28208.259765625,-0.0,1759.8612060546875,1.0,283.2129211425781,285.759033203125,293.03033447265625,294.97607421875,293.1499938964844,293.1499938964844,283.1499938964844,24451.298828125,20520.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7703858613967896,1.0,0.0,0.0,2.6466877460479736,2.6467013359069824,4.674107856317278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5276.92333984375,0.0,614.5073852539062,1895.4371337890625,0.0,2204.265625,0.6613511443138123,1.0,0.0,3.0,1.0,0.0
12420780,297.0511169433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5240173339844,0.744360089302063,0.2321391552686691,0.2117641270160675,296.9890441894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5242614746094,0.9166327118873596,0.4380097687244415,0.4169486165046692,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5243530273437,0.9990000128746032,0.6431657075881958,0.4002734720706939,297.046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.524169921875,0.8279024362564087,0.3218684196472168,0.307589441537857,297.0604858398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.52392578125,0.7099504470825195,0.1992440223693847,0.9104140996932985,286.52423095703125,287.5250549316406,292.0733337402344,290.047607421875,292.0748596191406,297.0801696777344,286.5247497558594,1.0,0.5143524408340454,1.0,1.0,0.0,1.0,-2.6977133750915527,2.6977076530456543,5.854332812305074e-06,2.0851316452026367,0.8049996495246887,0.8049996495246887,0.0,126.76592254638672,96.0,27684.998046875,-0.0,1704.324951171875,1.0,283.2144775390625,285.7765808105469,292.9979858398437,294.91229248046875,293.1499938964844,293.1499938964844,283.1499938964844,23826.505859375,20520.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7652415037155151,1.0,0.0,0.0,2.5793652534484863,2.579378366470337,4.439346525941801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5237.5205078125,0.0,571.9871215820312,1895.4371337890625,0.0,2158.701171875,0.6484497785568237,1.0,0.0,3.0,1.0,0.0
12420840,297.0492248535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5248413085937,0.7501549124717712,0.2313268333673477,0.2108811885118484,296.9866027832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5250244140625,0.925672173500061,0.4367499947547912,0.4156063199043274,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5250549316406,0.9990000128746032,0.6460464000701904,0.3889973759651184,297.0434875488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5249328613281,0.8344264030456543,0.3209487199783325,0.3065628409385681,297.058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5247802734375,0.7156765460968018,0.1985161006450653,0.9063459038734436,286.5249938964844,287.5705261230469,292.0366516113281,290.01873779296875,292.0382080078125,297.0918273925781,286.5256042480469,1.0,0.5080030560493469,1.0,1.0,0.0,1.0,-2.67536735534668,2.675361633300781,5.757700819231104e-06,2.0678374767303467,0.7975815534591675,0.7975815534591675,0.0,121.60629272460938,99.0,27214.509765625,-0.0,1648.2620849609375,1.0,283.2157287597656,285.7845153808594,292.9667053222656,294.85284423828125,293.1499938964844,293.1499938964844,283.1499938964844,23529.888671875,19440.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7599068284034729,1.0,0.0,0.0,2.52807879447937,2.5280914306640625,4.264563244760211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5202.474609375,0.0,541.8661499023438,1895.4371337890625,0.0,2111.755859375,0.6337254047393799,1.0,0.0,3.0,1.0,0.0
12420900,297.0475769042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.53955078125,0.7540711164474487,0.2305271178483963,0.210047572851181,296.98443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5399475097656,0.931823194026947,0.4355024993419647,0.4143115878105163,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5400390625,0.9990000128746032,0.649066686630249,0.381247729063034,297.04107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5397644042969,0.8388603329658508,0.3200371265411377,0.3055839240550995,297.0575561523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5393981933594,0.719346821308136,0.1978111565113067,0.9025834202766418,286.5398864746094,287.6159973144531,292.0,289.989501953125,292.0015563964844,297.10565185546875,286.5409240722656,1.0,0.5036406517028809,1.0,1.0,0.0,1.0,-2.6577858924865723,2.657780170440674,5.681891707354225e-06,2.054063081741333,0.7901024222373962,0.7901024222373962,0.0,118.05017852783205,99.0,26680.85546875,-0.0,1607.043701171875,1.0,283.217529296875,285.8059387207031,292.9339599609375,294.7879638671875,293.1499938964844,293.1499938964844,283.1499938964844,22916.650390625,19440.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7541763782501221,1.0,0.0,0.0,2.458978176116944,2.458990335464477,4.034620815218659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5163.84619140625,0.0,501.9406127929688,1895.4371337890625,0.0,2061.6904296875,0.6202449798583984,1.0,0.0,3.0,1.0,0.0
12420960,297.046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.552490234375,0.7567126750946045,0.2297372221946716,0.209262266755104,296.9825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5528564453125,0.9359880685806274,0.4342698752880096,0.4130708873271942,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.55291748046875,0.9990000128746032,0.6517611145973206,0.3757582902908325,297.0389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5527038574219,0.8418938517570496,0.3191331624984741,0.3046523034572601,297.0565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5523681640625,0.7217596769332886,0.1971253603696823,0.8991004824638367,286.55279541015625,287.6614685058594,291.9633483886719,289.9599914550781,291.96490478515625,297.1181945800781,286.5536804199219,1.0,0.500156819820404,1.0,1.0,0.0,1.0,-2.6434452533721924,2.643439769744873,5.620587216981221e-06,2.042904853820801,0.7823805809020996,0.7823805809020996,0.0,115.50579071044922,102.0,26233.306640625,-0.0,1575.3931884765625,1.0,283.2191467285156,285.82403564453125,292.9023132324219,294.727294921875,293.1499938964844,293.1499938964844,283.1499938964844,22567.576171875,18360.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7482768893241882,1.0,0.0,0.0,2.4030303955078125,2.4030420780181885,3.8531143786713073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5131.447265625,0.0,471.8119201660156,1895.4371337890625,0.0,2010.5626220703125,0.60465008020401,1.0,0.0,3.0,1.0,0.0
12421020,297.0448608398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5733642578125,0.7584282159805298,0.2289533615112304,0.2085023373365402,296.9809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.57403564453125,0.9387429356575012,0.4330494403839111,0.4118611216545105,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5741577148437,0.9990000128746032,0.6540893912315369,0.3718094825744629,297.0368957519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5737609863281,0.8439202904701233,0.3182339668273926,0.3037460446357727,297.0556945800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5731201171875,0.7233085632324219,0.1964507699012756,0.8957822918891907,286.5739440917969,287.7069396972656,291.9266662597656,289.93017578125,291.92822265625,297.1285705566406,286.5756530761719,1.0,0.4973783791065216,1.0,1.0,0.0,1.0,-2.631253242492676,2.6312477588653564,5.568736924033146e-06,2.0334222316741943,0.7745811343193054,0.7745811343193054,0.0,113.6296615600586,102.0,25702.044921875,-0.0,1550.017578125,1.0,283.2211303710937,285.85040283203125,292.8706970214844,294.66461181640625,293.1499938964844,293.1499938964844,283.1499938964844,21990.02734375,18360.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7422423958778381,1.0,0.0,0.0,2.3308417797088623,2.33085298538208,3.625091551384685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5093.1533203125,0.0,434.1773986816406,1895.4371337890625,0.0,1958.7220458984373,0.5905610918998718,1.0,0.0,3.0,1.0,0.0
12421080,297.043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.589599609375,0.7593031525611877,0.2281724363565445,0.2077687680721283,296.9795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5902404785156,0.9402478337287904,0.4318382441997528,0.4106856882572174,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5903625488281,0.9990000128746032,0.6560338735580444,0.3692013621330261,297.0350646972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5899963378906,0.8450318574905396,0.3173370361328125,0.3028662502765655,297.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5893859863281,0.7240936160087585,0.1957819014787674,0.8926070332527161,286.59014892578125,287.7524108886719,291.8900146484375,289.90008544921875,291.8915710449219,297.1363830566406,286.5917053222656,1.0,0.495213121175766,1.0,1.0,0.0,1.0,-2.620949506759644,2.620944023132324,5.525112555915257e-06,2.0254123210906982,0.766539454460144,0.766539454460144,0.0,112.3213348388672,105.0,25264.85546875,-0.0,1529.976806640625,1.0,283.2228698730469,285.87066650390625,292.8403625488281,294.60693359375,293.1499938964844,293.1499938964844,283.1499938964844,21615.875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7362417578697205,1.0,0.0,0.0,2.275506019592285,2.2755167484283447,3.455010642028356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5061.95068359375,0.0,407.0499267578125,1895.4371337890625,0.0,1907.6539306640625,0.5768926739692688,1.0,0.0,3.0,1.0,0.0
12421140,297.0426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.61102294921875,0.7594265937805176,0.2273910939693451,0.2070489376783371,296.9782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.611572265625,0.9406608939170836,0.4306352138519287,0.4095308780670166,297.26611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6116943359375,0.9990000128746032,0.6576086282730103,0.3677401542663574,297.0333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6113586425781,0.8453288674354553,0.3164391815662384,0.3020005822181701,297.05426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6108093261719,0.7242043018341064,0.1951121687889099,0.8895121216773987,286.61151123046875,287.7978515625,291.85333251953125,289.8697509765625,291.8549194335937,297.1415710449219,286.61297607421875,1.0,0.4935581982135772,1.0,1.0,0.0,1.0,-2.6121792793273926,2.612173795700073,5.488123861141503e-06,2.018598318099976,0.7583921551704407,0.7583921551704407,0.0,111.48745727539062,105.0,24811.685546875,-0.0,1514.2762451171875,1.0,283.224853515625,285.8954467773437,292.8099365234375,294.5485534667969,293.1499938964844,293.1499938964844,283.1499938964844,21232.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7302512526512146,1.0,0.0,0.0,2.215249300003052,2.215259552001953,3.2744517852734134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5029.65576171875,0.0,378.9517211914063,1895.4371337890625,0.0,1857.1739501953125,0.5641118288040161,1.0,0.0,3.0,1.0,0.0
12421200,297.04150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6285400390625,0.7589137554168701,0.2266024798154831,0.2063405960798263,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6290588378906,0.9401553273200988,0.4294308125972748,0.4083955585956573,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.629150390625,0.9990000128746032,0.6588326096534729,0.3672370314598083,297.0316467285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6288452148437,0.8449349999427795,0.3155337870121002,0.3011464476585388,297.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6283569335937,0.7237409353256226,0.1944341361522674,0.8864671587944031,286.6289978027344,287.84332275390625,291.8166809082031,289.8392028808594,291.8182678222656,297.1445007324219,286.6302795410156,1.0,0.4923264980316162,1.0,1.0,0.0,1.0,-2.6046721935272217,2.6046667098999023,5.456569851958193e-06,2.012769937515259,0.750018298625946,0.750018298625946,0.0,111.04515838623048,108.0,24384.30859375,-0.0,1502.116943359375,1.0,283.2266540527344,285.9161682128906,292.7803955078125,294.4933776855469,293.1499938964844,293.1499938964844,283.1499938964844,20992.248046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7244134545326233,1.0,0.0,0.0,2.1623528003692627,2.162362813949585,3.119941993645625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4999.72021484375,0.0,355.8235168457031,1895.4371337890625,0.0,1808.486083984375,0.5522690415382385,1.0,0.0,3.0,1.0,0.0
12421260,297.04034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6474609375,0.7578432559967041,0.2258022874593734,0.2056336104869842,296.9758605957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6481018066406,0.9388428330421448,0.4282181859016418,0.4072656631469726,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.64825439453125,0.9990000128746032,0.6597300171852112,0.3675589561462402,297.0299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6478576660156,0.8439380526542664,0.3146163523197174,0.3002935349941253,297.0527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6472473144531,0.7227691411972046,0.1937421560287475,0.8834240436553955,286.6480407714844,287.8887939453125,291.7799987792969,289.80841064453125,291.7815856933594,297.14532470703125,286.6498107910156,1.0,0.4914471209049225,1.0,1.0,0.0,1.0,-2.5981686115264893,2.59816312789917,5.429316388472216e-06,2.007725238800049,0.7414827346801758,0.7414827346801758,0.0,110.9356918334961,108.0,23983.447265625,-0.0,1492.845458984375,1.0,283.22857666015625,285.9385070800781,292.7508544921875,294.4381103515625,293.1499938964844,293.1499938964844,283.1499938964844,20791.1015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7187203764915466,1.0,0.0,0.0,2.1101953983306885,2.110205173492432,2.971246999550204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4970.689453125,0.0,334.1490783691406,1895.4371337890625,0.0,1761.505615234375,0.5410066246986389,1.0,0.0,3.0,1.0,0.0
12421320,297.03912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6636047363281,0.7563123106956482,0.2249881327152252,0.204925388097763,296.974609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.66412353515625,0.9368517994880676,0.4269927740097046,0.4061368107795715,297.27056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6642150878906,0.9990000128746032,0.6603270173072815,0.3685685992240906,297.0281677246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6639099121094,0.8424420952796936,0.3136840462684631,0.2994385659694671,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6634216308594,0.7213649749755859,0.1930326223373413,0.8803592920303345,286.6640625,287.93426513671875,291.74334716796875,289.7774353027344,291.74493408203125,297.14434814453125,286.6654663085937,1.0,0.4908568263053894,1.0,1.0,0.0,1.0,-2.592463254928589,2.592457771301269,5.4054717111284845e-06,2.003303289413452,0.7327215671539307,0.7327215671539307,0.0,111.10279083251952,111.0,23577.21875,-0.0,1485.907470703125,1.0,283.2303466796875,285.95709228515625,292.7215881347656,294.3853759765625,293.1499938964844,293.1499938964844,283.1499938964844,20684.17578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.713212788105011,1.0,0.0,0.0,2.0618066787719727,2.0618159770965576,2.836542591921898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4942.04248046875,0.0,315.21697998046875,1895.4371337890625,0.0,1716.54541015625,0.5302978754043579,1.0,0.0,3.0,1.0,0.0
12421380,297.037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6817626953125,0.7543960809707642,0.2241609692573547,0.2042118906974792,296.97332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6822814941406,0.934279441833496,0.4257547557353973,0.4050028920173645,297.2660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6824035644531,0.9990000128746032,0.6606494784355164,0.370163083076477,297.0263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6820678710937,0.8405281901359558,0.3127371966838836,0.2985770106315613,297.0506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6816101074219,0.7195827960968018,0.1923045665025711,0.8772499561309814,286.6822204589844,287.979736328125,291.7066650390625,289.7463073730469,291.708251953125,297.14178466796875,286.683837890625,1.0,0.4905066788196563,1.0,1.0,0.0,1.0,-2.5873868465423584,2.587381601333618,5.3843073146708775e-06,1.9993726015090945,0.7238016724586487,0.7238016724586487,0.0,111.50514221191406,111.0,23191.40625,-0.0,1480.8748779296875,1.0,283.2322692871094,285.97784423828125,292.69171142578125,294.3315124511719,293.1499938964844,293.1499938964844,283.1499938964844,20591.10546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7078164219856262,1.0,0.0,0.0,2.0132040977478027,2.013212919235229,2.704387895846594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4913.8359375,0.0,297.0394287109375,1895.4371337890625,0.0,1672.9764404296875,0.5198661088943481,1.0,0.0,3.0,1.0,0.0
12421440,297.0365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6998291015625,0.7521787285804749,0.223320335149765,0.2034935355186462,296.9719543457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7005920410156,0.9312369227409364,0.4245024025440216,0.4038637280464172,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7007751464844,0.9990000128746032,0.6607205867767334,0.3722355365753174,297.0245666503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7002868652344,0.8382842540740967,0.3117750287055969,0.2977086901664734,297.0494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6995544433594,0.7174807786941528,0.1915571838617324,0.8740900754928589,286.70050048828125,288.02520751953125,291.6700134277344,289.7149963378906,291.6716003417969,297.13787841796875,286.702392578125,1.0,0.4903517663478851,1.0,1.0,0.0,1.0,-2.582804203033448,2.582798719406128,5.365243396227015e-06,1.995827436447144,0.7146947979927063,0.7146947979927063,0.0,112.1016616821289,114.0,22788.05078125,-0.0,1477.3721923828125,1.0,283.2342224121094,285.9986572265625,292.6614685058594,294.2774963378906,293.1499938964844,293.1499938964844,283.1499938964844,20531.404296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7025237679481506,1.0,0.0,0.0,1.9652146100997925,1.9652233123779297,2.576993551883789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4885.67626953125,0.0,279.9668273925781,1895.4371337890625,0.0,1630.7271728515625,0.509706437587738,1.0,0.0,3.0,1.0,0.0
12421500,297.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.72100830078125,0.7497221231460571,0.2224767655134201,0.2027731537818908,296.9706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7217102050781,0.9278082251548768,0.4232479929924011,0.4027223885059356,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.72186279296875,0.9990000128746032,0.6605654954910278,0.3747155666351318,297.0227966308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.721435546875,0.8357728123664856,0.3108068406581878,0.2968358397483825,297.0482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.72076416015625,0.7150921821594238,0.1907960772514343,0.8708815574645996,286.7216186523437,288.0706787109375,291.6333312988281,289.68359375,291.63494873046875,297.1329040527344,286.7234802246094,1.0,0.4903658330440521,1.0,1.0,0.0,1.0,-2.5786423683166504,2.578636884689331,5.347964361135382e-06,1.9926098585128784,0.705449104309082,0.705449104309082,0.0,112.86679077148438,114.0,22395.740234375,-0.0,1475.181396484375,1.0,283.23638916015625,286.02166748046875,292.6299133300781,294.2218017578125,293.1499938964844,293.1499938964844,283.1499938964844,20474.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6971502900123596,1.0,0.0,0.0,1.9167872667312624,1.9167957305908203,2.4515526320101344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4857.56396484375,0.0,263.4803771972656,1895.4371337890625,0.0,1588.3369140625,0.4995128214359283,1.0,0.0,3.0,1.0,0.0
12421560,297.0340270996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7415466308594,0.7471012473106384,0.2216275483369827,0.2020536810159683,296.96942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7422790527344,0.9241058826446532,0.4219874441623688,0.4015821814537048,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7424621582031,0.9990000128746032,0.6602033376693726,0.3775092661380768,297.0210876464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7419738769531,0.8330703377723694,0.3098304569721222,0.2959613502025604,297.0469055175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7413024902344,0.7124621868133545,0.1900210529565811,0.8676353096961975,286.7421875,288.1161193847656,291.5966796875,289.65203857421875,291.5982666015625,297.1271057128906,286.7441711425781,1.0,0.4905136525630951,1.0,1.0,0.0,1.0,-2.574812889099121,2.5748074054718018,5.332094588084146e-06,1.9896519184112549,0.6960228085517883,0.6960228085517883,0.0,113.76564025878906,117.0,21995.42578125,-0.0,1474.024169921875,1.0,283.23858642578125,286.0440673828125,292.59796142578125,294.1658630371094,293.1499938964844,293.1499938964844,283.1499938964844,20442.037109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.691720187664032,1.0,0.0,0.0,1.8686389923095703,1.868647217750549,2.3299371321172657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4828.98046875,0.0,247.884506225586,1895.4371337890625,0.0,1546.0330810546875,0.4894131124019623,1.0,0.0,3.0,1.0,0.0
12421620,297.0328063964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7627258300781,0.7443675398826599,0.2207734137773513,0.2013333439826965,296.9681701660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7634582519531,0.920219898223877,0.4207214117050171,0.4004405438899994,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7636413574219,0.9990000128746032,0.6596604585647583,0.3805451393127441,297.0193786621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7631530761719,0.8302295207977295,0.3088467717170715,0.2950836420059204,297.0455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.762451171875,0.7096136808395386,0.1892339587211609,0.8643508553504944,286.76336669921875,288.1615905761719,291.5599975585937,289.6203918457031,291.5616149902344,297.1206359863281,286.76531982421875,1.0,0.4907646477222442,1.0,1.0,0.0,1.0,-2.5712215900421143,2.571216344833374,5.3172384468780365e-06,1.9868801832199097,0.6864440441131592,0.6864440441131592,0.0,114.7708511352539,117.0,21587.43359375,-0.0,1473.6514892578125,1.0,283.2408447265625,286.0668334960937,292.5655822753906,294.1094665527344,293.1499938964844,293.1499938964844,283.1499938964844,20424.275390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6861980557441711,1.0,0.0,0.0,1.8205431699752808,1.8205511569976809,2.211542806662692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4800.18017578125,0.0,233.0426483154297,1895.4371337890625,0.0,1503.5797119140625,0.4793770313262939,1.0,0.0,3.0,1.0,0.0
12421680,297.0316467285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7852478027344,0.7415549755096436,0.2199154198169708,0.2006118893623352,296.96697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7860717773437,0.9162219762802124,0.4194510579109192,0.3992972075939178,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7862548828125,0.9990000128746032,0.6589493155479431,0.383777379989624,297.0177307128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7857360839844,0.8272824287414551,0.3078568279743194,0.2942025065422058,297.0441589355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.78497314453125,0.7065668702125549,0.1884362399578094,0.861030101776123,286.7859802246094,288.2070617675781,291.5233459472656,289.58868408203125,291.5249328613281,297.1136169433594,286.78814697265625,1.0,0.491100400686264,1.0,1.0,0.0,1.0,-2.5678157806396484,2.567810297012329,5.303171292325715e-06,1.9842530488967896,0.676728367805481,0.676728367805481,0.0,115.86546325683594,120.0,21177.62109375,-0.0,1473.9151611328125,1.0,283.2432556152344,286.0908508300781,292.5328063964844,294.0520935058594,293.1499938964844,293.1499938964844,283.1499938964844,20408.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6805520057678223,1.0,0.0,0.0,1.77202308177948,1.7720308303833008,2.095232076726461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4771.20703125,0.0,218.7476043701172,1895.4371337890625,0.0,1460.7838134765625,0.4693804979324341,1.0,0.0,3.0,1.0,0.0
