time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12421740,297.030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8089599609375,0.738693356513977,0.219055950641632,0.1998907178640365,296.9658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.809814453125,0.9121858477592468,0.4181793630123138,0.3981540203094482,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.81005859375,0.9990000128746032,0.6580826044082642,0.3871647119522095,297.0161437988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8094787597656,0.8242557048797607,0.3068629503250122,0.2933193743228912,297.04278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.80865478515625,0.7034162878990173,0.1876303106546402,0.8576799035072327,286.8097229003906,288.2525329589844,291.4866638183594,289.5569152832031,291.48828125,297.1062316894531,286.8120422363281,1.0,0.4915060400962829,1.0,1.0,0.0,1.0,-2.564558744430542,2.5645534992218018,5.289740329317283e-06,1.981742262840271,0.6668798327445984,0.6668798327445984,0.0,117.03443145751952,120.0,20744.482421875,-0.0,1474.699462890625,1.0,283.2458190917969,286.11578369140625,292.4996032714844,293.9939880371094,293.1499938964844,293.1499938964844,283.1499938964844,20455.521484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6747435331344604,1.0,0.0,0.0,1.721621870994568,1.7216293811798096,1.977738861569378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4740.9931640625,0.0,204.8119659423828,1895.4371337890625,0.0,1417.4212646484375,0.4592542648315429,1.0,0.0,3.0,1.0,0.0
12421800,297.0294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8330078125,0.7358051538467407,0.2181944549083709,0.1991701573133468,296.9647521972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8339538574219,0.9081824421882628,0.4169055819511413,0.3970115184783935,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.834228515625,0.9990000128746032,0.6570692658424377,0.390671044588089,297.0146179199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8335876464844,0.8211681246757507,0.3058648109436035,0.2924346923828125,297.0414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.83270263671875,0.700200080871582,0.1868169754743576,0.8543058633804321,286.8338623046875,288.2980041503906,291.45001220703125,289.52508544921875,291.4515991210937,297.0985412597656,286.83642578125,1.0,0.4919677972793579,1.0,1.0,0.0,1.0,-2.561415910720825,2.561410665512085,5.276798219711054e-06,1.9793206453323364,0.6568936705589294,0.6568936705589294,0.0,118.2642593383789,123.0,20339.095703125,-0.0,1475.8970947265625,1.0,283.2485046386719,286.14093017578125,292.4662780761719,293.93560791015625,293.1499938964844,293.1499938964844,283.1499938964844,20391.732421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6687800288200378,1.0,0.0,0.0,1.6744986772537231,1.6745060682296753,1.870953667548747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4712.5302734375,0.0,192.0222625732422,1895.4371337890625,0.0,1373.6236572265625,0.449514776468277,1.0,0.0,3.0,1.0,0.0
12421860,297.0284729003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8593139648437,0.7329058647155762,0.2173350155353546,0.1984512358903885,296.9637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8602600097656,0.9042794108390808,0.4156349301338196,0.3958711922168731,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.86053466796875,0.9990000128746032,0.6559216380119324,0.3942681550979614,297.01318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.85986328125,0.818030059337616,0.3048664331436157,0.2915495932102203,297.04010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8589782714844,0.6969423294067383,0.185999646782875,0.8509141802787781,286.8601379394531,288.3434753417969,291.413330078125,289.4932556152344,291.4149475097656,297.0907287597656,286.8626708984375,1.0,0.4924758076667785,1.0,1.0,0.0,1.0,-2.5583653450012207,2.5583600997924805,5.264252649794798e-06,1.976970791816712,0.6468052268028259,0.6468052268028259,0.0,119.54449462890624,123.0,19898.169921875,-0.0,1477.432373046875,1.0,283.2514038085937,286.1678161621094,292.4324951171875,293.876220703125,293.1499938964844,293.1499938964844,283.1499938964844,20408.93359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6625913977622986,1.0,0.0,0.0,1.6244274377822876,1.6244345903396606,1.7607352731374706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4682.4150390625,0.0,179.3639373779297,1895.4371337890625,0.0,1328.970947265625,0.4395469427108764,1.0,0.0,3.0,1.0,0.0
12421920,297.027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8862609863281,0.7300070524215698,0.2164770066738128,0.1977353394031524,296.9628601074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.88726806640625,0.9005070328712463,0.414366751909256,0.3947350084781647,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8875732421875,0.9990000128746032,0.6546433568000793,0.3979302942752838,297.0118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8868713378906,0.8148475885391235,0.3038674294948578,0.2906655967235565,297.0388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.88592529296875,0.6936656832695007,0.1851790994405746,0.8475136160850525,286.8871765136719,288.3889465332031,291.3766784667969,289.46142578125,291.3782958984375,297.0828552246094,286.8899230957031,1.0,0.4930215179920196,1.0,1.0,0.0,1.0,-2.555391788482666,2.555386543273926,5.252040409686742e-06,1.974681377410889,0.6366013884544373,0.6366013884544373,0.0,120.8655242919922,126.0,19472.6796875,-0.0,1479.24267578125,1.0,283.2544250488281,286.1952819824219,292.3985900878906,293.8163452148437,293.1499938964844,293.1499938964844,283.1499938964844,20364.435546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6561907529830933,1.0,0.0,0.0,1.5761184692382812,1.5761253833770752,1.6575670258589525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4653.2119140625,0.0,167.5525360107422,1895.4371337890625,0.0,1283.6702880859375,0.4298184216022491,1.0,0.0,3.0,1.0,0.0
12421980,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9145202636719,0.7271114587783813,0.2156213521957397,0.1970222741365432,296.9620666503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9155578613281,0.8967548608779907,0.4131024181842804,0.3936029374599457,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9158935546875,0.9990000128746032,0.6532386541366577,0.4016394317150116,297.0105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9151611328125,0.811617374420166,0.3028688132762909,0.2897826731204986,297.0376281738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9141540527344,0.6903862357139587,0.1843568831682205,0.8441076874732971,286.9154663085937,288.43438720703125,291.3399963378906,289.4296264648437,291.34161376953125,297.07501220703125,286.9183349609375,1.0,0.4935978651046753,1.0,1.0,0.0,1.0,-2.552478313446045,2.5524730682373047,5.240089194558095e-06,1.9724384546279907,0.6262969970703125,0.6262969970703125,0.0,122.22034454345705,126.0,19007.162109375,-0.0,1481.2735595703125,1.0,283.2576904296875,286.2237548828125,292.36456298828125,293.7559814453125,293.1499938964844,293.1499938964844,283.1499938964844,20394.486328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6495590209960938,1.0,0.0,0.0,1.5246273279190063,1.5246340036392212,1.5510322270984036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4621.98974609375,0.0,155.84605407714844,1895.4371337890625,0.0,1237.7100830078125,0.4199579656124115,1.0,0.0,3.0,1.0,0.0
12422040,297.0260314941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9442749023437,0.7242202162742615,0.2147693186998367,0.196312665939331,296.9613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9453125,0.8930253982543945,0.4118437170982361,0.3924761116504669,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9456481933594,0.9990000128746032,0.651712954044342,0.405377984046936,297.0094299316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9449157714844,0.8083339929580688,0.3018720149993896,0.2889016568660736,297.0365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.94390869140625,0.6871197819709778,0.1835347414016723,0.840702474117279,286.9452209472656,288.4798583984375,291.3033447265625,289.3978576660156,291.3049621582031,297.0673828125,286.94793701171875,1.0,0.4941988289356231,1.0,1.0,0.0,1.0,-2.54961371421814,2.5496084690093994,5.228353529673768e-06,1.970233917236328,0.6159053444862366,0.6159053444862366,0.0,123.60212707519533,129.0,18579.794921875,-0.0,1483.4805908203125,1.0,283.2611389160156,286.2533569335937,292.3303527832031,293.6950988769531,293.1499938964844,293.1499938964844,283.1499938964844,20318.33984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6426799297332764,1.0,0.0,0.0,1.4776535034179688,1.4776599407196045,1.456929794585449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4593.4951171875,0.0,145.39773559570312,1895.4371337890625,0.0,1191.117919921875,0.4104810357093811,1.0,0.0,3.0,1.0,0.0
12422100,297.025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9744873046875,0.7213265299797058,0.2139185070991516,0.1956059336662292,296.96075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.97564697265625,0.8893284797668457,0.4105879366397857,0.391353964805603,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9760131835937,0.9990000128746032,0.650058388710022,0.409136027097702,297.00836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9751892089844,0.8049847483634949,0.3008748292922973,0.2880220115184784,297.03546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9740905761719,0.6838759779930115,0.1827120780944824,0.8372998237609863,286.9755249023437,288.5253295898437,291.26666259765625,289.3661193847656,291.2682800292969,297.0599670410156,286.978515625,1.0,0.4948200583457947,1.0,1.0,0.0,1.0,-2.546786308288574,2.546781063079834,5.2167847570672166e-06,1.9680585861206048,0.6054136753082275,0.6054136753082275,0.0,125.0068130493164,129.0,18129.58203125,-0.0,1485.830078125,1.0,283.2647705078125,286.2833251953125,292.29638671875,293.634033203125,293.1499938964844,293.1499938964844,283.1499938964844,20285.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6355882287025452,1.0,0.0,0.0,1.4285866022109983,1.4285929203033447,1.3617787431030592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4563.5087890625,0.0,135.1799774169922,1895.4371337890625,0.0,1144.2755126953125,0.4010237455368042,1.0,0.0,3.0,1.0,0.0
12422160,297.0247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0054016113281,0.7184231877326965,0.2130710929632187,0.1949023604393005,296.9602355957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.00653076171875,0.8856751918792725,0.4093380570411682,0.3902372419834137,297.0995483398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0069274902344,0.9990000128746032,0.6482762694358826,0.4129023551940918,297.0073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.006103515625,0.8016259670257568,0.2998794615268707,0.2871441543102264,297.03448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0050048828125,0.6806653738021851,0.1818909496068954,0.8339038491249084,287.0064392089844,288.57080078125,291.2300109863281,289.33447265625,291.23162841796875,297.0529479980469,287.0093994140625,1.0,0.4954576194286346,1.0,1.0,0.0,1.0,-2.543989419937134,2.5439841747283936,5.205353772907984e-06,1.965907096862793,0.594833254814148,0.594833254814148,0.0,126.4298324584961,117.0,17668.181640625,-0.0,1488.29296875,1.0,283.2686462402344,286.313720703125,292.2624206542969,293.5730285644531,293.1499938964844,293.1499938964844,283.1499938964844,20249.515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6282541751861572,1.0,0.0,0.0,1.379949688911438,1.379955768585205,1.270632452587961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4533.56201171875,0.0,125.57586669921876,1895.4371337890625,0.0,1097.1439208984375,0.3917402327060699,1.0,0.0,3.0,1.0,0.0
12422220,297.0241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.03485107421875,0.7175862789154053,0.2122149169445037,0.1941381245851516,296.95965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0359191894531,0.8848437070846558,0.408079594373703,0.3890584409236908,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0362854003906,0.9990000128746032,0.6465981006622314,0.4127874970436096,297.0063171386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0354919433594,0.800798773765564,0.2988726198673248,0.2862007319927215,297.0334777832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.03448486328125,0.6796566843986511,0.181060180068016,0.8301987648010254,287.03582763671875,288.61627197265625,291.1933288574219,289.30291748046875,291.1949768066406,297.04705810546875,287.03875732421875,1.0,0.4939029514789581,1.0,1.0,0.0,1.0,-2.5359442234039307,2.5359389781951904,5.172788405616302e-06,1.9598418474197388,0.5841332077980042,0.5841332077980042,0.0,126.11882019042967,117.0,17199.314453125,-0.0,1476.297119140625,1.0,283.2726745605469,286.3431396484375,292.2286682128906,293.5118408203125,293.1499938964844,293.1499938964844,283.1499938964844,20207.27734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.620708703994751,1.0,0.0,0.0,1.3316279649734497,1.3316339254379272,1.18320294006935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4503.27978515625,0.0,116.528564453125,1895.4371337890625,0.0,1050.08935546875,0.3826527297496795,1.0,0.0,3.0,1.0,0.0
12422280,297.0235290527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0620422363281,0.7180430889129639,0.2113558650016784,0.1933319419622421,296.95904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0630187988281,0.885751485824585,0.406814306974411,0.3878336548805237,297.0777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0633544921875,0.9990000128746032,0.6453949809074402,0.4102558493614197,297.0052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0626220703125,0.8015352487564087,0.2978579401969909,0.2852094769477844,297.03253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.06170654296875,0.680000901222229,0.1802275478839874,0.8262842297554016,287.0629272460937,288.6617431640625,291.1566772460937,289.2714538574219,291.1582946777344,297.0434875488281,287.06549072265625,1.0,0.4913774728775024,1.0,1.0,0.0,1.0,-2.5245726108551025,2.5245676040649414,5.126603355165571e-06,1.951099872589112,0.5732849836349487,0.5732849836349487,0.0,124.7180404663086,105.0,16707.41015625,-0.0,1455.324462890625,1.0,283.2769775390625,286.37109375,292.19482421875,293.4501647949219,293.1499938964844,293.1499938964844,283.1499938964844,20164.1171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.612911581993103,1.0,0.0,0.0,1.2837342023849487,1.2837399244308472,1.0996225796588989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4472.5810546875,0.0,108.0447235107422,1895.4371337890625,0.0,1003.0432739257812,0.3737683296203613,1.0,0.0,3.0,1.0,0.0
12422340,297.0228576660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0809020996094,0.7194178104400635,0.2104904800653457,0.1924988329410553,296.9583435058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0810241699219,0.8879033923149109,0.4055368900299072,0.3865767121315002,297.0753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0810546875,0.9990000128746032,0.6447009444236755,0.4060374796390533,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0809936523437,0.8033868670463562,0.2968318462371826,0.2841852307319641,297.0316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0808410644531,0.6813153624534607,0.1793933808803558,0.8222439289093018,287.0810241699219,288.70721435546875,291.1199951171875,289.2401428222656,291.12164306640625,297.0419311523437,287.0810241699219,1.0,0.4880561828613281,1.0,1.0,0.0,1.0,-2.510911703109741,2.51090669631958,5.07134882354876e-06,1.9405725002288816,0.5621861219406128,0.5621861219406128,0.0,122.5757827758789,105.0,16341.6982421875,-0.0,1428.385498046875,1.0,283.2810974121094,286.3917236328125,292.161865234375,293.3927917480469,293.1499938964844,293.1499938964844,283.1499938964844,20056.158203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6049638986587524,1.0,0.0,0.0,1.2534126043319702,1.253418207168579,1.0482902723651932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4450.90478515625,0.0,102.70926666259766,1895.4371337890625,0.0,956.7914428710938,0.3653510808944702,1.0,0.0,3.0,1.0,0.0
12422400,297.02166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0772399902344,0.7215541005134583,0.2095676660537719,0.1916174292564392,296.9569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0769348144531,0.8911318778991699,0.404183030128479,0.3852576017379761,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.07684326171875,0.9990000128746032,0.644454836845398,0.4003905951976776,297.0024719238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0770568847656,0.8061922788619995,0.2957449853420257,0.28310626745224,297.0304260253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0773620605469,0.6834680438041687,0.1785272657871246,0.8180299997329712,287.07696533203125,288.7526550292969,291.0833435058594,289.2089538574219,291.0849914550781,297.0418395996094,287.0759582519531,1.0,0.4840363264083862,1.0,1.0,0.0,1.0,-2.4951276779174805,2.49512267112732,5.007858362660045e-06,1.928394436836243,0.5505237579345703,0.5505237579345703,0.0,119.8213882446289,108.0,15975.26171875,-0.0,1396.3985595703125,1.0,283.2836303710937,286.3927917480469,292.1346435546875,293.346923828125,293.1499938964844,293.1499938964844,283.1499938964844,20050.91015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5977014303207397,1.0,0.0,0.0,1.226313591003418,1.2263191938400269,1.00345182829642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4427.9619140625,0.0,98.33377075195312,1895.4371337890625,0.0,916.0819091796876,0.3570626676082611,1.0,0.0,3.0,1.0,0.0
12422460,297.0207214355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1159362792969,0.7222414016723633,0.2086635529994964,0.1907463669776916,296.9557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.11651611328125,0.8924065232276917,0.4028469920158386,0.3839367628097534,297.08367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1166687011719,0.9990000128746032,0.6445835828781128,0.3973595201969147,297.0010070800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1163024902344,0.8072289228439331,0.2946681082248688,0.2820329666137695,297.0294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1156616210937,0.6840968728065491,0.177675724029541,0.8139369487762451,287.116455078125,288.7981262207031,291.0466613769531,289.17791748046875,291.04833984375,297.0433349609375,287.1175231933594,1.0,0.4815816879272461,1.0,1.0,0.0,1.0,-2.482635021209717,2.482630014419556,4.957600140187424e-06,1.9186017513275144,0.5392671227455139,0.5392671227455139,0.0,118.21847534179688,108.0,15457.5068359375,-0.0,1373.7879638671875,1.0,283.2890014648437,286.4310302734375,292.1004333496094,293.2792053222656,293.1499938964844,293.1499938964844,283.1499938964844,20020.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5898488759994507,1.0,0.0,0.0,1.171606183052063,1.1716116666793823,9.15918434429841e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4394.841796875,0.0,89.87931823730469,1895.4371337890625,0.0,873.847900390625,0.3486054539680481,1.0,0.0,3.0,1.0,0.0
12422520,297.01983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1231384277344,0.7221853137016296,0.207757368683815,0.1899195313453674,296.95465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1231689453125,0.892645001411438,0.4015073776245117,0.3826653063297272,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1231689453125,0.9990000128746032,0.6446352601051331,0.3957354724407196,296.99957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1231689453125,0.8073433637619019,0.293584257364273,0.2809986770153045,297.0285949707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1231384277344,0.6839236617088318,0.1768265068531036,0.8100340366363525,287.1231689453125,288.8435974121094,291.010009765625,289.1470947265625,291.0116577148437,297.04473876953125,287.1229248046875,1.0,0.4796365201473236,1.0,1.0,0.0,1.0,-2.472228527069092,2.4722235202789307,4.916072157357121e-06,1.9105170965194704,0.5274155139923096,0.5274155139923096,0.0,117.24390411376952,111.0,15035.6669921875,-0.0,1356.62353515625,1.0,283.29302978515625,286.4416809082031,292.0699768066406,293.2289428710937,293.1499938964844,293.1499938964844,283.1499938964844,19972.6171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5821142792701721,1.0,0.0,0.0,1.1380003690719604,1.138005614280701,8.641282533972119e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4369.3486328125,0.0,84.8958511352539,1895.4371337890625,0.0,834.0418701171875,0.3405255973339081,1.0,0.0,3.0,1.0,0.0
12422580,297.0193786621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1763610839844,0.7215929627418518,0.2068860381841659,0.1891053020954132,296.9540710449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1772766113281,0.8921492695808411,0.4002138972282409,0.3814074099063873,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.17755126953125,0.9990000128746032,0.6445912718772888,0.3950734436511993,296.99853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.17694091796875,0.806804358959198,0.2925285696983337,0.2799732089042663,297.0279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.17596435546875,0.683178186416626,0.1759981364011764,0.8062053322792053,287.1771850585937,288.8890686035156,290.97332763671875,289.116455078125,290.9750061035156,297.0458679199219,287.17919921875,1.0,0.4781411290168762,1.0,1.0,0.0,1.0,-2.463109254837036,2.463104486465454,4.879830612480873e-06,1.903433322906494,0.5161091089248657,0.5161091089248657,0.0,116.68770599365234,111.0,14486.806640625,-0.0,1342.936767578125,1.0,283.2997131347656,286.4911193847656,292.032470703125,293.1546630859375,293.1499938964844,293.1499938964844,283.1499938964844,19940.349609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5734273791313171,1.0,0.0,0.0,1.0789998769760132,1.079005002975464,7.76848381178752e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4334.48828125,0.0,76.765380859375,1895.4371337890625,0.0,791.3887329101562,0.3324078917503357,1.0,0.0,3.0,1.0,0.0
12422640,297.0189819335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1925354003906,0.7206317186355591,0.2060198932886123,0.1883361041545868,296.9536437988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.19305419921875,0.891133725643158,0.3989294469356537,0.380208283662796,297.0932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1932067871094,0.9990000128746032,0.6443439722061157,0.3951405882835388,296.9975891113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1928405761719,0.8057945370674133,0.2914749383926391,0.278989315032959,297.0274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1923522949219,0.6820292472839355,0.175175592303276,0.8025373220443726,287.1929931640625,288.9345397949219,290.9366760253906,289.0860290527344,290.9383544921875,297.0462646484375,287.1942749023437,1.0,0.4770269691944122,1.0,1.0,0.0,1.0,-2.45523452758789,2.455229520797729,4.848654953093501e-06,1.8973212242126465,0.5042048096656799,0.5042048096656799,0.0,116.45610809326172,114.0,14060.2373046875,-0.0,1332.22900390625,1.0,283.3050842285156,286.509765625,292.00006103515625,293.0999450683594,293.1499938964844,293.1499938964844,283.1499938964844,19860.607421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5646847486495972,1.0,0.0,0.0,1.043296217918396,1.0433012247085571,7.262877232960818e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4308.646484375,0.0,72.01304626464844,1895.4371337890625,0.0,750.579833984375,0.324712336063385,1.0,0.0,3.0,1.0,0.0
12422700,297.0189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2480773925781,0.7192949652671814,0.2051859647035598,0.1875783205032348,296.95367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2490234375,0.8896169662475586,0.3976898789405823,0.379024863243103,297.0927124023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2492980957031,0.9990000128746032,0.6439387202262878,0.3958719670772552,296.9969787597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2486572265625,0.8043227791786194,0.290448933839798,0.2780148088932037,297.0271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2476806640625,0.6804901957511902,0.1743724346160888,0.7989300489425659,287.2489318847656,288.9800109863281,290.8999938964844,289.05584716796875,290.9017028808594,297.0460510253906,287.25103759765625,1.0,0.4762292504310608,1.0,1.0,0.0,1.0,-2.448274612426758,2.448269844055176,4.821189577342011e-06,1.8919204473495483,0.4927960038185119,0.4927960038185119,0.0,116.51268005371094,114.0,13502.099609375,-0.0,1323.904296875,1.0,283.3126220703125,286.5608825683594,291.9624938964844,293.0263366699219,293.1499938964844,293.1499938964844,283.1499938964844,19772.3046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5550089478492737,1.0,0.0,0.0,0.9866183996200562,0.986623227596283,6.495189808219949e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4274.5703125,0.0,65.00428009033203,1895.4371337890625,0.0,707.796142578125,0.3174260258674621,1.0,0.0,3.0,1.0,0.0
12422760,297.01922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2890625,0.7177305817604065,0.2043852657079696,0.1868675649166107,296.9541931152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2895812988281,0.8877891898155212,0.3964962363243103,0.3779055178165436,297.0906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.28973388671875,0.9990000128746032,0.6433774828910828,0.3970788717269897,296.9967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2893981933594,0.8025645613670349,0.2894525229930877,0.2770850360393524,297.02716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.288818359375,0.6787115931510925,0.1735913157463073,0.7954812049865723,287.28955078125,289.02545166015625,290.86334228515625,289.0259094238281,290.8650207519531,297.0453186035156,287.2906799316406,1.0,0.4757033288478851,1.0,1.0,0.0,1.0,-2.4422638416290283,2.4422590732574463,4.797538622369757e-06,1.887258529663086,0.4812004566192627,0.4812004566192627,0.0,116.78630828857422,117.0,13023.12890625,-0.0,1317.6820068359375,1.0,283.3207397460937,286.6099853515625,291.9266052246094,292.9615783691406,293.1499938964844,293.1499938964844,283.1499938964844,19654.41015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5447322726249695,1.0,0.0,0.0,0.940867841243744,0.9408724904060364,5.9067783553246065e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4246.55615234375,0.0,59.64305877685547,1895.4371337890625,0.0,664.978271484375,0.3106598556041717,1.0,0.0,3.0,1.0,0.0
12422820,297.01953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.32818603515625,0.715916633605957,0.2035852670669555,0.1861745715141296,296.9547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3287353515625,0.8856515884399414,0.3953084051609039,0.3768121004104614,297.0867004394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3288879394531,0.9990000128746032,0.6426094770431519,0.3987285494804382,296.9964294433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3285522460937,0.8005196452140808,0.2884558439254761,0.2761721014976501,297.02716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3279724121094,0.6766955256462097,0.1728131175041198,0.7921100854873657,287.32867431640625,289.0709228515625,290.82666015625,288.9962463378906,290.828369140625,297.0438232421875,287.3298645019531,1.0,0.4754038155078888,1.0,1.0,0.0,1.0,-2.4369516372680664,2.4369468688964844,4.776697096531279e-06,1.8831439018249512,0.4695451557636261,0.4695451557636261,0.0,117.25760650634766,117.0,12626.0185546875,-0.0,1313.15625,1.0,283.32861328125,286.65643310546875,291.89410400390625,292.9002685546875,293.1499938964844,293.1499938964844,283.1499938964844,19591.3046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5343430042266846,1.0,0.0,0.0,0.902041494846344,0.9020460247993468,5.4293327167442846e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4222.57373046875,0.0,55.42612838745117,1895.4371337890625,0.0,624.3087768554688,0.3041808307170868,1.0,0.0,3.0,1.0,0.0
12422880,297.0192565917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3390808105469,0.7138205766677856,0.2027340680360794,0.1854698807001114,296.9546203613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3392944335937,0.883198618888855,0.3940603733062744,0.3757059276103973,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3393249511719,0.9990000128746032,0.6415343284606934,0.4007983207702636,296.99566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3392028808594,0.7981802821159363,0.287409096956253,0.2752467393875122,297.02685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3389892578125,0.6744356751441956,0.1720053702592849,0.7887250185012817,287.3392639160156,289.11639404296875,290.7900085449219,288.96685791015625,290.79168701171875,297.0411682128906,287.3394470214844,1.0,0.4752879440784454,1.0,1.0,0.0,1.0,-2.43208384513855,2.432079076766968,4.757654096465558e-06,1.8793814182281487,0.4573532342910766,0.4573532342910766,0.0,117.91155242919922,120.0,12279.92578125,-0.0,1309.9422607421875,1.0,283.3344421386719,286.67547607421875,291.87017822265625,292.85748291015625,293.1499938964844,293.1499938964844,283.1499938964844,19555.826171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5248957276344299,1.0,0.0,0.0,0.8748770356178284,0.8748815059661865,5.107254352765268e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4203.25634765625,0.0,52.6264877319336,1895.4371337890625,0.0,589.4993896484375,0.2974995076656341,1.0,0.0,3.0,1.0,0.0
12422940,297.0190734863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3912658691406,0.7114320993423462,0.2018882185220718,0.1847377866506576,296.9546203613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3921813964844,0.8804554343223572,0.3928235173225403,0.3745660781860351,297.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3924865722656,0.9990000128746032,0.6402696371078491,0.4032454192638397,296.9949645996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.391845703125,0.7955651879310608,0.2863632440567016,0.2742918133735657,297.0265808105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.390869140625,0.6719473004341125,0.1711964011192321,0.7852621674537659,287.39208984375,289.161865234375,290.7533264160156,288.9377746582031,290.7550354003906,297.0379638671875,287.39410400390625,1.0,0.4753183722496032,1.0,1.0,0.0,1.0,-2.427466630935669,2.427461862564087,4.739625637739664e-06,1.875810980796814,0.4456498026847839,0.4456498026847839,0.0,118.72705841064452,120.0,11794.35546875,-0.0,1307.7099609375,1.0,283.3427734375,286.7317810058594,291.8409423828125,292.7959899902344,293.1499938964844,293.1499938964844,283.1499938964844,19394.375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5152568817138672,1.0,0.0,0.0,0.8254360556602478,0.8254404067993164,4.5463231401754456e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4174.34375,0.0,47.6370964050293,1895.4371337890625,0.0,556.0093994140625,0.2919623255729675,1.0,0.0,3.0,1.0,0.0
12423000,297.0187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.404541015625,0.7088667750358582,0.2010219246149063,0.1840184032917022,296.9543762207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.40478515625,0.87757807970047,0.3915636837482452,0.3734453916549682,297.0611267089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4048767089844,0.9990000128746032,0.6387612223625183,0.4059294760227203,296.9940795898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4046936035156,0.7928145527839661,0.2852940261363983,0.2733456790447235,297.0261535644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4044189453125,0.6693539619445801,0.1703730225563049,0.7818285226821899,287.40478515625,289.20733642578125,290.7166748046875,288.9090270996094,290.7183837890625,297.0342712402344,287.4052124023437,1.0,0.4754744172096252,1.0,1.0,0.0,1.0,-2.4232184886932373,2.423213720321656,4.723078291135607e-06,1.872530698776245,0.4333108365535736,0.4333108365535736,0.0,119.65499114990234,108.0,11410.857421875,-0.0,1306.3934326171875,1.0,283.3503112792969,286.7552185058594,291.81707763671875,292.7549743652344,293.1499938964844,293.1499938964844,283.1499938964844,19349.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5062540173530579,1.0,0.0,0.0,0.796288251876831,0.7962926030158997,4.230913219771537e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4121.32421875,0.0,44.94330596923828,1895.4371337890625,0.0,526.4830322265625,0.2858279645442962,1.0,0.0,3.0,1.0,0.0
12423060,297.0184936523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.46197509765625,0.7083189487457275,0.2001685202121734,0.1832273751497268,296.9543762207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4629211425781,0.8772457242012024,0.3903248608112335,0.3722480237483978,297.0521240234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4632263183594,0.9990000128746032,0.6373090147972107,0.4050799906253814,296.9933166503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4625549316406,0.7923625111579895,0.2842305898666382,0.2723207771778106,297.0257263183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4615478515625,0.6687108874320984,0.1695483922958374,0.7780526876449585,287.4628295898437,289.2528076171875,290.67999267578125,288.880615234375,290.68170166015625,297.031005859375,287.4647827148437,1.0,0.4735577702522278,1.0,1.0,0.0,1.0,-2.414053201675415,2.414048671722412,4.687716682383325e-06,1.8655802011489868,0.4215364158153534,0.4215364158153534,0.0,119.02971649169922,108.0,10936.7666015625,-0.0,1292.745361328125,1.0,283.3602600097656,286.8164978027344,291.78240966796875,292.6817626953125,293.1499938964844,293.1499938964844,283.1499938964844,19189.39453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4962190687656402,1.0,0.0,0.0,0.7496836185455322,0.7496877908706665,3.75015716258531e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3941.1396484375,0.0,40.72810745239258,1895.4371337890625,0.0,495.4600524902344,0.2811996340751648,1.0,0.0,3.0,1.0,0.0
12423120,297.0184936523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5126953125,0.7091865539550781,0.1993361562490463,0.1824236661195755,296.95465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.514892578125,0.8786373734474182,0.3891111314296722,0.371044784784317,297.0483093261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5155334472656,0.9990000128746032,0.6363111734390259,0.4018897414207458,296.99273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5140991210937,0.7934669852256775,0.2831799685955047,0.271274596452713,297.02545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5117492675781,0.6693822741508484,0.1687337756156921,0.7741413712501526,287.51470947265625,289.2982788085937,290.6433410644531,288.8525390625,290.6450500488281,297.0294494628906,287.5185852050781,1.0,0.4707227647304535,1.0,1.0,0.0,1.0,-2.401857614517212,2.401853084564209,4.640606675820891e-06,1.856186389923096,0.4096661508083343,0.4096661508083343,0.0,117.38134765625,96.0,10343.0625,-0.0,1271.3883056640625,1.0,283.3719787597656,286.8715209960937,291.7439270019531,292.603759765625,293.1499938964844,293.1499938964844,283.1499938964844,18898.46875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4849911630153656,1.0,0.0,0.0,0.6959536671638489,0.6959577202796936,3.2318720144530744e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3708.509521484375,0.0,36.06581497192383,1895.4371337890625,0.0,462.9652099609375,0.2775728702545166,1.0,0.0,3.0,1.0,0.0
12423180,297.018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.54119873046875,0.7111362218856812,0.1985345929861068,0.1816280037164688,296.95526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5413513183594,0.8813846111297607,0.3879337310791015,0.3698573708534241,297.0506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5413818359375,0.9990000128746032,0.6358956098556519,0.3969449698925018,296.9924011230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.54132080078125,0.7957901954650879,0.2821522951126098,0.2702286541461944,297.025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.54107666015625,0.6710930466651917,0.1679395139217376,0.7702006697654724,287.5413513183594,289.3437194824219,290.6066589355469,288.8248596191406,290.6083984375,297.0299072265625,287.5411682128906,1.0,0.4670912027359009,1.0,1.0,0.0,1.0,-2.387547492980957,2.387542724609375,4.5855986172682606e-06,1.845139741897583,0.3974870443344116,0.3974870443344116,0.0,114.99369049072266,96.0,10060.9150390625,-0.0,1244.728515625,1.0,283.3843688964844,286.9172058105469,291.7037658691406,292.53619384765625,293.1499938964844,293.1499938964844,283.1499938964844,19077.294921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4721382856369018,1.0,0.0,0.0,0.6775402426719666,0.6775442957878113,3.0631177594386834e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3650.80029296875,0.0,34.94133758544922,1895.4371337890625,0.0,428.4314270019531,0.2729300558567047,1.0,0.0,3.0,1.0,0.0
12423240,297.0182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5384216308594,0.7138363122940063,0.19765305519104,0.1807861328125,296.9547424316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.53814697265625,0.885185718536377,0.3866514861583709,0.3686107397079468,297.0567321777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5380554199219,0.9990000128746032,0.6358609199523926,0.3906508088111877,296.99127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.53826904296875,0.7990493774414062,0.2810431718826294,0.2691304087638855,297.02490234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5385437011719,0.6736129522323608,0.1671013683080673,0.7661013603210449,287.5381774902344,289.3891906738281,290.57000732421875,288.79754638671875,290.5717468261719,297.03131103515625,287.5372009277344,1.0,0.4627949297428131,1.0,1.0,0.0,1.0,-2.371236562728882,2.371232032775879,4.523302322922973e-06,1.83254075050354,0.3846638202667236,0.3846638202667236,0.0,112.05266571044922,99.0,9703.8134765625,-0.0,1213.802490234375,1.0,283.3929443359375,286.9268798828125,291.6789855957031,292.4916687011719,293.1499938964844,293.1499938964844,283.1499938964844,19057.56640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4603285193443298,1.0,0.0,0.0,0.6536077857017517,0.6536117792129517,2.850544866817017e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3528.48486328125,0.0,33.17354965209961,1895.4371337890625,0.0,398.999755859375,0.2678560316562652,1.0,0.0,3.0,1.0,0.0
12423300,297.017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5806884765625,0.714894711971283,0.1967739164829254,0.1799374520778656,296.95428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.58111572265625,0.8869333863258362,0.3853679597377777,0.367340087890625,297.0657653808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.58123779296875,0.9990000128746032,0.6361592411994934,0.3870660960674286,296.9901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5809631347656,0.8004448413848877,0.2799290418624878,0.2680212557315826,297.02447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5805053710937,0.6745522022247314,0.1662670224905014,0.7620742917060852,287.5810546875,289.4346618652344,290.5333251953125,288.7706298828125,290.5350952148437,297.0340576171875,287.5818786621094,1.0,0.4601046144962311,1.0,1.0,0.0,1.0,-2.358204126358032,2.3581995964050293,4.473580702324398e-06,1.8223282098770144,0.3723058998584747,0.3723058998584747,0.0,110.27442932128906,99.0,9292.619140625,-0.0,1191.6697998046875,1.0,283.4031677246094,286.9715270996094,291.6473693847656,292.42144775390625,293.1499938964844,293.1499938964844,283.1499938964844,18970.634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4478467404842376,1.0,0.0,0.0,0.6171549558639526,0.6171588897705078,2.5414518489697e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3367.025146484375,0.0,30.51984977722168,1895.4371337890625,0.0,370.0638732910156,0.2640707790851593,1.0,0.0,3.0,1.0,0.0
12423360,297.0176086425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6130676269531,0.7151177525520325,0.1959130465984344,0.1791319400072097,296.9540710449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6134948730469,0.8875749707221985,0.3841079175472259,0.3661188185214996,297.0738830566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.61358642578125,0.9990000128746032,0.6364215016365051,0.3849653303623199,296.9892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.61334228515625,0.8008394837379456,0.2788268327713012,0.2669501900672912,297.0242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.61285400390625,0.6746432781219482,0.1654451936483383,0.7582280039787292,287.6134338378906,289.4801330566406,290.4966735839844,288.744140625,290.4984130859375,297.0369873046875,287.614013671875,1.0,0.4579617083072662,1.0,1.0,0.0,1.0,-2.3473358154296875,2.347331285476685,4.432456535141682e-06,1.813878059387207,0.359748363494873,0.359748363494873,0.0,109.14059448242188,102.0,8867.20703125,-0.0,1174.7718505859375,1.0,283.4158020019531,287.0137939453125,291.61505126953125,292.3579406738281,293.1499938964844,293.1499938964844,283.1499938964844,18838.978515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4346262216567993,1.0,0.0,0.0,0.5838807225227356,0.583884596824646,2.274792265666292e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3217.40966796875,0.0,28.152746200561523,1895.4371337890625,0.0,341.5951538085937,0.2607098519802093,1.0,0.0,3.0,1.0,0.0
12423420,297.0174865722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6533203125,0.7147587537765503,0.1950624138116836,0.1783484518527984,296.9540405273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6540832519531,0.8874468803405762,0.382863849401474,0.3649243712425232,297.0799255371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.654296875,0.9990000128746032,0.6365357637405396,0.3838711977005005,296.9884338378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.65380859375,0.8005360960960388,0.2777301073074341,0.2658973634243011,297.0240173339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6529541015625,0.6741417050361633,0.1646303534507751,0.7544819712638855,287.6540222167969,289.5256042480469,290.4599914550781,288.71807861328125,290.4617614746094,297.0394287109375,287.655517578125,1.0,0.4563030898571014,1.0,1.0,0.0,1.0,-2.3378782272338867,2.337873935699463,4.396839813125553e-06,1.806528925895691,0.3472379744052887,0.3472379744052887,0.0,108.43486785888672,102.0,8529.625,-0.0,1161.29833984375,1.0,283.429931640625,287.0639343261719,291.5830078125,292.2923278808594,293.1499938964844,293.1499938964844,283.1499938964844,18829.640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4208126068115234,1.0,0.0,0.0,0.554948091506958,0.5549519062042236,2.0549354218246666e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3094.189453125,0.0,26.306066513061523,1895.4371337890625,0.0,313.9521789550781,0.2576609849929809,1.0,0.0,3.0,1.0,0.0
12423480,297.0169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.66094970703125,0.7138754725456238,0.1941746324300766,0.1775722950696945,296.9535522460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.66094970703125,0.8866402506828308,0.3815758228302002,0.3637393414974212,297.0826110839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6609191894531,0.9990000128746032,0.6363561749458313,0.3836422860622406,296.9873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.66094970703125,0.7996159195899963,0.2765945494174957,0.2648488283157348,297.02362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.66094970703125,0.6731167435646057,0.16379414498806,0.750786304473877,287.66094970703125,289.5710754394531,290.42333984375,288.6925048828125,290.42510986328125,297.0405578613281,287.66070556640625,1.0,0.4550477862358093,1.0,1.0,0.0,1.0,-2.3295466899871826,2.329542398452759,4.365601853351109e-06,1.8000622987747192,0.3341263234615326,0.3341263234615326,0.0,108.09156036376952,105.0,8258.8984375,-0.0,1150.6121826171875,1.0,283.4419250488281,287.0909729003906,291.5624084472656,292.2535705566406,293.1499938964844,293.1499938964844,283.1499938964844,18918.15234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4079593420028686,1.0,0.0,0.0,0.5377166271209717,0.5377204418182373,1.9293027619937675e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3017.36328125,0.0,25.34282493591309,1895.4371337890625,0.0,289.8900451660156,0.2532245516777038,1.0,0.0,3.0,1.0,0.0
12423540,297.0163879394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.701904296875,0.7124642729759216,0.1932747811079025,0.1767726391553878,296.9530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7026672363281,0.8851866722106934,0.3802766501903534,0.3625231981277466,297.0824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.702880859375,0.9990000128746032,0.6359168291091919,0.3841980397701263,296.9860534667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.702392578125,0.7981044054031372,0.2754424512386322,0.2637734711170196,297.02313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7015380859375,0.6715890765190125,0.1629465818405151,0.7470363974571228,287.7026062011719,289.6165466308594,290.3866577148437,288.6673583984375,290.3884582519531,297.0404357910156,287.7039794921875,1.0,0.4541246592998504,1.0,1.0,0.0,1.0,-2.32199501991272,2.321990728378296,4.337394329922972e-06,1.794203758239746,0.3213414847850799,0.3213414847850799,0.0,108.06849670410156,105.0,7912.0166015625,-0.0,1142.1226806640625,1.0,283.4547424316406,287.1367492675781,291.5401306152344,292.19921875,293.1499938964844,293.1499938964844,283.1499938964844,18816.044921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3954375386238098,1.0,0.0,0.0,0.5073356628417969,0.5073394179344177,1.7174505373418473e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,2877.30859375,0.0,23.41653633117676,1895.4371337890625,0.0,267.73956298828125,0.2502819001674652,1.0,0.0,3.0,1.0,0.0
