time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12423600,297.0159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7474975585937,0.7106803059577942,0.0,0.1759853065013885,296.9526672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7497253417969,0.8832904100418091,0.0,0.3613248169422149,297.0801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7503662109375,0.9990000128746032,0.0,0.3853393495082855,296.9849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7488708496094,0.7961835265159607,0.0,0.2627058625221252,297.0227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.74658203125,0.6697162985801697,0.0,0.7433187961578369,287.7494812011719,294.1499938964844,290.3500061035156,288.6427307128906,290.3517761230469,297.0393981933594,287.7543640136719,0.0,0.0,1.0,1.0,0.0,1.0,-2.3152310848236084,2.315226793289185,4.312213604862336e-06,1.7889580726623535,0.0,0.0,0.0,108.29165649414062,60.0,7474.06689453125,-0.0,1135.5196533203125,0.0,283.46929931640625,287.1896667480469,291.5155334472656,292.1421203613281,293.1499938964844,293.1499938964844,278.1499938964844,18454.478515625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4693313241004944,0.4713388681411743,1.4697808303765214e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.0,0.0,20.98947525024414,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423660,297.197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9227294921875,0.0132554676383733,0.0,0.0007062741206027,297.2073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9303283691406,0.3725462853908539,0.0,0.0007437476306222,297.5087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.93267822265625,0.3725462853908539,0.0,0.000549329619389,297.144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9275817871094,0.3725462853908539,0.0,0.0007437455351464,297.1217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.92047119140625,0.0,0.0,0.0035279816947877,287.9748840332031,294.1499938964844,290.3130187988281,288.6185913085937,290.3132629394531,296.7109375,287.0224914550781,0.0,0.0,0.800000011920929,0.800000011920929,0.2000000029802322,1.0,-0.0075267953798174,0.0075749554671347,-4.8159938160097227e-05,-0.0094639277085661,0.0,0.0,0.0,-0.0395523831248283,60.0,1189.151611328125,-0.0,-3.862404355459148e-06,0.0,283.4725646972656,287.2037353515625,291.54766845703125,292.0238037109375,293.1499938964844,293.1499938964844,278.1499938964844,2.789893187582493e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5040385928886957e-13,1.5125274893234425e-13,2.8585642985122175e-19,4.1928865934792725e-10,4.1928821525871735e-10,4.525240698179393e-16,0.0,0.0,0.0,0.0,0.0,8.773787349603719e-23,2.582726706089632e-18,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423720,297.3839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9251403808594,0.0,0.0,0.0007109267171472,297.4489440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9324645996094,0.0,0.0,0.001380781061016,297.8317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9347839355469,0.0,0.0,0.0006271618767641,297.3113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9298400878906,0.0,0.0,0.0010261973366141,297.2576599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9229736328125,0.0,0.0,0.0030647062230855,287.97491455078125,294.1499938964844,290.2754821777344,288.5949401855469,290.3110046386719,296.18707275390625,286.56451416015625,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0073098768480122,0.007223276887089,8.65999172674492e-05,-0.01020064111799,0.0,0.0,0.0,-0.0389298908412456,60.0,510.3716125488281,-0.0,-4.554446604743134e-06,0.0,283.4725646972656,287.2037353515625,291.54766845703125,292.0238037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.290243023949603e-25,-1.606266495778413e-25,-1.80810985596251e-28,1.070357030187745e-18,1.0695654183415317e-18,7.916051819163205e-22,0.0,0.0,0.0,0.0,0.0,4.764414778704378e-44,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423780,297.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9277648925781,0.0,0.0,0.0001087394921341,297.6305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.934326171875,0.0,0.0,0.0001294973917538,298.04150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9361267089844,0.0,0.0,0.000110830849735,297.4428100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9320678710937,0.0,0.0,0.0001210895279655,297.3794250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9257202148437,0.0,0.0,0.0005316397873684,287.9770202636719,294.1499938964844,290.2373962402344,288.57177734375,290.3096618652344,295.5509948730469,286.3890991210937,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012022965820506,0.0025104547385126,-0.0013081580400466,-0.0128754032775759,0.0,0.0,0.0,-0.0079448791220784,60.0,218.33331298828125,-0.0,-9.856598381929873e-08,0.0,283.4725646972656,287.2037353515625,291.54766845703125,292.0238037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8462465596495386e-33,-6.549456324070445e-33,-1.7303464188516234e-33,-2.188169470278794e-20,-1.6925176773581914e-20,-4.956516717515676e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423840,297.6408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.92724609375,0.0,0.0,9.405896707903594e-05,297.7699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9337158203125,0.0,0.0,9.898899588733912e-05,298.1856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9354858398437,0.0,0.0,7.305165490834042e-05,297.54766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9315185546875,0.0,0.0,9.902263263938949e-05,297.48663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9252014160156,0.0,0.0,0.0004698899574577,287.9757995605469,294.1499938964844,290.1987609863281,288.549072265625,290.30877685546875,294.91259765625,286.32879638671875,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010023275390267,0.0006561531918123,0.0003461743763182,-0.0146611453965306,0.0,0.0,0.0,-0.0076665696687996,60.0,91.24781799316406,-0.0,-6.847825062550329e-08,0.0,283.4725646972656,287.2037353515625,291.54766845703125,292.0238037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.632482873502249e-38,4.4042732261015e-38,2.383936591657166e-38,-6.512784742509956e-21,-3.2452062478882967e-21,-3.2675786965700505e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423900,297.7322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9266662597656,0.0,0.0,9.41103498917073e-05,297.8788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.93310546875,0.0,0.0,9.910315566230564e-05,298.29052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9348449707031,0.0,0.0,7.319680298678577e-05,297.63232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.930908203125,0.0,0.0,9.910310473060235e-05,297.58013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.92462158203125,0.0,0.0,0.0004701004363596,287.9745178222656,294.1499938964844,290.15966796875,288.5268249511719,290.3076171875,294.3456726074219,286.31793212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031124111264,2.9423681269236123e-08,0.00100308295805,-0.0153072047978639,0.0,0.0,0.0,-0.0078900717198848,60.0,38.10214614868164,-0.0,-6.857681711380792e-08,0.0,283.4725646972656,287.2037353515625,291.54766845703125,292.0238037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.879668344187499e-42,-3.497640966954744e-42,-1.886147732981204e-42,-6.4969540080817254e-21,-3.2483721928255518e-21,-3.248581815256174e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423960,297.8077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.926025390625,0.0,0.0,9.411017526872456e-05,297.9664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9324035644531,0.0,0.0,9.91035412880592e-05,298.37158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9341735839844,0.0,0.0,7.319766882574186e-05,297.7017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.93023681640625,0.0,0.0,9.910317021422088e-05,297.6618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.92401123046875,0.0,0.0,0.0004700990975834,287.9731750488281,294.1499938964844,290.1200866699219,288.5049743652344,290.3061218261719,293.8410339355469,286.33026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029016993939,6.203981772756606e-09,0.0010028955293819,-0.0153041165322065,0.0,0.0,0.0,-0.0078880945220589,60.0,17.788293838500977,-0.0,-6.857664658355135e-08,0.0,283.4725646972656,287.2037353515625,291.54766845703125,292.0238037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.496801738994356e-21,-3.248401879239137e-21,-3.24839985975522e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424020,297.8709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9253234863281,0.0,0.0,9.411054634256288e-05,298.0375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9316711425781,0.0,0.0,9.910391963785514e-05,298.4363708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.93341064453125,0.0,0.0,7.31979453121312e-05,297.75885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.92950439453125,0.0,0.0,9.910355583997445e-05,297.7329406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9233093261719,0.0,0.0,0.0004701009893324,287.97174072265625,294.1499938964844,290.0801086425781,288.4834899902344,290.3042907714844,293.3931884765625,286.3535461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002904609777,6.203721092390424e-09,0.0010028983233496,-0.0153050245717167,0.0,0.0,0.0,-0.0078882658854126,60.0,9.655023574829102,-0.0,-6.8577037382056e-08,0.0,283.4725646972656,287.2037353515625,291.54766845703125,292.0238037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.4968029506847065e-21,-3.248401475342353e-21,-3.2484012733939615e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424080,297.9250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9245300292969,0.0,0.0,9.41119360504672e-05,298.0969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.93084716796875,0.0,0.0,9.91053821053356e-05,298.4904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9325866699219,0.0,0.0,7.31990221538581e-05,297.80645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9287109375,0.0,0.0,9.910501830745488e-05,297.795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.92254638671875,0.0,0.0,0.000470107916044,287.9702453613281,294.1499938964844,290.0397033691406,288.46240234375,290.3020935058594,292.9927062988281,286.3795471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002918346785,6.205332692132971e-09,0.0010029121767729,-0.0153092443943023,0.0,0.0,0.0,-0.0078890649601817,60.0,6.067083358764648,-0.0,-6.857892032030577e-08,0.0,283.4725646972656,287.2037353515625,291.54766845703125,292.0238037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4968029506847065e-21,-3.248401475342353e-21,-3.2484012733939615e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424140,297.9714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9237060546875,0.0,0.0,9.411421342520045e-05,298.1466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.92999267578125,0.0,0.0,9.910776861943305e-05,298.5359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.93170166015625,0.0,0.0,7.320079021155834e-05,297.8457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9278564453125,0.0,0.0,9.910740482155234e-05,297.850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9217224121094,0.0,0.0,0.0004701192956417,287.9686279296875,294.1499938964844,289.9989624023437,288.441650390625,290.299560546875,292.6363220214844,286.4060363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002941513434,6.208044744937524e-09,0.0010029353434219,-0.0153163513168692,0.0,0.0,0.0,-0.0078904097899794,60.0,5.706479549407959,-0.0,-6.858209644633463e-08,0.0,283.4725646972656,287.2037353515625,291.54766845703125,292.0238037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.496802546787923e-21,-3.2484012733939615e-21,-3.2484012733939615e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424200,298.0118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9228210449219,0.0,0.0,9.41172256716527e-05,298.18902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9290466308594,0.0,0.0,9.911093366099522e-05,298.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9307556152344,0.0,0.0,7.32031257939525e-05,297.8790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9269104003906,0.0,0.0,9.911057713907212e-05,297.9000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9208374023437,0.0,0.0,0.0004701343423221,287.96697998046875,294.1499938964844,289.9578552246094,288.4212341308594,290.2967224121094,292.3170166015625,286.43182373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029725963249,6.211677394674098e-09,0.0010029664263129,-0.0153258675709366,0.0,0.0,0.0,-0.0078922109678387,60.0,7.281628608703613,-0.0,-6.858634549189446e-08,0.0,283.4725646972656,287.2037353515625,291.54766845703125,292.0238037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.496802546787923e-21,-3.2484012733939615e-21,-3.2484010714455698e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424260,298.0472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.921875,0.0,0.0,9.412082727067173e-05,298.2256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9280700683594,0.0,0.0,9.91147244349122e-05,298.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.92974853515625,0.0,0.0,7.320591976167634e-05,297.90948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.92596435546875,0.0,0.0,9.911436791298912e-05,297.9437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.919921875,0.0,0.0,0.0004701523575931,287.9652099609375,294.1499938964844,289.9164733886719,288.401123046875,290.2934875488281,292.0310363769531,286.4566345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030099656432,6.216047232499022e-09,0.0010030037956312,-0.0153373144567012,0.0,0.0,0.0,-0.0078943772241473,60.0,7.7338361740112305,-0.0,-6.859145429416459e-08,0.0,283.4725646972656,287.2037353515625,291.54766845703125,292.0238037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.496802546787923e-21,-3.2484012733939615e-21,-3.2484010714455698e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424320,298.07867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9208679199219,0.0,0.0,9.41248727031052e-05,298.2574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9270324707031,0.0,0.0,9.911897359415887e-05,298.6396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9287109375,0.0,0.0,7.320905569940805e-05,297.9375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9249267578125,0.0,0.0,9.91186170722358e-05,297.98309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9189147949219,0.0,0.0,0.0004701725265476,287.9634094238281,294.1499938964844,289.8747863769531,288.3812866210937,290.2899475097656,291.77410888671875,286.48046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030519915744,6.220961967784433e-09,0.0010030458215624,-0.0153501881286501,0.0,0.0,0.0,-0.0078968135640025,60.0,7.826539039611816,-0.0,-6.859720258489689e-08,0.0,283.4725646972656,287.2037353515625,291.54766845703125,292.0238037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.496802546787923e-21,-3.2484012733939615e-21,-3.2484010714455698e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424380,298.1065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9197998046875,0.0,0.0,9.41291800700128e-05,298.285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9259338378906,0.0,0.0,9.912350651575252e-05,298.6664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9275817871094,0.0,0.0,7.321240991586819e-05,297.9632263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.923828125,0.0,0.0,9.912315726978704e-05,298.01904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9178771972656,0.0,0.0,0.000470194092486,287.9615173339844,294.1499938964844,289.8328857421875,288.3616943359375,290.2860412597656,291.5435485839844,286.5032958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030969278886,6.226218651761428e-09,0.0010030907578766,-0.0153639586642384,0.0,0.0,0.0,-0.0078994194045662,60.0,7.755671977996826,-0.0,-6.860335588498856e-08,0.0,283.4725646972656,287.2037353515625,291.54766845703125,292.0238037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.496802546787923e-21,-3.2484012733939615e-21,-3.2484010714455698e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424440,298.1317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.918701171875,0.0,0.0,9.413360385224224e-05,298.31036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9247741699219,0.0,0.0,9.91281631286256e-05,298.69061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9264221191406,0.0,0.0,7.321584416786209e-05,297.9869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9226989746094,0.0,0.0,9.91278066067025e-05,298.0517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9167785644531,0.0,0.0,0.0004702161822933,287.9595642089844,294.1499938964844,289.7907409667969,288.3423767089844,290.28179931640625,291.3346862792969,286.52520751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031430283561,6.231609894769008e-09,0.001003136858344,-0.0153780821710824,0.0,0.0,0.0,-0.0079020923003554,60.0,7.616925716400146,-0.0,-6.860965839905475e-08,0.0,283.4725646972656,287.2037353515625,291.54766845703125,292.0238037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.496802546787923e-21,-3.2484012733939615e-21,-3.2484010714455698e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424500,298.1543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.91754150390625,0.0,0.0,9.413794032298028e-05,298.3325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.923583984375,0.0,0.0,9.913271787809208e-05,298.7123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9252319335937,0.0,0.0,7.321920566027984e-05,298.00860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9215087890625,0.0,0.0,9.91323686321266e-05,298.0814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9156188964844,0.0,0.0,0.0004702378355432,287.9575500488281,294.1499938964844,289.7484436035156,288.3232727050781,290.2772216796875,291.1462097167969,286.5462646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003188197501,6.2368918918309654e-09,0.0010031820274889,-0.0153919178992509,0.0,0.0,0.0,-0.0079047102481126,60.0,7.444371700286865,-0.0,-6.861584012085586e-08,0.0,283.4725646972656,287.2037353515625,291.54766845703125,292.0238037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.496802546787923e-21,-3.2484012733939615e-21,-3.2484010714455698e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424560,298.1749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.91632080078125,0.0,0.0,9.414181113243104e-05,298.3524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9223327636719,0.0,0.0,9.913679241435602e-05,298.7319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9239807128906,0.0,0.0,7.322221790673211e-05,298.0284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9202880859375,0.0,0.0,9.913644316839054e-05,298.10821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9144287109375,0.0,0.0,0.0004702571895904,287.9554443359375,294.1499938964844,289.7059631347656,288.3043518066406,290.2723083496094,290.97515869140625,286.56646728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032284772023,6.241602346079844e-09,0.0010032223071902,-0.0154042579233646,0.0,0.0,0.0,-0.0079070460051298,60.0,7.260700702667236,-0.0,-6.862135393248536e-08,0.0,283.4725646972656,287.2037353515625,291.54766845703125,292.0238037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.496802546787923e-21,-3.2484012733939615e-21,-3.2484010714455698e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424620,298.1936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9150695800781,0.0,0.0,9.414477244718e-05,298.3703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9210510253906,0.0,0.0,9.913989924825728e-05,298.7495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.92266845703125,0.0,0.0,7.322450983338058e-05,298.046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.91900634765625,0.0,0.0,9.91395572782494e-05,298.1322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9131774902344,0.0,0.0,0.0004702719743363,287.95330810546875,294.1499938964844,289.66339111328125,288.28564453125,290.2670593261719,290.81951904296875,286.5859069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032590944319,6.245172823327039e-09,0.0010032528080046,-0.0154136102646589,0.0,0.0,0.0,-0.0079088155180215,60.0,7.0740227699279785,-0.0,-6.862553192377163e-08,0.0,283.4725646972656,287.2037353515625,291.54766845703125,292.0238037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.496802546787923e-21,-3.2484012733939615e-21,-3.2484010714455698e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424680,298.210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.91375732421875,0.0,0.0,9.41463149501942e-05,298.3864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9197082519531,0.0,0.0,9.914152178680524e-05,298.7654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9213256835937,0.0,0.0,7.32257030904293e-05,298.063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9176940917969,0.0,0.0,9.914117254083976e-05,298.1538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9118957519531,0.0,0.0,0.0004702796868514,287.9511108398437,294.1499938964844,289.6206970214844,288.26708984375,290.261474609375,290.6769104003906,286.6046447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032745776697,6.246979378232709e-09,0.0010032682912424,-0.0154183432459831,0.0,0.0,0.0,-0.0079097114503383,60.0,6.888210773468018,-0.0,-6.862764223569684e-08,0.0,283.4725646972656,287.2037353515625,291.54766845703125,292.0238037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.496802546787923e-21,-3.2484012733939615e-21,-3.2484010714455698e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424740,298.2260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.91241455078125,0.0,0.0,9.41460093599744e-05,298.4008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9183349609375,0.0,0.0,9.91411943687126e-05,298.7795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.919921875,0.0,0.0,7.322547025978565e-05,298.0782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.91632080078125,0.0,0.0,9.914085967466237e-05,298.1729431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9105834960937,0.0,0.0,0.0004702781734522,287.9488830566406,294.1499938964844,289.5779724121094,288.2486877441406,290.25555419921875,290.546875,286.6226501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032703867182,6.2464913241910835e-09,0.0010032641002908,-0.0154170636087656,0.0,0.0,0.0,-0.0079094693064689,60.0,6.704654216766357,-0.0,-6.862707380150823e-08,0.0,283.4725646972656,287.2037353515625,291.54766845703125,292.0238037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.496802546787923e-21,-3.2484012733939615e-21,-3.2484010714455698e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424800,298.23956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9110412597656,0.0,0.0,9.414330270374194e-05,298.41375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9169006347656,0.0,0.0,9.913834219332784e-05,298.7922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9184875488281,0.0,0.0,7.322335295611992e-05,298.0919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9149169921875,0.0,0.0,9.913800022331998e-05,298.1899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9092102050781,0.0,0.0,0.000470264640171,287.9465637207031,294.1499938964844,289.5351867675781,288.2304382324219,290.24932861328125,290.4271545410156,286.6400146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032405843958,6.2430021152692924e-09,0.0010032342979684,-0.0154079245403409,0.0,0.0,0.0,-0.0079077398404479,60.0,6.5243821144104,-0.0,-6.862298818077761e-08,0.0,283.4725646972656,287.2037353515625,291.54766845703125,292.0238037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.496802546787923e-21,-3.2484012733939615e-21,-3.2484010714455698e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424860,298.25152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9096069335937,0.0,0.0,9.413771476829425e-05,298.42535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9154357910156,0.0,0.0,9.913244866766036e-05,298.8034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9170227050781,0.0,0.0,7.321900920942426e-05,298.104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9134521484375,0.0,0.0,9.91321139736101e-05,298.2051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.90777587890625,0.0,0.0,0.0004702367587015,287.9442138671875,294.1499938964844,289.4924011230469,288.2122802734375,290.2427673339844,290.31689453125,286.6567687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031800484284,6.23592777415638e-09,0.0010031738784164,-0.0153893921524286,0.0,0.0,0.0,-0.0079042324796319,60.0,6.347937107086182,-0.0,-6.8614710357906e-08,0.0,283.4725646972656,287.2037353515625,291.54766845703125,292.0238037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.496802546787923e-21,-3.2484012733939615e-21,-3.2484010714455698e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424920,298.2620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9081420898437,0.0,0.0,9.412877989234404e-05,298.4356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9139404296875,0.0,0.0,9.91230335785076e-05,298.8133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.91552734375,0.0,0.0,7.321204611798748e-05,298.11541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9119873046875,0.0,0.0,9.912269888445736e-05,298.2185363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9063415527344,0.0,0.0,0.0004701921134255,287.9418334960937,294.1499938964844,289.4496765136719,288.1942443847656,290.2358703613281,290.21484375,286.67291259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030838893726,6.224678550381668e-09,0.0010030776029452,-0.0153599241748452,0.0,0.0,0.0,-0.0078986566513776,60.0,6.175409317016602,-0.0,-6.860155110643974e-08,0.0,283.4725646972656,287.2037353515625,291.54766845703125,292.0238037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.496802546787923e-21,-3.2484012733939615e-21,-3.2484010714455698e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424980,298.2713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9066467285156,0.0,0.0,9.41160469665192e-05,298.4449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.91241455078125,0.0,0.0,9.910961671266703e-05,298.8221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9139709472656,0.0,0.0,7.320213626371697e-05,298.1254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.91046142578125,0.0,0.0,9.91092820186168e-05,298.2304077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.90484619140625,0.0,0.0,0.0004701284924522,287.9393920898437,294.1499938964844,289.406982421875,288.17626953125,290.2286682128906,290.1204528808594,286.6885070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029472177848,6.2086984442544235e-09,0.0010029410477727,-0.0153180630877614,0.0,0.0,0.0,-0.0078907338902354,60.0,6.007113456726074,-0.0,-6.858286383248925e-08,0.0,283.4725646972656,287.2037353515625,291.54766845703125,292.0238037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.496802546787923e-21,-3.2484012733939615e-21,-3.2484010714455698e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425040,298.27947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9051208496094,0.0,0.0,9.40991085371934e-05,298.45318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.91082763671875,0.0,0.0,9.909177606459708e-05,298.8298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9123840332031,0.0,0.0,7.318895950447768e-05,298.1345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.90887451171875,0.0,0.0,9.909144864650445e-05,298.24102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9033203125,0.0,0.0,0.0004700439167208,287.9369201660156,294.1499938964844,289.3644104003906,288.1583557128906,290.2211303710937,290.03228759765625,286.7035522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027658427134,6.1874856349675156e-09,0.0010027596727013,-0.0152624957263469,0.0,0.0,0.0,-0.0078802183270454,60.0,5.842680931091309,-0.0,-6.85580516801565e-08,0.0,283.4725646972656,287.2037353515625,291.54766845703125,292.0238037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.496802546787923e-21,-3.2484012733939615e-21,-3.2484010714455698e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425100,298.28662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.903564453125,0.0,0.0,9.407763718627392e-05,298.4605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.90924072265625,0.0,0.0,9.90691623883322e-05,298.836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9107666015625,0.0,0.0,7.317226118175313e-05,298.14276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.90728759765625,0.0,0.0,9.906883497023956e-05,298.2504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9017639160156,0.0,0.0,0.0004699366691056,287.93438720703125,294.1499938964844,289.3219299316406,288.1405334472656,290.2132873535156,289.9501037597656,286.71807861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025361552834,6.160620902306846e-09,0.0010025299852713,-0.0151921212673187,0.0,0.0,0.0,-0.0078669004142284,60.0,5.682429313659668,-0.0,-6.852663858580854e-08,0.0,283.4725646972656,287.2037353515625,291.54766845703125,292.0238037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.496802546787923e-21,-3.2484012733939615e-21,-3.2484010714455698e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425160,298.2928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9019470214844,0.0,0.0,9.405133459949866e-05,298.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9075927734375,0.0,0.0,9.904145554173738e-05,298.8426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9091186523437,0.0,0.0,7.315179391298443e-05,298.1501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9056701660156,0.0,0.0,9.904113539960235e-05,298.25885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9001770019531,0.0,0.0,0.0004698052944149,287.93182373046875,294.1499938964844,289.2796325683594,288.1227111816406,290.20513916015625,289.8730773925781,286.7320861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022548958659,6.127738316763498e-09,0.0010022488422691,-0.0151059832423925,0.0,0.0,0.0,-0.0078505994752049,60.0,5.526165008544922,-0.0,-6.848820532923129e-08,0.0,283.4725646972656,287.2037353515625,291.54766845703125,292.0238037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.496802546787923e-21,-3.2484012733939615e-21,-3.2484010714455698e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425220,298.2983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9002990722656,0.0,0.0,9.4020004326012e-05,298.4729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9059143066406,0.0,0.0,9.900845907395706e-05,298.8478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9074401855469,0.0,0.0,7.312741945497692e-05,298.1568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9040222167969,0.0,0.0,9.900813165586442e-05,298.2663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8985290527344,0.0,0.0,0.0004696487740147,287.9292297363281,294.1499938964844,289.23748779296875,288.1049499511719,290.1966857910156,289.8006286621094,286.74566650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019200854003,6.088584747487857e-09,0.0010019140318036,-0.0150034166872501,0.0,0.0,0.0,-0.0078311897814273,60.0,5.373816967010498,-0.0,-6.844244637704834e-08,0.0,283.4725646972656,287.2037353515625,291.54766845703125,292.0238037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.496802546787923e-21,-3.2484012733939615e-21,-3.2484010714455698e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425280,298.3031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8986511230469,0.0,0.0,9.398350812261924e-05,298.4781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9042053222656,0.0,0.0,9.897002018988132e-05,298.8524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9057312011719,0.0,0.0,7.309902866836637e-05,298.1629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9023132324219,0.0,0.0,9.89697000477463e-05,298.2730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8968811035156,0.0,0.0,0.0004694664676208,287.92657470703125,294.1499938964844,289.195556640625,288.087158203125,290.1879577636719,289.73211669921875,286.7587585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015303269028,6.043000322364378e-09,0.0010015242733061,-0.0148840034380555,0.0,0.0,0.0,-0.0078085912391543,60.0,5.225155830383301,-0.0,-6.838919830443049e-08,0.0,283.4725646972656,287.2037353515625,291.54766845703125,292.0238037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.496802546787923e-21,-3.2484012733939615e-21,-3.2484010714455698e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425340,298.3073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8969421386719,0.0,0.0,9.394180233357474e-05,298.4827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9024963378906,0.0,0.0,9.89260952337645e-05,298.85650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.90399169921875,0.0,0.0,7.306659244932234e-05,298.1685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9006042480469,0.0,0.0,9.892577509162948e-05,298.27911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.89520263671875,0.0,0.0,0.0004692581424023,287.9239196777344,294.1499938964844,289.1539001464844,288.06939697265625,290.1789245605469,289.6673889160156,286.7714538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010850382968,5.990929086152619e-09,0.0010010791011154,-0.0147475963458418,0.0,0.0,0.0,-0.0077827773056924,60.0,5.080307483673096,-0.0,-6.832839716253147e-08,0.0,283.4725646972656,287.2037353515625,291.54766845703125,292.0238037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.496802546787923e-21,-3.2484012733939615e-21,-3.2484010714455698e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425400,298.3109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8952331542969,0.0,0.0,9.389493061462416e-05,298.48687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9007263183594,0.0,0.0,9.887673513730988e-05,298.86004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9022216796875,0.0,0.0,7.303013262571767e-05,298.1736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8988647460937,0.0,0.0,9.887641499517484e-05,298.2845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8934936523437,0.0,0.0,0.0004690240311902,287.9212341308594,294.1499938964844,289.11248779296875,288.0516052246094,290.16961669921875,289.6058959960937,286.7837219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005846852436,5.932419444576453e-09,0.0010005787480622,-0.0145943230018019,0.0,0.0,0.0,-0.0077537721954286,60.0,4.939060688018799,-0.0,-6.826010690019757e-08,0.0,283.4725646972656,287.2037353515625,291.54766845703125,292.0238037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.496802546787923e-21,-3.2484012733939615e-21,-3.2484010714455698e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425460,298.3140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8934631347656,0.0,0.0,9.384301665704696e-05,298.4905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8989562988281,0.0,0.0,9.882205631583928e-05,298.8631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9004211425781,0.0,0.0,7.298974378500134e-05,298.1783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8970947265625,0.0,0.0,9.882174344966188e-05,298.2894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8917541503906,0.0,0.0,0.0004687647160608,287.9184875488281,294.1499938964844,289.0714111328125,288.0338134765625,290.1600036621094,289.5474548339844,286.7955627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000305483117,5.8676228320564405e-09,0.0010000247275456,-0.0144245792180299,0.0,0.0,0.0,-0.0077216494828462,60.0,4.801459312438965,-0.0,-6.818451936396741e-08,0.0,283.4725646972656,287.2037353515625,291.54766845703125,292.0238037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.496802546787923e-21,-3.2484012733939615e-21,-3.2484010714455698e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425520,298.3167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8916931152344,0.0,0.0,9.378624963574111e-05,298.4937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8971252441406,0.0,0.0,9.876227704808116e-05,298.8658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.89862060546875,0.0,0.0,7.294558599824086e-05,298.1826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8952941894531,0.0,0.0,9.876196418190376e-05,298.2938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8899841308594,0.0,0.0,0.0004684811574406,287.9157409667969,294.1499938964844,289.0306396484375,288.0159606933594,290.150146484375,289.4916381835937,286.8070373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994248393923,5.7967848299256275e-09,0.0009994190186262,-0.0142390066757798,0.0,0.0,0.0,-0.0076865321025252,60.0,4.66721773147583,-0.0,-6.810193298179001e-08,0.0,283.4725646972656,287.2037353515625,291.54766845703125,292.0238037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.496802546787923e-21,-3.2484012733939615e-21,-3.2484010714455698e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425580,298.31903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.889892578125,0.0,0.0,9.372489876113832e-05,298.4966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8952941894531,0.0,0.0,9.86976592685096e-05,298.8681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8967590332031,0.0,0.0,7.289786299224943e-05,298.1865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8934631347656,0.0,0.0,9.86973536782898e-05,298.2978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.88818359375,0.0,0.0,0.0004681746941059,287.9129333496094,294.1499938964844,288.9902648925781,287.998046875,290.1400146484375,289.4384460449219,286.818115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987701196223,5.720231399664044e-09,0.0009987644152715,-0.0140384603291749,0.0,0.0,0.0,-0.0076485816389322,60.0,4.53662633895874,-0.0,-6.801273855217006e-08,0.0,283.4725646972656,287.2037353515625,291.54766845703125,292.0238037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.496802546787923e-21,-3.2484012733939615e-21,-3.2484010714455698e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425640,298.32098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8880615234375,0.0,0.0,9.365929145133124e-05,298.4991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8934326171875,0.0,0.0,9.862856677500532e-05,298.8702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8948974609375,0.0,0.0,7.284682942554355e-05,298.19024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8916015625,0.0,0.0,9.862826118478552e-05,298.301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8863830566406,0.0,0.0,0.0004678469558712,287.9101257324219,294.1499938964844,288.95025634765625,287.9800720214844,290.1296081542969,289.3872985839844,286.828857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980701142922,5.638378652861321e-09,0.0009980645263567,-0.0138240288943052,0.0,0.0,0.0,-0.0076080039143562,60.0,4.409001350402832,-0.0,-6.791743345502256e-08,0.0,283.4725646972656,287.2037353515625,291.54766845703125,292.0238037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.496802546787923e-21,-3.2484012733939615e-21,-3.2484010714455698e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425700,298.3226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.88623046875,0.0,0.0,9.358978422824292e-05,298.5014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8915405273437,0.0,0.0,9.855537064140664e-05,298.8719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8930053710937,0.0,0.0,7.279276906047016e-05,298.19366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8897399902344,0.0,0.0,9.855506505118684e-05,298.3048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8845520019531,0.0,0.0,0.0004674997762776,287.9073181152344,294.1499938964844,288.91070556640625,287.9620361328125,290.11895751953125,289.3383178710937,286.8392333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973286651074,5.551670678727305e-09,0.000997323077172,-0.0135968765243887,0.0,0.0,0.0,-0.0075650187209248,60.0,4.284679412841797,-0.0,-6.781655059739934e-08,0.0,283.4725646972656,287.2037353515625,291.54766845703125,292.0238037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.496802546787923e-21,-3.2484012733939615e-21,-3.2484010714455698e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425760,298.32391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.88433837890625,0.0,0.0,9.351681364933027e-05,298.5033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8896484375,0.0,0.0,9.847852925304323e-05,298.87353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8910827636719,0.0,0.0,7.273600931512192e-05,298.1968688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8878479003906,0.0,0.0,9.847822366282344e-05,298.30792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8826904296875,0.0,0.0,0.000467135279905,287.9044494628906,294.1499938964844,288.8716125488281,287.9439392089844,290.1080627441406,289.2911376953125,286.84930419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965501958504,5.460643937027498e-09,0.0009965447243303,-0.0133584085851907,0.0,0.0,0.0,-0.0075198928825557,60.0,4.163330078125,-0.0,-6.771072236233523e-08,0.0,283.4725646972656,287.2037353515625,291.54766845703125,292.0238037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.496802546787923e-21,-3.2484012733939615e-21,-3.2484010714455698e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425820,298.32501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8824462890625,0.0,0.0,9.344080899609251e-05,298.5051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8877258300781,0.0,0.0,9.8398479167372e-05,298.8748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.88916015625,0.0,0.0,7.267688488354906e-05,298.19989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.88592529296875,0.0,0.0,9.83981808531098e-05,298.31072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8807983398437,0.0,0.0,0.0004667556204367,287.9015808105469,294.1499938964844,288.8329772949219,287.9257202148437,290.096923828125,289.24566650390625,286.8590393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957393631339,5.365833555259769e-09,0.0009957340080291,-0.0131100257858634,0.0,0.0,0.0,-0.0074728913605213,60.0,4.044829845428467,-0.0,-6.760058113286507e-08,0.0,283.4725646972656,287.2037353515625,291.54766845703125,292.0238037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.496802546787923e-21,-3.2484012733939615e-21,-3.2484010714455698e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
