time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12425880,298.32586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.88055419921875,0.0,0.0,9.336222137790172e-05,298.5067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8857727050781,0.0,0.0,9.831572242546828e-05,298.8760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.88720703125,0.0,0.0,7.261575956363231e-05,298.2027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8840026855469,0.0,0.0,9.831541683524848e-05,298.3133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.87890625,0.0,0.0,0.0004663630679715,287.898681640625,294.1499938964844,288.7948913574219,287.90740966796875,290.0855712890625,289.2017517089844,286.86846923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949010564014,5.267811520326404e-09,0.0009948958177119,-0.0128532256931066,0.0,0.0,0.0,-0.0074242977425456,60.0,3.9291276931762695,-0.0,-6.748680903001515e-08,0.0,283.4725646972656,287.2037353515625,291.54766845703125,292.0238037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.496802546787923e-21,-3.2484012733939615e-21,-3.2484010714455698e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425940,298.32647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8786315917969,0.0,0.0,9.328150190412998e-05,298.5080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8838195800781,0.0,0.0,9.823071013670416e-05,298.87701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.88525390625,0.0,0.0,7.255297532537952e-05,298.2054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8820495605469,0.0,0.0,9.823041182244197e-05,298.3157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8769836425781,0.0,0.0,0.0004659598635043,287.8957824707031,294.1499938964844,288.75732421875,287.88897705078125,290.0739440917969,289.1594543457031,286.8775939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940400486811,5.167132499650506e-09,0.000994034926407,-0.012589463032782,0.0,0.0,0.0,-0.007374386768788,60.0,3.816363096237183,-0.0,-6.737004554224768e-08,0.0,283.4725646972656,287.2037353515625,291.54766845703125,292.0238037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.496802546787923e-21,-3.2484012733939615e-21,-3.2484010714455698e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426000,298.3269348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8766784667969,0.0,0.0,9.31991235120222e-05,298.5093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8818359375,0.0,0.0,9.814395889407024e-05,298.8778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8832397460937,0.0,0.0,7.248889596667141e-05,298.2079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8800964355469,0.0,0.0,9.814366057980806e-05,298.31805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8750305175781,0.0,0.0,0.0004655483644455,287.8928527832031,294.1499938964844,288.7203674316406,287.87042236328125,290.0621643066406,289.1184997558594,286.8864440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993161345832,5.064386687791966e-09,0.0009931563399732,-0.0123202828690409,0.0,0.0,0.0,-0.0073234513401985,60.0,3.7060635089874254,-0.0,-6.725099410687109e-08,0.0,283.4725646972656,287.2037353515625,291.54766845703125,292.0238037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.496802546787923e-21,-3.2484012733939615e-21,-3.2484010714455698e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426060,298.32720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.87469482421875,0.0,0.0,9.311549365520476e-05,298.5103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8798522949219,0.0,0.0,9.805588342715056e-05,298.8785705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8812561035156,0.0,0.0,7.242384162964299e-05,298.2104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8780822753906,0.0,0.0,9.805559238884598e-05,298.3201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8730773925781,0.0,0.0,0.0004651306080631,287.889892578125,294.1499938964844,288.6840209960937,287.85174560546875,290.0501403808594,289.07891845703125,286.8949890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922693716362,4.9600790141823844e-09,0.0009922643657773,-0.0120470076799392,0.0,0.0,0.0,-0.0072717415168881,60.0,3.5985052585601807,-0.0,-6.713023736892866e-08,0.0,283.4725646972656,287.2037353515625,291.54766845703125,292.0238037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.496802546787923e-21,-3.2484012733939615e-21,-3.2484010714455698e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426120,298.3273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.87274169921875,0.0,0.0,9.30310707190074e-05,298.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8778381347656,0.0,0.0,9.796697850106284e-05,298.879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8792419433594,0.0,0.0,7.235817611217499e-05,298.2127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8760986328125,0.0,0.0,9.796668746275829e-05,298.3221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8711242675781,0.0,0.0,0.0004647089226637,287.8869323730469,294.1499938964844,288.6482849121094,287.8329162597656,290.03790283203125,289.04052734375,286.9032897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913688991218,4.8547921238650815e-09,0.0009913641260936,-0.0117711648344993,0.0,0.0,0.0,-0.0072195460088551,60.0,3.4932165145874023,-0.0,-6.700845744944672e-08,0.0,283.4725646972656,287.2037353515625,291.54766845703125,292.0238037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.496802546787923e-21,-3.2484012733939615e-21,-3.2484010714455698e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426180,298.3272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8707275390625,0.0,0.0,9.294620394939555e-05,298.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.87579345703125,0.0,0.0,9.787760791368784e-05,298.879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.877197265625,0.0,0.0,7.229216862469912e-05,298.2149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.87408447265625,0.0,0.0,9.787731687538326e-05,298.3240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.869140625,0.0,0.0,0.0004642849962692,287.88397216796875,294.1499938964844,288.6132507324219,287.8139343261719,290.0254821777344,289.00341796875,286.91131591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904637699946,4.748949233857047e-09,0.0009904589969664,-0.0114938635379076,0.0,0.0,0.0,-0.0071670752950012,60.0,3.3904948234558105,-0.0,-6.688615172834035e-08,0.0,283.4725646972656,287.2037353515625,291.54766845703125,292.0238037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.496802546787923e-21,-3.2484012733939615e-21,-3.2484010714455698e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426240,298.32720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.86871337890625,0.0,0.0,9.286131535191088e-05,298.5128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.873779296875,0.0,0.0,9.778820822248235e-05,298.88006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8751525878906,0.0,0.0,7.22261393093504e-05,298.21710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8720397949219,0.0,0.0,9.77879171841778e-05,298.32574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8671264648437,0.0,0.0,0.0004638609534595,287.8809814453125,294.1499938964844,288.57891845703125,287.7947998046875,290.0129089355469,288.9673767089844,286.9190979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895582916215,4.643079254407212e-09,0.0009895536350086,-0.0112164868041872,0.0,0.0,0.0,-0.0071145906113088,60.0,3.289860486984253,-0.0,-6.676391706150754e-08,0.0,283.4725646972656,287.2037353515625,291.54766845703125,292.0238037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.496802546787923e-21,-3.2484012733939615e-21,-3.2484010714455698e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426300,298.3273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.86669921875,0.0,0.0,9.277670324081556e-05,298.5134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8717041015625,0.0,0.0,9.769909956958144e-05,298.88037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8730773925781,0.0,0.0,7.21603209967725e-05,298.2191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8699951171875,0.0,0.0,9.76988158072345e-05,298.3273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8651123046875,0.0,0.0,0.0004634383076336,287.87799072265625,294.1499938964844,288.5453186035156,287.7755126953125,290.0001220703125,288.9324951171875,286.9266357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886558400467,4.537555220451851e-09,0.0009886512998491,-0.0109400153160095,0.0,0.0,0.0,-0.0070622777566313,60.0,3.1916136741638184,-0.0,-6.664220109087182e-08,0.0,283.4725646972656,287.2037353515625,291.54766845703125,292.0238037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.496802546787923e-21,-3.2484012733939615e-21,-3.2484010714455698e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426360,298.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8646545410156,0.0,0.0,9.26927023101598e-05,298.51397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.86962890625,0.0,0.0,9.76106384769082e-05,298.8805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8710021972656,0.0,0.0,7.209498289739713e-05,298.2210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8679504394531,0.0,0.0,9.761035471456124e-05,298.328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.86309814453125,0.0,0.0,0.000463018688606,287.8749694824219,294.1499938964844,288.5124816894531,287.75604248046875,289.9871520996094,288.898681640625,286.9339294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877599077299,4.432791911312961e-09,0.0009877554839476,-0.0106655340641736,0.0,0.0,0.0,-0.0070103420875966,60.0,3.0954408645629883,-0.0,-6.652146566921148e-08,0.0,283.4725646972656,287.2037353515625,291.54766845703125,292.0238037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.496802546787923e-21,-3.2484012733939615e-21,-3.2484010714455698e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426420,298.3280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.86260986328125,0.0,0.0,9.260957449441776e-05,298.5144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8675537109375,0.0,0.0,9.752310143085197e-05,298.8807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.868896484375,0.0,0.0,7.20303287380375e-05,298.22296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8658752441406,0.0,0.0,9.7522817668505e-05,298.33026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8610534667969,0.0,0.0,0.0004626034933608,287.8719482421875,294.1499938964844,288.4804077148437,287.73638916015625,289.9740600585937,288.8658142089844,286.9410095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868732886388,4.329125502522402e-09,0.0009868689812719,-0.0103939231485128,0.0,0.0,0.0,-0.0069589498452842,60.0,3.001203775405884,-0.0,-6.640210870045848e-08,0.0,283.4725646972656,287.2037353515625,291.54766845703125,292.0238037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.496802546787923e-21,-3.2484012733939615e-21,-3.2484010714455698e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426480,298.3284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.86053466796875,0.0,0.0,9.252758900402114e-05,298.51483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.865478515625,0.0,0.0,9.743675036588684e-05,298.8807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8667907714844,0.0,0.0,7.196654769359156e-05,298.22479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8638000488281,0.0,0.0,9.74364738794975e-05,298.33160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8589782714844,0.0,0.0,0.0004621939151547,287.8689270019531,294.1499938964844,288.4491882324219,287.716552734375,289.9608154296875,288.8339233398437,286.9478759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859987767413,4.226869965151536e-09,0.0009859945857897,-0.0101260086521506,0.0,0.0,0.0,-0.0069082574918866,60.0,2.908819913864136,-0.0,-6.62844783505534e-08,0.0,283.4725646972656,287.2037353515625,291.54766845703125,292.0238037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.496802546787923e-21,-3.2484012733939615e-21,-3.2484010714455698e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426540,298.32891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.85845947265625,0.0,0.0,9.244694956578314e-05,298.51513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8633728027344,0.0,0.0,9.73518326645717e-05,298.8807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8646850585937,0.0,0.0,7.19038289389573e-05,298.2265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8616943359375,0.0,0.0,9.735154890222476e-05,298.33282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.85693359375,0.0,0.0,0.0004617911181412,287.86590576171875,294.1499938964844,288.4188232421875,287.6965026855469,289.9474182128906,288.802978515625,286.9545288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009851387003436,4.126298858153632e-09,0.0009851346258074,-0.0098625039681792,0.0,0.0,0.0,-0.0068583996035158,60.0,2.8183605670928955,-0.0,-6.616888725829996e-08,0.0,283.4725646972656,287.2037353515625,291.54766845703125,292.0238037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.496802546787923e-21,-3.2484012733939615e-21,-3.2484010714455698e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426600,298.329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8563842773437,0.0,0.0,9.236785263055936e-05,298.515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8612365722656,0.0,0.0,9.726853750180452e-05,298.8807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8625793457031,0.0,0.0,7.184230344137177e-05,298.2281799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8595886230469,0.0,0.0,9.72682610154152e-05,298.3340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8548583984375,0.0,0.0,0.0004613960336428,287.86285400390625,294.1499938964844,288.38934326171875,287.67626953125,289.93389892578125,288.7729797363281,286.9609680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842950385063,4.027655098326477e-09,0.0009842910803854,-0.0096040479838848,0.0,0.0,0.0,-0.0068094977177679,60.0,2.7296392917633057,-0.0,-6.605560542993771e-08,0.0,283.4725646972656,287.2037353515625,291.54766845703125,292.0238037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.496802546787923e-21,-3.2484012733939615e-21,-3.2484010714455698e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426660,298.3297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8542785644531,0.0,0.0,9.229047282133251e-05,298.5155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.859130859375,0.0,0.0,9.718704677652568e-05,298.8806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8604431152344,0.0,0.0,7.178211671998724e-05,298.2297668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.85748291015625,0.0,0.0,9.718677029013634e-05,298.33514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8527526855469,0.0,0.0,0.0004610095056705,287.8598022460937,294.1499938964844,288.3607788085937,287.65582275390625,289.9202575683594,288.7439270019531,286.9672241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834697702899,3.9311509603123795e-09,0.000983465812169,-0.0093511957675218,0.0,0.0,0.0,-0.0067616561427712,60.0,2.6427369117736816,-0.0,-6.594487444999686e-08,0.0,283.4725646972656,287.2037353515625,291.54766845703125,292.0238037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.496802546787923e-21,-3.2484012733939615e-21,-3.2484010714455698e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426720,298.3301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8521728515625,0.0,0.0,9.221497020917012e-05,298.5157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.85699462890625,0.0,0.0,9.710752783576028e-05,298.8804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8582763671875,0.0,0.0,7.172338519012555e-05,298.2313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8553466796875,0.0,0.0,9.710725862532854e-05,298.3362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8506774902344,0.0,0.0,0.0004606323491316,287.85675048828125,294.1499938964844,288.3331604003906,287.6351318359375,289.906494140625,288.7157287597656,286.9732666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826642926782,3.836977846560785e-09,0.0009826604509726,-0.0091044483706355,0.0,0.0,0.0,-0.0067149703390896,60.0,2.557377338409424,-0.0,-6.583691458672547e-08,0.0,283.4725646972656,287.2037353515625,291.54766845703125,292.0238037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.496802546787923e-21,-3.2484012733939615e-21,-3.2484010714455698e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426780,298.3304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8500671386719,0.0,0.0,9.214145393343642e-05,298.5158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8548278808594,0.0,0.0,9.703011164674535e-05,298.8802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.85614013671875,0.0,0.0,7.166620343923569e-05,298.2327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.85321044921875,0.0,0.0,9.702984243631364e-05,298.33721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8485717773437,0.0,0.0,0.0004602651461027,287.85369873046875,294.1499938964844,288.3065185546875,287.6141967773437,289.8926086425781,288.6884765625,286.9791259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818802354857,3.745292076473561e-09,0.0009818763937801,-0.0088642183691263,0.0,0.0,0.0,-0.0066695176064968,60.0,2.47375750541687,-0.0,-6.573188926495277e-08,0.0,283.4725646972656,287.2037353515625,291.54766845703125,292.0238037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.496802546787923e-21,-3.2484012733939615e-21,-3.2484010714455698e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426840,298.33074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8479309082031,0.0,0.0,9.207005496136844e-05,298.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8526916503906,0.0,0.0,9.695492190076038e-05,298.8800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8539733886719,0.0,0.0,7.161066605476663e-05,298.2342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.85107421875,0.0,0.0,9.695465269032866e-05,298.33819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.846435546875,0.0,0.0,0.0004599085077643,287.85064697265625,294.1499938964844,288.2809143066406,287.5930480957031,289.8786315917969,288.6620178222656,286.9848022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811186464503,3.656242419936007e-09,0.00098111492116,-0.0086308931931853,0.0,0.0,0.0,-0.0066253715194761,60.0,2.3914871215820312,-0.0,-6.562996190950798e-08,0.0,283.4725646972656,287.2037353515625,291.54766845703125,292.0238037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.496802546787923e-21,-3.2484012733939615e-21,-3.2484010714455698e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426900,298.3310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8457946777344,0.0,0.0,9.200094063999133e-05,298.5159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8505249023437,0.0,0.0,9.688213322078808e-05,298.8797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.851806640625,0.0,0.0,7.155690400395542e-05,298.235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8489074707031,0.0,0.0,9.688186401035637e-05,298.3391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8443298339844,0.0,0.0,0.0004595632199198,287.8475646972656,294.1499938964844,288.2563171386719,287.5716552734375,289.8645935058594,288.63653564453125,286.99029541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009803812718018,3.570031381627814e-09,0.0009803777793422,-0.00840500369668,0.0,0.0,0.0,-0.006582633126527,60.0,2.310877799987793,-0.0,-6.55313527886392e-08,0.0,283.4725646972656,287.2037353515625,291.54766845703125,292.0238037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.496802546787923e-21,-3.2484012733939615e-21,-3.2484010714455698e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426960,298.33123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8436584472656,0.0,0.0,9.19340964173898e-05,298.5159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8483581542969,0.0,0.0,9.681173833087088e-05,298.87945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8496398925781,0.0,0.0,7.150491001084447e-05,298.23687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.84674072265625,0.0,0.0,9.681146912043914e-05,298.34002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8421936035156,0.0,0.0,0.0004592293407768,287.8445129394531,294.1499938964844,288.2327880859375,287.54998779296875,289.8504333496094,288.61187744140625,286.99560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796682279556,3.4866567411029333e-09,0.000979664735496,-0.0081865461543202,0.0,0.0,0.0,-0.006541300099343,60.0,2.231670379638672,-0.0,-6.543606900777378e-08,0.0,283.4725646972656,287.2037353515625,291.54766845703125,292.0238037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.496802546787923e-21,-3.2484012733939615e-21,-3.2484010714455698e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427020,298.3314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8415222167969,0.0,0.0,9.186963870888576e-05,298.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8461608886719,0.0,0.0,9.674385364633054e-05,298.8791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8474426269531,0.0,0.0,7.145477138692513e-05,298.2381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8445739746094,0.0,0.0,9.674359171185642e-05,298.3408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8400573730469,0.0,0.0,0.0004589073651004,287.8414306640625,294.1499938964844,288.2103576660156,287.5280456542969,289.83624267578125,288.58807373046875,287.0007629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789805626496,3.4062581644178636e-09,0.0009789771866053,-0.0079758847132325,0.0,0.0,0.0,-0.0065014432184398,60.0,2.1537814140319824,-0.0,-6.534424557003149e-08,0.0,283.4725646972656,287.2037353515625,291.54766845703125,292.0238037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.496802546787923e-21,-3.2484012733939615e-21,-3.2484010714455698e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427080,298.3316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.83935546875,0.0,0.0,9.180747292703018e-05,298.5158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.843994140625,0.0,0.0,9.667839185567571e-05,298.8787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8452453613281,0.0,0.0,7.140642264857888e-05,298.2393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8424072265625,0.0,0.0,9.667812992120162e-05,298.3416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.837890625,0.0,0.0,0.0004585968563333,287.8383483886719,294.1499938964844,288.1890563964844,287.505859375,289.8219909667969,288.5649108886719,287.0057678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783174609765,3.328716857708968e-09,0.0009783142013475,-0.0077727087773382,0.0,0.0,0.0,-0.0064630024135112,60.0,2.076901912689209,-0.0,-6.525574747229257e-08,0.0,283.4725646972656,287.2037353515625,291.54766845703125,292.0238037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.496802546787923e-21,-3.2484012733939615e-21,-3.2484010714455698e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427140,298.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8371887207031,0.0,0.0,9.1747977421619e-05,298.5157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.841796875,0.0,0.0,9.661573130870238e-05,298.8783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8430480957031,0.0,0.0,7.136014028219506e-05,298.2405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8402404785156,0.0,0.0,9.661546937422828e-05,298.3424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.83575439453125,0.0,0.0,0.0004582996480166,287.8352966308594,294.1499938964844,288.1689453125,287.4833374023437,289.80767822265625,288.5426025390625,287.0106201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776827646419,3.2544962280667278e-09,0.0009776795050129,-0.007578233256936,0.0,0.0,0.0,-0.0064262081868946,60.0,2.001253604888916,-0.0,-6.517110051618148e-08,0.0,283.4725646972656,287.2037353515625,291.54766845703125,292.0238037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.496802546787923e-21,-3.2484012733939615e-21,-3.2484010714455698e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427200,298.3319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.83502197265625,0.0,0.0,9.169117402052508e-05,298.515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.839599609375,0.0,0.0,9.655590838519856e-05,298.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8408508300781,0.0,0.0,7.131595339160413e-05,298.2416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8380432128906,0.0,0.0,9.655564645072444e-05,298.3431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8335876464844,0.0,0.0,0.0004580158856697,287.83221435546875,294.1499938964844,288.1499938964844,287.4605712890625,289.7933349609375,288.52099609375,287.01531982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770765900611,3.183633356940163e-09,0.0009770734468474,-0.0073925550095736,0.0,0.0,0.0,-0.0063910777680575,60.0,1.926559329032898,-0.0,-6.509032601798026e-08,0.0,283.4725646972656,287.2037353515625,291.54766845703125,292.0238037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.496802546787923e-21,-3.2484012733939615e-21,-3.2484010714455698e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427260,298.3319702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8328552246094,0.0,0.0,9.164382208837196e-05,298.5154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.83740234375,0.0,0.0,9.650603897171096e-05,298.87750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.838623046875,0.0,0.0,7.127912249416113e-05,298.2426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8358459472656,0.0,0.0,9.650578431319444e-05,298.3438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8314208984375,0.0,0.0,0.0004577793588396,287.8291320800781,294.1499938964844,288.1322631835937,287.4382019042969,289.77899169921875,288.5002746582031,287.0198669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765712311491,3.124550618238686e-09,0.0009765680879354,-0.0072377431206405,0.0,0.0,0.0,-0.0063617872074246,60.0,1.8536498546600344,-0.0,-6.502302341004906e-08,0.0,283.4725646972656,287.2037353515625,291.54766845703125,292.0238037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.496802546787923e-21,-3.2484012733939615e-21,-3.2484010714455698e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427320,298.3320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8306884765625,0.0,0.0,9.160796616924928e-05,298.5152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.835205078125,0.0,0.0,9.646828402765097e-05,298.87701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.83642578125,0.0,0.0,7.125123374862596e-05,298.2434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8336486816406,0.0,0.0,9.646802936913446e-05,298.34454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8292541503906,0.0,0.0,0.0004576002829708,287.8260498046875,294.1499938964844,288.11572265625,287.4170227050781,289.7645874023437,288.48004150390625,287.0242919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761884575709,3.079797750160651e-09,0.0009761853725649,-0.0071204788982868,0.0,0.0,0.0,-0.0063396012410521,60.0,1.7823824882507324,-0.0,-6.497206328504035e-08,0.0,283.4725646972656,287.2037353515625,291.54766845703125,292.0238037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.496802546787923e-21,-3.2484012733939615e-21,-3.2484010714455698e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427380,298.33209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8284912109375,0.0,0.0,9.158688772004098e-05,298.5151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8329772949219,0.0,0.0,9.644607780501246e-05,298.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8341979980469,0.0,0.0,7.12348337401636e-05,298.2442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8314514160156,0.0,0.0,9.644582314649595e-05,298.3451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8270874023437,0.0,0.0,0.0004574949853122,287.8229675292969,294.1499938964844,288.1003723144531,287.3970031738281,289.7502136230469,288.4603576660156,287.028564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009759630193002,3.053448605072617e-09,0.0009759599925018,-0.0070514366962015,0.0,0.0,0.0,-0.0063265385106205,60.0,1.713549017906189,-0.0,-6.494207127616394e-08,0.0,283.4725646972656,287.2037353515625,291.54766845703125,292.0238037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.496802546787923e-21,-3.2484012733939615e-21,-3.2484010714455698e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427440,298.3321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8262939453125,0.0,0.0,9.157768363365903e-05,298.5148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.83074951171875,0.0,0.0,9.643637895351276e-05,298.8759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8319702148437,0.0,0.0,7.122766692191362e-05,298.24481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8292236328125,0.0,0.0,9.643613157095388e-05,298.345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.82489013671875,0.0,0.0,0.0004574490012601,287.81988525390625,294.1499938964844,288.08612060546875,287.3780822753906,289.7358093261719,288.4410095214844,287.0327453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758641244843,3.041896734501392e-09,0.0009758610976859,-0.0070211673155426,0.0,0.0,0.0,-0.0063208113424479,60.0,1.6470435857772827,-0.0,-6.492892623555235e-08,0.0,283.4725646972656,287.2037353515625,291.54766845703125,292.0238037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.496802546787923e-21,-3.2484012733939615e-21,-3.2484010714455698e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427500,298.33209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8240966796875,0.0,0.0,9.158099419437347e-05,298.5146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8285217285156,0.0,0.0,9.643986413720997e-05,298.8754272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8297424316406,0.0,0.0,7.123024261090904e-05,298.2451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8270263671875,0.0,0.0,9.643960947869346e-05,298.34619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8226928710937,0.0,0.0,0.0004574655322358,287.8168029785156,294.1499938964844,288.0729675292969,287.3602294921875,289.721435546875,288.4220275878906,287.0367736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758986416272,3.045939944712472e-09,0.0009758956148289,-0.0070317620411515,0.0,0.0,0.0,-0.0063228150829672,60.0,1.5835633277893066,-0.0,-6.493352344705272e-08,0.0,283.4725646972656,287.2037353515625,291.54766845703125,292.0238037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.496802546787923e-21,-3.2484012733939615e-21,-3.2484010714455698e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427560,298.33203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8218994140625,0.0,0.0,9.159606997855008e-05,298.5143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8262939453125,0.0,0.0,9.64557402767241e-05,298.87481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8275146484375,0.0,0.0,7.12419641786255e-05,298.2452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8247985839844,0.0,0.0,9.645549289416522e-05,298.3466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.82049560546875,0.0,0.0,0.0004575408820528,287.813720703125,294.1499938964844,288.0609130859375,287.3434143066406,289.70709228515625,288.4033203125,287.0406494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760584798641,3.0646503113018753e-09,0.0009760553948581,-0.0070807887241244,0.0,0.0,0.0,-0.0063320896588265,60.0,1.522884488105774,-0.0,-6.495481841284345e-08,0.0,283.4725646972656,287.2037353515625,291.54766845703125,292.0238037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.496802546787923e-21,-3.2484012733939615e-21,-3.2484010714455698e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427620,298.3319396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8196716308594,0.0,0.0,9.162092464976011e-05,298.51397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8240661621094,0.0,0.0,9.648191189626232e-05,298.8741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.82525634765625,0.0,0.0,7.126129639800638e-05,298.2451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.82257080078125,0.0,0.0,9.648166451370344e-05,298.3469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8182983398437,0.0,0.0,0.0004576650389935,287.8106689453125,294.1499938964844,288.04986572265625,287.32763671875,289.6927490234375,288.384765625,287.04443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009763224516063,3.095538936292996e-09,0.0009763193083927,-0.0071617253124713,0.0,0.0,0.0,-0.0063474015332758,60.0,1.4644508361816406,-0.0,-6.498998317283623e-08,0.0,283.4725646972656,287.2037353515625,291.54766845703125,292.0238037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.496802546787923e-21,-3.2484012733939615e-21,-3.2484010714455698e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427680,298.3318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8174743652344,0.0,0.0,9.1657078883145e-05,298.5136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.82183837890625,0.0,0.0,9.651997243054212e-05,298.8734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.822998046875,0.0,0.0,7.128941069822758e-05,298.2447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8203430175781,0.0,0.0,9.651972504798324e-05,298.34722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.81610107421875,0.0,0.0,0.0004578456282615,287.8075866699219,294.1499938964844,288.0398254394531,287.3128662109375,289.6784362792969,288.3663024902344,287.0481262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000976707204245,3.1405027467457103e-09,0.0009767040610313,-0.0072795422747731,0.0,0.0,0.0,-0.0063696932047605,60.0,1.4081460237503052,-0.0,-6.504119198780245e-08,0.0,283.4725646972656,287.2037353515625,291.54766845703125,292.0238037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.496802546787923e-21,-3.2484012733939615e-21,-3.2484010714455698e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427740,298.3316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.81524658203125,0.0,0.0,9.170433622784913e-05,298.51324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.819580078125,0.0,0.0,9.656973270466553e-05,298.87274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8207397460937,0.0,0.0,7.132616156013682e-05,298.2441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.818115234375,0.0,0.0,9.656948532210664e-05,298.3474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8138732910156,0.0,0.0,0.0004580816603265,287.80450439453125,294.1499938964844,288.0307922363281,287.2990417480469,289.6641540527344,288.3479919433594,287.0516662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097721000202,3.199303044709722e-09,0.0009772068588063,-0.0074336142279207,0.0,0.0,0.0,-0.0063988426700234,60.0,1.3545761108398438,-0.0,-6.510818195692991e-08,0.0,283.4725646972656,287.2037353515625,291.54766845703125,292.0238037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.496802546787923e-21,-3.2484012733939615e-21,-3.2484010714455698e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427800,298.3314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8130187988281,0.0,0.0,9.176120511256158e-05,298.5128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8173217773437,0.0,0.0,9.662962111178786e-05,298.8719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8184814453125,0.0,0.0,7.137039210647345e-05,298.2433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8158569335937,0.0,0.0,9.662937372922896e-05,298.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8116760253906,0.0,0.0,0.0004583657719194,287.8014221191406,294.1499938964844,288.0226745605469,287.2861328125,289.64990234375,288.3297119140625,287.0551452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778153616935,3.270089976581403e-09,0.0009778119856491,-0.0076190931722521,0.0,0.0,0.0,-0.0064339344389736,60.0,1.3029985427856443,-0.0,-6.51888782954302e-08,0.0,283.4725646972656,287.2037353515625,291.54766845703125,292.0238037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.496802546787923e-21,-3.2484012733939615e-21,-3.2484010714455698e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427860,298.3311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.810791015625,0.0,0.0,9.18289297260344e-05,298.5123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8150634765625,0.0,0.0,9.670093277236448e-05,298.8711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.81622314453125,0.0,0.0,7.142306276364252e-05,298.2422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8135986328125,0.0,0.0,9.67006926657632e-05,298.3476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8094482421875,0.0,0.0,0.0004587040748447,287.79833984375,294.1499938964844,288.0155029296875,287.2741394042969,289.6357421875,288.3115539550781,287.0584716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785363217815,3.3543960942239437e-09,0.0009785329457372,-0.0078399954363703,0.0,0.0,0.0,-0.0064757289364933,60.0,1.253988265991211,-0.0,-6.528505025471534e-08,0.0,283.4725646972656,287.2037353515625,291.54766845703125,292.0238037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.496802546787923e-21,-3.2484012733939615e-21,-3.2484010714455698e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427920,298.330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8085632324219,0.0,0.0,9.190588752971962e-05,298.5118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.81280517578125,0.0,0.0,9.678196511231364e-05,298.8702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.81396484375,0.0,0.0,7.148290751501918e-05,298.2408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8113708496094,0.0,0.0,9.678172500571236e-05,298.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8072204589844,0.0,0.0,0.0004590884782373,287.7952575683594,294.1499938964844,288.0091857910156,287.26300048828125,289.62158203125,288.29345703125,287.06170654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793555364012,3.450199459464897e-09,0.0009793520439416,-0.0080910213291645,0.0,0.0,0.0,-0.0065232221968472,60.0,1.2068171501159668,-0.0,-6.539442409803088e-08,0.0,283.4725646972656,287.2037353515625,291.54766845703125,292.0238037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.496802546787923e-21,-3.2484012733939615e-21,-3.2484010714455698e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427980,298.3304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8063049316406,0.0,0.0,9.199335181619972e-05,298.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.810546875,0.0,0.0,9.687407145975158e-05,298.8692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8116760253906,0.0,0.0,7.15509377187118e-05,298.2392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.80908203125,0.0,0.0,9.687383135315032e-05,298.3474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.80499267578125,0.0,0.0,0.000459525414044,287.79217529296875,294.1499938964844,288.0037536621094,287.252685546875,289.6075134277344,288.2754821777344,287.0648498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802869753912,3.559110561823786e-09,0.0009802833665162,-0.0083763906732201,0.0,0.0,0.0,-0.0065772142261266,60.0,1.1620374917984009,-0.0,-6.551886855277189e-08,0.0,283.4725646972656,287.2037353515625,291.54766845703125,292.0238037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.496802546787923e-21,-3.2484012733939615e-21,-3.2484010714455698e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428040,298.3299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8040771484375,0.0,0.0,9.208964183926582e-05,298.5106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8082580566406,0.0,0.0,9.697546192910522e-05,298.8682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8094177246094,0.0,0.0,7.162582187447697e-05,298.2373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.80682373046875,0.0,0.0,9.697522182250395e-05,298.34722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.802734375,0.0,0.0,0.0004600063548423,287.7890930175781,294.1499938964844,287.9991455078125,287.2431945800781,289.593505859375,288.2575988769531,287.0679016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813122451305,3.6790015478516125e-09,0.0009813085198402,-0.0086905267089605,0.0,0.0,0.0,-0.0066366489045321,60.0,1.1189687252044678,-0.0,-6.565600330077359e-08,0.0,283.4725646972656,287.2037353515625,291.54766845703125,292.0238037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.496802546787923e-21,-3.2484012733939615e-21,-3.2484010714455698e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428100,298.3294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.80181884765625,0.0,0.0,9.21960236155428e-05,298.510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8059997558594,0.0,0.0,9.70874898484908e-05,298.8672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.80712890625,0.0,0.0,7.170857134042308e-05,298.2352905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8045654296875,0.0,0.0,9.708724974188954e-05,298.346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8005065917969,0.0,0.0,0.0004605377907864,287.7860107421875,294.1499938964844,287.99530029296875,287.2344970703125,289.57958984375,288.23992919921875,287.07086181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824451990425,3.811482685023293e-09,0.0009824413573369,-0.0090376492589712,0.0,0.0,0.0,-0.006702325772494,60.0,1.078134059906006,-0.0,-6.580770417485837e-08,0.0,283.4725646972656,287.2037353515625,291.54766845703125,292.0238037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.496802546787923e-21,-3.2484012733939615e-21,-3.2484010714455698e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428160,298.32891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.799560546875,0.0,0.0,9.23113475437276e-05,298.5093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8037109375,0.0,0.0,9.720892558107153e-05,298.8660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8048400878906,0.0,0.0,7.179826206993312e-05,298.2328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8022766113281,0.0,0.0,9.720869275042789e-05,298.3465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7982482910156,0.0,0.0,0.0004611138720065,287.7829284667969,294.1499938964844,287.99224853515625,287.2265319824219,289.56573486328125,288.2225646972656,287.0736999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836731478571,3.955098915042754e-09,0.0009836691897362,-0.0094139436259865,0.0,0.0,0.0,-0.0067735216580331,60.0,1.0392591953277588,-0.0,-6.59723511375887e-08,0.0,283.4725646972656,287.2037353515625,291.54766845703125,292.0238037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.496802546787923e-21,-3.2484012733939615e-21,-3.2484010714455698e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
