time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12428220,298.32830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7973022460937,0.0,0.0,9.243478416465224e-05,298.5085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8014221191406,0.0,0.0,9.73389032878913e-05,298.8648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8025207519531,0.0,0.0,7.189426105469465e-05,298.2302551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8000183105469,0.0,0.0,9.733867045724764e-05,298.3460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7959899902344,0.0,0.0,0.0004617304366547,287.77984619140625,294.1499938964844,287.98992919921875,287.2192687988281,289.5519714355469,288.2054748535156,287.07647705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849877096712,4.108817730497094e-09,0.0009849836351349,-0.0098167033866047,0.0,0.0,0.0,-0.0068497261963784,60.0,1.002061128616333,-0.0,-6.614880732058738e-08,0.0,283.4725646972656,287.2037353515625,291.54766845703125,292.0238037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.496802546787923e-21,-3.2484012733939615e-21,-3.2484010714455698e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428280,298.3276062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7950134277344,0.0,0.0,9.25665008253418e-05,298.5077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.79913330078125,0.0,0.0,9.747760486789048e-05,298.8636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8002319335937,0.0,0.0,7.199670653790236e-05,298.2274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7977294921875,0.0,0.0,9.747737203724682e-05,298.3454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7937316894531,0.0,0.0,0.0004623884160537,287.7767639160156,294.1499938964844,287.9883117675781,287.21270751953125,289.53826904296875,288.188720703125,287.07916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863908635452,4.272866949150966e-09,0.0009863865561783,-0.0102465245872735,0.0,0.0,0.0,-0.0069310534745454,60.0,0.9663485884666444,-0.0,-6.633737825723074e-08,0.0,283.4725646972656,287.2037353515625,291.54766845703125,292.0238037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.496802546787923e-21,-3.2484012733939615e-21,-3.2484010714455698e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428340,298.3268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7927551269531,0.0,0.0,9.270671580452472e-05,298.5069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7968139648437,0.0,0.0,9.76252558757551e-05,298.8623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7979431152344,0.0,0.0,7.210575859062374e-05,298.22430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7954406738281,0.0,0.0,9.762502304511143e-05,298.3448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7914733886719,0.0,0.0,0.0004630887997336,287.773681640625,294.1499938964844,287.9873352050781,287.2068176269531,289.5246887207031,288.1725158691406,287.0817565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878842392936,4.447494372783467e-09,0.0009878798155114,-0.0107040554285049,0.0,0.0,0.0,-0.0070176236331462,60.0,0.9325679540634156,-0.0,-6.6538405008032e-08,0.0,283.4725646972656,287.2037353515625,291.54766845703125,292.0238037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.496802546787923e-21,-3.2484012733939615e-21,-3.2484010714455698e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428400,298.3260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7904663085937,0.0,0.0,9.285339911002666e-05,298.5060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7945251464844,0.0,0.0,9.77797171799466e-05,298.86102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7956237792969,0.0,0.0,7.221984560601413e-05,298.22100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.79315185546875,0.0,0.0,9.777949162526056e-05,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7892150878906,0.0,0.0,0.0004638215177692,287.7705993652344,294.1499938964844,287.9870300292969,287.2015380859375,289.5111694335937,288.1568298339844,287.08428955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894466493278,4.6301904532697336e-09,0.000989441992715,-0.011182720772922,0.0,0.0,0.0,-0.007108193822205,60.0,0.9001783728599548,-0.0,-6.674904540204808e-08,0.0,283.4725646972656,287.2037353515625,291.54766845703125,292.0238037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.496802546787923e-21,-3.2484012733939615e-21,-3.2484010714455698e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428460,298.3251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7881774902344,0.0,0.0,9.30072637856938e-05,298.5051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7922058105469,0.0,0.0,9.794174548005684e-05,298.859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7933044433594,0.0,0.0,7.233952055685222e-05,298.2174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.79083251953125,0.0,0.0,9.79415126494132e-05,298.34326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.78692626953125,0.0,0.0,0.0004645901208277,287.7675170898437,294.1499938964844,287.9873352050781,287.19683837890625,289.4977722167969,288.1418762207031,287.08673095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910855442285,4.8218296022639615e-09,0.0009910807712003,-0.0116848070174455,0.0,0.0,0.0,-0.0072031975723803,60.0,0.869604766368866,-0.0,-6.697035814795528e-08,0.0,283.4725646972656,287.2037353515625,291.54766845703125,292.0238037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.496802546787923e-21,-3.2484012733939615e-21,-3.2484010714455698e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428520,298.32427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7859191894531,0.0,0.0,9.316621435573325e-05,298.5041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7898864746094,0.0,0.0,9.810912160901351e-05,298.858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7909851074219,0.0,0.0,7.24631390767172e-05,298.2136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7885437011719,0.0,0.0,9.810889605432747e-05,298.34234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7846374511719,0.0,0.0,0.0004653841024264,287.7644348144531,294.1499938964844,287.9882202148437,287.1927185058594,289.48443603515625,288.1275939941406,287.089111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927785722538,5.019805460193538e-09,0.000992773566395,-0.012203486636281,0.0,0.0,0.0,-0.0073013426735997,60.0,0.8403052091598511,-0.0,-6.71993731771181e-08,0.0,283.4725646972656,287.2037353515625,291.54766845703125,292.0238037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.496802546787923e-21,-3.2484012733939615e-21,-3.2484010714455698e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428580,298.32330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7835998535156,0.0,0.0,9.333053458249196e-05,298.503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.78759765625,0.0,0.0,9.828215843299404e-05,298.8566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7886657714844,0.0,0.0,7.259094127221033e-05,298.20965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7862243652344,0.0,0.0,9.828192560235038e-05,298.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7823486328125,0.0,0.0,0.0004662049177568,287.7613525390625,294.1499938964844,287.9896545410156,287.18914794921875,289.47125244140625,288.1142883300781,287.0914306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945289930328,5.224473742515556e-09,0.0009945237543433,-0.0127396900206804,0.0,0.0,0.0,-0.0074028056114912,60.0,0.8126745223999023,-0.0,-6.743653813146011e-08,0.0,283.4725646972656,287.2037353515625,291.54766845703125,292.0238037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.496802546787923e-21,-3.2484012733939615e-21,-3.2484010714455698e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428640,298.322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.78131103515625,0.0,0.0,9.349820902571082e-05,298.5021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7852478027344,0.0,0.0,9.84587168204598e-05,298.8550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7863464355469,0.0,0.0,7.272135553648695e-05,298.2055053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7839050292969,0.0,0.0,9.845849126577376e-05,298.3403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7800598144531,0.0,0.0,0.0004670424677897,287.7582702636719,294.1499938964844,287.9916076660156,287.1860656738281,289.4581604003906,288.101806640625,287.0936584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963150369003,5.433318239767004e-09,0.0009963095653802,-0.0132868224754929,0.0,0.0,0.0,-0.007506338879466,60.0,0.7879431843757629,-0.0,-6.76789682074741e-08,0.0,283.4725646972656,287.2037353515625,291.54766845703125,292.0238037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.496802546787923e-21,-3.2484012733939615e-21,-3.2484010714455698e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428700,298.3211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7790222167969,0.0,0.0,9.366903395857662e-05,298.5010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7829284667969,0.0,0.0,9.863860759651288e-05,298.8534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.78399658203125,0.0,0.0,7.285422179847956e-05,298.2011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7815856933594,0.0,0.0,9.863838204182684e-05,298.3391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7777709960937,0.0,0.0,0.0004678958212025,287.7552185058594,294.1499938964844,287.9940490722656,287.1834716796875,289.4451904296875,288.0904541015625,287.0957946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981347247958,5.646099587863773e-09,0.000998129020445,-0.0138442562893033,0.0,0.0,0.0,-0.007611823733896,60.0,0.7837381958961487,-0.0,-6.792642182062991e-08,0.0,283.4725646972656,287.2037353515625,291.54766845703125,292.0238037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.496802546787923e-21,-3.2484012733939615e-21,-3.2484010714455698e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428760,298.32000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7767028808594,0.0,0.0,9.38412922550924e-05,298.4998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7806091308594,0.0,0.0,9.881999721983448e-05,298.8517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7816772460937,0.0,0.0,7.298819400602952e-05,298.1965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7792663574219,0.0,0.0,9.881977166514844e-05,298.3379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7754821777344,0.0,0.0,0.0004687562468461,287.75213623046875,294.1499938964844,287.9969482421875,287.1813049316406,289.43231201171875,288.0802001953125,287.097900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999695466831,5.8606537400862635e-09,0.000999963725917,-0.0144063225015997,0.0,0.0,0.0,-0.0077181872911751,60.0,0.7782683968544006,-0.0,-6.817639075507034e-08,0.0,283.4725646972656,287.2037353515625,291.54766845703125,292.0238037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.496802546787923e-21,-3.2484012733939615e-21,-3.2484010714455698e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428820,298.3188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7743835449219,0.0,0.0,9.401412535225973e-05,298.4986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7782592773437,0.0,0.0,9.900199802359566e-05,298.8500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7793273925781,0.0,0.0,7.312261732295156e-05,298.1918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7769470214844,0.0,0.0,9.900177974486724e-05,298.3366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7731628417969,0.0,0.0,0.0004696196119766,287.7490539550781,294.1499938964844,288.0002746582031,287.1795654296875,289.4195861816406,288.07110595703125,287.09991455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018106549978,6.075935310434488e-09,0.001001804601401,-0.0149702811613678,0.0,0.0,0.0,-0.0078249117359519,60.0,0.7740416526794434,-0.0,-6.842766708814453e-08,0.0,283.4725646972656,287.2037353515625,291.54766845703125,292.0238037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.496802546787923e-21,-3.2484012733939615e-21,-3.2484010714455698e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428880,298.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7720947265625,0.0,0.0,9.418639820069076e-05,298.4974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.77593994140625,0.0,0.0,9.91834094747901e-05,298.8482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7769775390625,0.0,0.0,7.325660408241674e-05,298.18707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7746276855469,0.0,0.0,9.918318392010406e-05,298.3352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7708740234375,0.0,0.0,0.0004704801249317,287.7459716796875,294.1499938964844,288.0039978027344,287.1781921386719,289.4069519042969,288.0629577636719,287.1018981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036457097157,6.290510778939051e-09,0.0010036394232884,-0.0155323753133416,0.0,0.0,0.0,-0.0079312864691019,60.0,0.7701712846755981,-0.0,-6.867858104442348e-08,0.0,283.4725646972656,287.2037353515625,291.54766845703125,292.0238037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.496802546787923e-21,-3.2484012733939615e-21,-3.2484010714455698e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428940,298.3162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.769775390625,0.0,0.0,9.435702668270096e-05,298.4962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7735900878906,0.0,0.0,9.936308924807236e-05,298.8464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7746276855469,0.0,0.0,7.338931027334183e-05,298.18212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.77227783203125,0.0,0.0,9.936286369338632e-05,298.3338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7685546875,0.0,0.0,0.0004713324597105,287.742919921875,294.1499938964844,288.0080871582031,287.1772155761719,289.3944702148437,288.0561828613281,287.1037902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054634185507,6.503044325256724e-09,0.0010054568992927,-0.0160891078412532,0.0,0.0,0.0,-0.0080366488546133,60.0,0.766688346862793,-0.0,-6.892756232446119e-08,0.0,283.4725646972656,287.2037353515625,291.54766845703125,292.0238037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.496802546787923e-21,-3.2484012733939615e-21,-3.2484010714455698e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429000,298.3149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7674560546875,0.0,0.0,9.45253050304018e-05,298.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.771240234375,0.0,0.0,9.954028791980818e-05,298.8446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.77227783203125,0.0,0.0,7.352019019890577e-05,298.1771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7699584960937,0.0,0.0,9.954006964107975e-05,298.3324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7662353515625,0.0,0.0,0.0004721730365417,287.7398376464844,294.1499938964844,288.01251220703125,287.1765441894531,289.382080078125,288.0504150390625,287.1056213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072558652609,6.712645994610966e-09,0.0010072492295876,-0.0166381448507308,0.0,0.0,0.0,-0.0081405574455857,60.0,0.7634007930755615,-0.0,-6.917354511415398e-08,0.0,283.4725646972656,287.2037353515625,291.54766845703125,292.0238037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.496802546787923e-21,-3.2484012733939615e-21,-3.2484010714455698e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429060,298.31353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7651062011719,0.0,0.0,9.469022188568488e-05,298.4935913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7688903808594,0.0,0.0,9.971395047614352e-05,298.8427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7699279785156,0.0,0.0,7.36484580556862e-05,298.1719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7676086425781,0.0,0.0,9.971372492145748e-05,298.3309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.763916015625,0.0,0.0,0.0004729968204628,287.7367858886719,294.1499938964844,288.0172424316406,287.1761474609375,289.3698425292969,288.0459899902344,287.107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090125724673,6.918057682270273e-09,0.0010090057039633,-0.0171761903911829,0.0,0.0,0.0,-0.0082423891872167,60.0,0.7603470683097839,-0.0,-6.941503727375675e-08,0.0,283.4725646972656,287.2037353515625,291.54766845703125,292.0238037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.496802546787923e-21,-3.2484012733939615e-21,-3.2484010714455698e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429120,298.3121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7627868652344,0.0,0.0,9.48519809753634e-05,298.49224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7665405273437,0.0,0.0,9.988428791984916e-05,298.8408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.767578125,0.0,0.0,7.377426663879305e-05,298.1668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7652587890625,0.0,0.0,9.988406964112072e-05,298.3294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7615966796875,0.0,0.0,0.0004738048592116,287.73370361328125,294.1499938964844,288.0222473144531,287.1760559082031,289.35772705078125,288.0425109863281,287.1091613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010735752061,7.1195409567792475e-09,0.001010728534311,-0.0177039336413145,0.0,0.0,0.0,-0.0083422726020216,60.0,0.7574477195739746,-0.0,-6.965231591493648e-08,0.0,283.4725646972656,287.2037353515625,291.54766845703125,292.0238037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.496802546787923e-21,-3.2484012733939615e-21,-3.2484010714455698e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429180,298.3106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7604675292969,0.0,0.0,9.500994201516733e-05,298.4908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7641906738281,0.0,0.0,0.0001000506235868,298.8388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.76519775390625,0.0,0.0,7.389712845906615e-05,298.1616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7629089355469,0.0,0.0,0.000100050412584,298.3278503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.75927734375,0.0,0.0,0.000474593922263,287.73065185546875,294.1499938964844,288.0274963378906,287.1761779785156,289.34576416015625,288.040283203125,287.11083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124183027073,7.316292016668058e-09,0.001012410968542,-0.0182192660868167,0.0,0.0,0.0,-0.0084398109465837,60.0,0.7547526359558105,-0.0,-6.988441469957253e-08,0.0,283.4725646972656,287.2037353515625,291.54766845703125,292.0238037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.496802546787923e-21,-3.2484012733939615e-21,-3.2484010714455698e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429240,298.3091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.75811767578125,0.0,0.0,9.516538557363674e-05,298.4894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7618408203125,0.0,0.0,0.0001002143180812,298.8369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7628479003906,0.0,0.0,7.401802577078342e-05,298.1564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.76055908203125,0.0,0.0,0.0001002140998025,298.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7569580078125,0.0,0.0,0.0004753704124595,287.72760009765625,294.1499938964844,288.032958984375,287.1764831542969,289.3339233398437,288.0389404296875,287.1124572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140740778297,7.509907362646118e-09,0.0010140666272491,-0.01872637309134,0.0,0.0,0.0,-0.0085357939824461,60.0,0.7522015571594238,-0.0,-7.011319524963255e-08,0.0,283.4725646972656,287.2037353515625,291.54766845703125,292.0238037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.496802546787923e-21,-3.2484012733939615e-21,-3.2484010714455698e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429300,298.30767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7557983398437,0.0,0.0,9.53186900005676e-05,298.488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7594909667969,0.0,0.0,0.0001003757497528,298.8349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7604675292969,0.0,0.0,7.413725688820705e-05,298.1512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7582092285156,0.0,0.0,0.0001003755314741,298.3246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.754638671875,0.0,0.0,0.0004761361924465,287.7245483398437,294.1499938964844,288.0386047363281,287.177001953125,289.3222351074219,288.0386962890625,287.1140441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157070355489,7.70084973567009e-09,0.0010156993521377,-0.0192264672368764,0.0,0.0,0.0,-0.0086304526776075,60.0,0.7498417496681213,-0.0,-7.03391762613137e-08,0.0,283.4725646972656,287.2037353515625,291.54766845703125,292.0238037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.496802546787923e-21,-3.2484012733939615e-21,-3.2484010714455698e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429360,298.3061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7534484863281,0.0,0.0,9.547210356686264e-05,298.4866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7571105957031,0.0,0.0,0.0001005372978397,298.8329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.75811767578125,0.0,0.0,7.425658259307966e-05,298.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.755859375,0.0,0.0,0.000100537079561,298.3230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7523193359375,0.0,0.0,0.0004769025254063,287.72149658203125,294.1499938964844,288.0444030761719,287.1776428222656,289.3106994628906,288.0393371582031,287.1155700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173411574214,7.891935105419634e-09,0.0010173333575949,-0.0197269190102815,0.0,0.0,0.0,-0.0087251821532845,60.0,0.7476468682289124,-0.0,-7.056569728547403e-08,0.0,283.4725646972656,287.2037353515625,291.54766845703125,292.0238037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.496802546787923e-21,-3.2484012733939615e-21,-3.2484010714455698e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429420,298.3045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7511291503906,0.0,0.0,9.562773630023004e-05,298.4851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7547607421875,0.0,0.0,0.000100701181509,298.8309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7557373046875,0.0,0.0,7.437762542394921e-05,298.1410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7535095214844,0.0,0.0,0.0001007009705062,298.32135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7499694824219,0.0,0.0,0.0004776799178216,287.71844482421875,294.1499938964844,288.0503234863281,287.17840576171875,289.29931640625,288.0408630371094,287.1170349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189989116042,8.085780933697606e-09,0.0010189907625317,-0.0202345848083496,0.0,0.0,0.0,-0.008821278810501,60.0,0.7456334233283997,-0.0,-7.079585628844144e-08,0.0,283.4725646972656,287.2037353515625,291.54766845703125,292.0238037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.496802546787923e-21,-3.2484012733939615e-21,-3.2484010714455698e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429480,298.3030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.748779296875,0.0,0.0,9.578659228282048e-05,298.4836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7523803710937,0.0,0.0,0.0001008684630505,298.828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7533874511719,0.0,0.0,7.450117118423805e-05,298.1360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.75115966796875,0.0,0.0,0.0001008682447718,298.3196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7476501464844,0.0,0.0,0.000478473433759,287.71539306640625,294.1499938964844,288.05633544921875,287.1792907714844,289.2880554199219,288.04302978515625,287.11846923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020691008307,8.283646657503141e-09,0.0010206827428191,-0.0207527633756399,0.0,0.0,0.0,-0.0089193694293499,60.0,0.7437630891799927,-0.0,-7.103117383167047e-08,0.0,283.4725646972656,287.2037353515625,291.54766845703125,292.0238037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.496802546787923e-21,-3.2484012733939615e-21,-3.2484010714455698e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429540,298.3014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7464294433594,0.0,0.0,9.594878065399826e-05,298.482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7500305175781,0.0,0.0,0.0001010392516036,298.8268127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7510070800781,0.0,0.0,7.462731446139514e-05,298.1310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7488098144531,0.0,0.0,0.0001010390406008,298.3179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.74530029296875,0.0,0.0,0.0004792835970874,287.7123718261719,294.1499938964844,288.0624084472656,287.18017578125,289.2769470214844,288.0459289550781,287.1198425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010224186116829,8.485663727242354e-09,0.0010224101133644,-0.0212817974388599,0.0,0.0,0.0,-0.0090195182710886,60.0,0.7420658469200134,-0.0,-7.12718346562724e-08,0.0,283.4725646972656,287.2037353515625,291.54766845703125,292.0238037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.496802546787923e-21,-3.2484012733939615e-21,-3.2484010714455698e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429600,298.2998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7440795898437,0.0,0.0,9.611329005565494e-05,298.4806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7476501464844,0.0,0.0,0.0001012124921544,298.82476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7486267089844,0.0,0.0,7.475526945199817e-05,298.126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7464294433594,0.0,0.0,0.0001012122811516,298.3162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.74298095703125,0.0,0.0,0.000480105401948,287.7093200683594,294.1499938964844,288.0685119628906,287.1811218261719,289.26593017578125,288.0493469238281,287.1211853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241710115224,8.690582475878728e-09,0.0010241623967885,-0.0218184124678373,0.0,0.0,0.0,-0.0091211050748825,60.0,0.740493655204773,-0.0,-7.151636793878424e-08,0.0,283.4725646972656,287.2037353515625,291.54766845703125,292.0238037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.496802546787923e-21,-3.2484012733939615e-21,-3.2484010714455698e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429660,298.2981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.74176025390625,0.0,0.0,9.627921099308878e-05,298.47918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.74530029296875,0.0,0.0,0.0001013872097246,298.8226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7462463378906,0.0,0.0,7.488431583624333e-05,298.1214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7440795898437,0.0,0.0,0.0001013869987218,298.3145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7406311035156,0.0,0.0,0.000480934191728,287.706298828125,294.1499938964844,288.0746154785156,287.1820678710937,289.2550964355469,288.05328369140625,287.1224975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259385453537,8.89725182418033e-09,0.0010259295813739,-0.0223595891147851,0.0,0.0,0.0,-0.0092235598713159,60.0,0.7390510439872742,-0.0,-7.176340943715331e-08,0.0,283.4725646972656,287.2037353515625,291.54766845703125,292.0238037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.496802546787923e-21,-3.2484012733939615e-21,-3.2484010714455698e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429720,298.29656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7394104003906,0.0,0.0,9.644526289775968e-05,298.4776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.742919921875,0.0,0.0,0.000101562065538,298.82061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7438659667969,0.0,0.0,7.501346408389509e-05,298.1168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7417297363281,0.0,0.0,0.0001015618545352,298.3128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.73828125,0.0,0.0,0.000481763650896,287.7032775878906,294.1499938964844,288.0806884765625,287.1829528808594,289.2443542480469,288.0576171875,287.123779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277072433382,9.104081932775898e-09,0.0010276981629431,-0.0229011699557304,0.0,0.0,0.0,-0.0093260947614908,60.0,0.7376925945281982,-0.0,-7.20110691077025e-08,0.0,283.4725646972656,287.2037353515625,291.54766845703125,292.0238037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.496802546787923e-21,-3.2484012733939615e-21,-3.2484010714455698e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429780,298.294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.737060546875,0.0,0.0,9.66102015809156e-05,298.47613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.74053955078125,0.0,0.0,0.0001017357499222,298.81854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.74151611328125,0.0,0.0,7.514175376854837e-05,298.11236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7393493652344,0.0,0.0,0.0001017355461954,298.3111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7359619140625,0.0,0.0,0.0004825875803362,287.70025634765625,294.1499938964844,288.0867004394531,287.1838073730469,289.2337646484375,288.0623779296875,287.125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294642997905,9.309534476642511e-09,0.0010294549865648,-0.0234391260892152,0.0,0.0,0.0,-0.0094279460608959,60.0,0.7364217638969421,-0.0,-7.225750664474617e-08,0.0,283.4725646972656,287.2037353515625,291.54766845703125,292.0238037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.496802546787923e-21,-3.2484012733939615e-21,-3.2484010714455698e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429840,298.29327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7347106933594,0.0,0.0,9.677241905592382e-05,298.474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7381896972656,0.0,0.0,0.000101906574855,298.81646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7391357421875,0.0,0.0,7.526791887357831e-05,298.1080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.73699951171875,0.0,0.0,0.0001019063638523,298.3094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7336120605469,0.0,0.0,0.0004833978891838,287.697265625,294.1499938964844,288.0926513671875,287.1845703125,289.2232666015625,288.0674133300781,287.126220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311922524124,9.511590626232191e-09,0.001031182706356,-0.0239681676030159,0.0,0.0,0.0,-0.0095281135290861,60.0,0.7351869940757751,-0.0,-7.250027778127335e-08,0.0,283.4725646972656,287.2037353515625,291.54766845703125,292.0238037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.496802546787923e-21,-3.2484012733939615e-21,-3.2484010714455698e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429900,298.2916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7323608398437,0.0,0.0,9.693032188806684e-05,298.4730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7358093261719,0.0,0.0,0.0001020728450384,298.8143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7367553710937,0.0,0.0,7.539072976214811e-05,298.1037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.734619140625,0.0,0.0,0.0001020726413116,298.3077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.73126220703125,0.0,0.0,0.000484186632093,287.6942443847656,294.1499938964844,288.09844970703125,287.1851806640625,289.2129211425781,288.0727233886719,287.1273803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010328742209821,9.708268855490589e-09,0.0010328645585104,-0.0244831107556819,0.0,0.0,0.0,-0.0096256155520677,60.0,0.7339711785316467,-0.0,-7.273697377740973e-08,0.0,283.4725646972656,287.2037353515625,291.54766845703125,292.0238037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.496802546787923e-21,-3.2484012733939615e-21,-3.2484010714455698e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429960,298.2899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7300109863281,0.0,0.0,9.708228753879666e-05,298.4715270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7334289550781,0.0,0.0,0.0001022328724502,298.8122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.734375,0.0,0.0,7.550892041763291e-05,298.0997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7322692871094,0.0,0.0,0.0001022326687234,298.3060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7289123535156,0.0,0.0,0.0004849457473028,287.6912536621094,294.1499938964844,288.1040954589844,287.1856689453125,289.2027282714844,288.0782165527344,287.1285095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344929760321,9.897551223048142e-09,0.0010344830807298,-0.02497866936028,0.0,0.0,0.0,-0.0097194509580731,60.0,0.7327398061752319,-0.0,-7.296513615528968e-08,0.0,283.4725646972656,287.2037353515625,291.54766845703125,292.0238037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.496802546787923e-21,-3.2484012733939615e-21,-3.2484010714455698e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430020,298.288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7276611328125,0.0,0.0,9.722664253786206e-05,298.469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7310485839844,0.0,0.0,0.0001023848817567,298.8102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.73199462890625,0.0,0.0,7.562119571957737e-05,298.0958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7298889160156,0.0,0.0,0.0001023846780299,298.3043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7265930175781,0.0,0.0,0.0004856668238062,287.688232421875,294.1499938964844,288.10955810546875,287.1859436035156,289.1926574707031,288.08380126953125,287.1296081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010360307060182,1.0077352285975394e-08,0.0010360205778852,-0.025449389591813,0.0,0.0,0.0,-0.009808586910367,60.0,0.7314611673355103,-0.0,-7.318219985563702e-08,0.0,283.4725646972656,287.2037353515625,291.54766845703125,292.0238037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.496802546787923e-21,-3.2484012733939615e-21,-3.2484010714455698e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430080,298.2866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7253112792969,0.0,0.0,9.736169158713892e-05,298.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.72869873046875,0.0,0.0,0.0001025270903483,298.80816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7296142578125,0.0,0.0,7.572623144369572e-05,298.09210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7275390625,0.0,0.0,0.0001025268866214,298.3027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7242431640625,0.0,0.0,0.0004863414214923,287.6852722167969,294.1499938964844,288.11480712890625,287.18603515625,289.18267822265625,288.08941650390625,287.13067626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00103746925015,1.0245560844168722e-08,0.0010374590056017,-0.0258897449821233,0.0,0.0,0.0,-0.0098919747397303,60.0,0.7301037907600403,-0.0,-7.338556429203892e-08,0.0,283.4725646972656,287.2037353515625,291.54766845703125,292.0238037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.496802546787923e-21,-3.2484012733939615e-21,-3.2484010714455698e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430140,298.2850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.72296142578125,0.0,0.0,9.748589945957065e-05,298.4668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.726318359375,0.0,0.0,0.0001026578902383,298.8060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.72723388671875,0.0,0.0,7.582283433293924e-05,298.0885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.72515869140625,0.0,0.0,0.0001026576865115,298.30108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7218933105469,0.0,0.0,0.0004869618860539,287.6822814941406,294.1499938964844,288.11981201171875,287.1858825683594,289.1728515625,288.09503173828125,287.1317138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387921938672,1.0400258432241571e-08,0.0010387818329036,-0.0262947175651788,0.0,0.0,0.0,-0.0099686654284596,60.0,0.728628396987915,-0.0,-7.357283493547585e-08,0.0,283.4725646972656,287.2037353515625,291.54766845703125,292.0238037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.496802546787923e-21,-3.2484012733939615e-21,-3.2484010714455698e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430200,298.28338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7206115722656,0.0,0.0,9.75977018242702e-05,298.4653625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.72393798828125,0.0,0.0,0.0001027756152325,298.8040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.724853515625,0.0,0.0,7.590978930238634e-05,298.08514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7228088378906,0.0,0.0,0.0001027754187816,298.2994689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.71954345703125,0.0,0.0,0.0004875203594565,287.6792907714844,294.1499938964844,288.1245422363281,287.1854553222656,289.16314697265625,288.1005554199219,287.1327209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399830061942,1.053950082763322e-08,0.0010399725288152,-0.0266592185944318,0.0,0.0,0.0,-0.0100376941263675,60.0,0.7270129919052124,-0.0,-7.374161015150096e-08,0.0,283.4725646972656,287.2037353515625,291.54766845703125,292.0238037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.496802546787923e-21,-3.2484012733939615e-21,-3.2484010714455698e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430260,298.2817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.71826171875,0.0,0.0,9.769570897333324e-05,298.4638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7215881347656,0.0,0.0,0.0001028788174153,298.8020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.72247314453125,0.0,0.0,7.598601223435253e-05,298.0819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.720458984375,0.0,0.0,0.0001028786209644,298.2979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7172241210937,0.0,0.0,0.0004880099149886,287.67633056640625,294.1499938964844,288.12896728515625,287.1847229003906,289.153564453125,288.10595703125,287.1336975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410267859697,1.0661546312462631e-08,0.0010410161921754,-0.0269786957651376,0.0,0.0,0.0,-0.0100981974974274,60.0,0.7252039313316345,-0.0,-7.38896943630607e-08,0.0,283.4725646972656,287.2037353515625,291.54766845703125,292.0238037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.496802546787923e-21,-3.2484012733939615e-21,-3.2484010714455698e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430320,298.2801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7159118652344,0.0,0.0,9.77786403382197e-05,298.4623413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7192077636719,0.0,0.0,0.0001029661507345,298.800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7201232910156,0.0,0.0,7.605051359860227e-05,298.0788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.71807861328125,0.0,0.0,0.0001029659470077,298.2964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7148742675781,0.0,0.0,0.0004884242080152,287.6733703613281,294.1499938964844,288.133056640625,287.1836853027344,289.14410400390625,288.1111755371094,287.1346435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419100290164,1.0764815705499586e-08,0.0010418993188068,-0.0272490158677101,0.0,0.0,0.0,-0.0101493932306766,60.0,0.7231976389884949,-0.0,-7.401511226134971e-08,0.0,283.4725646972656,287.2037353515625,291.54766845703125,292.0238037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.496802546787923e-21,-3.2484012733939615e-21,-3.2484010714455698e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430380,298.2785949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.71356201171875,0.0,0.0,9.784541907720268e-05,298.4608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.71685791015625,0.0,0.0,0.0001030364655889,298.7980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7177429199219,0.0,0.0,7.61024493840523e-05,298.075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7157287597656,0.0,0.0,0.0001030362691381,298.2949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7125244140625,0.0,0.0,0.0004887577379122,287.6704406738281,294.1499938964844,288.13677978515625,287.1822814941406,289.134765625,288.1161499023437,287.13555908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010426210938021,1.0847954534654036e-08,0.0010426102671772,-0.0274666380137205,0.0,0.0,0.0,-0.0101906089112162,60.0,0.720937192440033,-0.0,-7.411615854380217e-08,0.0,283.4725646972656,287.2037353515625,291.54766845703125,292.0238037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.496802546787923e-21,-3.2484012733939615e-21,-3.2484010714455698e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430440,298.27703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7112121582031,0.0,0.0,9.789507748791948e-05,298.4593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7144775390625,0.0,0.0,0.0001030887578963,298.7961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7153625488281,0.0,0.0,7.614107016706839e-05,298.0731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.71337890625,0.0,0.0,0.0001030885614454,298.2935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.710205078125,0.0,0.0,0.000489005818963,287.66748046875,294.1499938964844,288.1401062011719,287.18048095703125,289.1255187988281,288.1208801269531,287.1364440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431498521938,1.0909763759059388e-08,0.0010431389091536,-0.0276284255087375,0.0,0.0,0.0,-0.0102212512865662,60.0,0.7186245918273926,-0.0,-7.419132685981823e-08,0.0,283.4725646972656,287.2037353515625,291.54766845703125,292.0238037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.496802546787923e-21,-3.2484012733939615e-21,-3.2484010714455698e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430500,298.2754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7088928222656,0.0,0.0,9.792676428332923e-05,298.4578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7121276855469,0.0,0.0,0.0001031221181619,298.794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7130126953125,0.0,0.0,7.616571383550763e-05,298.0706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7110290527344,0.0,0.0,0.0001031219217111,298.292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7078857421875,0.0,0.0,0.000489164085593,287.66455078125,294.1499938964844,288.1430053710937,287.1782531738281,289.11639404296875,288.125244140625,287.1373291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434869909659,1.094917490007674e-08,0.0010434760479256,-0.0277315843850374,0.0,0.0,0.0,-0.0102407895028591,60.0,0.7196367383003235,-0.0,-7.423927428362731e-08,0.0,283.4725646972656,287.2037353515625,291.54766845703125,292.0238037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.496802546787923e-21,-3.2484012733939615e-21,-3.2484010714455698e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
