time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12430560,298.27398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.70654296875,0.0,0.0,9.793979552341624e-05,298.4564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.70977783203125,0.0,0.0,0.000103135833342,298.79229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7106628417969,0.0,0.0,7.617584196850657e-05,298.0682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.70867919921875,0.0,0.0,0.0001031356441671,298.2909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7055358886719,0.0,0.0,0.0004892291617579,287.6616516113281,294.1499938964844,288.1454467773437,287.17559814453125,289.1073913574219,288.1292419433594,287.13818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436252923682,1.0965342411850544e-08,0.0010436143493279,-0.0277738999575376,0.0,0.0,0.0,-0.0102488044649362,60.0,0.7210196256637573,-0.0,-7.425894921198052e-08,0.0,283.4725646972656,287.2037353515625,291.54766845703125,292.0238037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.496802546787923e-21,-3.2484012733939615e-21,-3.2484010714455698e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430620,298.2725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7042236328125,0.0,0.0,9.793344361241908e-05,298.4550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7074279785156,0.0,0.0,0.000103129146737,298.7904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7082824707031,0.0,0.0,7.617090159328654e-05,298.06610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7063293457031,0.0,0.0,0.0001031289502861,298.2897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7032165527344,0.0,0.0,0.0004891974385827,287.65875244140625,294.1499938964844,288.1473999023437,287.1724548339844,289.0984802246094,288.1328430175781,287.1390075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435571894049,1.0957362128749535e-08,0.0010435462463647,-0.0277530122548341,0.0,0.0,0.0,-0.0102448491379618,60.0,0.7221458554267883,-0.0,-7.424923609278268e-08,0.0,283.4725646972656,287.2037353515625,291.54766845703125,292.0238037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.496802546787923e-21,-3.2484012733939615e-21,-3.2484010714455698e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430680,298.2711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.701904296875,0.0,0.0,9.790788317332044e-05,298.45361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.705078125,0.0,0.0,0.0001031022256938,298.7886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7059326171875,0.0,0.0,7.615101640112698e-05,298.0641174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7040100097656,0.0,0.0,0.0001031020365189,298.28863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7008972167969,0.0,0.0,0.0004890697891823,287.6558532714844,294.1499938964844,288.1488037109375,287.1687927246094,289.08966064453125,288.1360778808594,287.1398010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432844283059,1.0925445437237611e-08,0.0010432734852656,-0.0276694688946008,0.0,0.0,0.0,-0.0102290268987417,60.0,0.7229174971580505,-0.0,-7.421039782684603e-08,0.0,283.4725646972656,287.2037353515625,291.54766845703125,292.0238037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.496802546787923e-21,-3.2484012733939615e-21,-3.2484010714455698e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430740,298.2697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6995849609375,0.0,0.0,9.78612879407592e-05,298.4522399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7027282714844,0.0,0.0,0.0001030531566357,298.7868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.70361328125,0.0,0.0,7.611477485625073e-05,298.06231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.70166015625,0.0,0.0,0.0001030529674608,298.2875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6986083984375,0.0,0.0,0.0004888370167464,287.6529846191406,294.1499938964844,288.1496887207031,287.16461181640625,289.0809631347656,288.1387939453125,287.1405639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042787451297,1.0867323041452437e-08,0.0010427766246721,-0.0275173336267471,0.0,0.0,0.0,-0.0102002136409282,60.0,0.7231641411781311,-0.0,-7.413970593006526e-08,0.0,283.4725646972656,287.2037353515625,291.54766845703125,292.0238037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.496802546787923e-21,-3.2484012733939615e-21,-3.2484010714455698e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430800,298.2684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.697265625,0.0,0.0,9.779585525393486e-05,298.45086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7004089355469,0.0,0.0,0.0001029842460411,298.7851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7012634277344,0.0,0.0,7.606387953273952e-05,298.0606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6993408203125,0.0,0.0,0.0001029840568662,298.28662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6962890625,0.0,0.0,0.0004885101807303,287.6501159667969,294.1499938964844,288.1499938964844,287.1598815917969,289.07232666015625,288.1410827636719,287.1413269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420897742733,1.0785722537320908e-08,0.0010420790640637,-0.0273037403821945,0.0,0.0,0.0,-0.0101597625762224,60.0,0.7229668498039246,-0.0,-7.404051416415315e-08,0.0,283.4725646972656,287.2037353515625,291.54766845703125,292.0238037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.496802546787923e-21,-3.2484012733939615e-21,-3.2484010714455698e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430860,298.2671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6949768066406,0.0,0.0,9.771120676305144e-05,298.4495544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6980895996094,0.0,0.0,0.0001028951010084,298.78350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6989440917969,0.0,0.0,7.599803939228877e-05,298.0593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.697021484375,0.0,0.0,0.0001028949191095,298.2857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6940002441406,0.0,0.0,0.0004880873311776,287.6472473144531,294.1499938964844,288.1499938964844,287.15484619140625,289.0638122558594,288.1428527832031,287.14208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411872062832,1.0680177631172684e-08,0.0010411766124889,-0.0270274654030799,0.0,0.0,0.0,-0.0101074390113353,60.0,0.7222398519515991,-0.0,-7.391231093833994e-08,0.0,283.4725646972656,287.2037353515625,291.54766845703125,292.0238037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.496802546787923e-21,-3.2484012733939615e-21,-3.2484010714455698e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430920,298.265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.69268798828125,0.0,0.0,9.76143273874186e-05,298.4482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6957702636719,0.0,0.0,0.0001027930848067,298.7818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.69659423828125,0.0,0.0,7.592268957523629e-05,298.0581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6947021484375,0.0,0.0,0.0001027929029078,298.2849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.69171142578125,0.0,0.0,0.0004876034508924,287.6444091796875,294.1499938964844,288.1499938964844,287.1498107910156,289.05535888671875,288.1443176269531,287.1427917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010401546023786,1.055940579419712e-08,0.0010401440085843,-0.0267113223671913,0.0,0.0,0.0,-0.0100475680083036,60.0,0.7212715148925781,-0.0,-7.37657472882347e-08,0.0,283.4725646972656,287.2037353515625,291.54766845703125,292.0238037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.496802546787923e-21,-3.2484012733939615e-21,-3.2484010714455698e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430980,298.2646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6903991699219,0.0,0.0,9.7503732831683e-05,298.4469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6934509277344,0.0,0.0,0.0001026766185532,298.7803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6943054199219,0.0,0.0,7.58366659283638e-05,298.0571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6924133300781,0.0,0.0,0.0001026764366542,298.28424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6894226074219,0.0,0.0,0.0004870510019827,287.6416015625,294.1499938964844,288.1499938964844,287.1447448730469,289.0469970703125,288.1454467773437,287.1434936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389756644144,1.0421533858107068e-08,0.0010389651870355,-0.0263504087924957,0.0,0.0,0.0,-0.0099792201071977,60.0,0.7200942039489746,-0.0,-7.359861342592924e-08,0.0,283.4725646972656,287.2037353515625,291.54766845703125,292.0238037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.496802546787923e-21,-3.2484012733939615e-21,-3.2484010714455698e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431040,298.2635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6881103515625,0.0,0.0,9.738146763993429e-05,298.4457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.691162109375,0.0,0.0,0.0001025478632072,298.7787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6919860839844,0.0,0.0,7.574156188638881e-05,298.0563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.69012451171875,0.0,0.0,0.0001025476813083,298.2835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6871337890625,0.0,0.0,0.0004864402581006,287.6387939453125,294.1499938964844,288.1499938964844,287.13970947265625,289.0387268066406,288.1463623046875,287.1441955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376722784712,1.0269121553108109e-08,0.0010376620339229,-0.0259514227509498,0.0,0.0,0.0,-0.0099036628380417,60.0,0.718816339969635,-0.0,-7.34140712665976e-08,0.0,283.4725646972656,287.2037353515625,291.54766845703125,292.0238037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.496802546787923e-21,-3.2484012733939615e-21,-3.2484010714455698e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431100,298.262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6858215332031,0.0,0.0,9.724857955006884e-05,298.4445495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6888732910156,0.0,0.0,0.0001024079247144,298.7773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.689697265625,0.0,0.0,7.563820690847933e-05,298.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6878356933594,0.0,0.0,0.0001024077428155,298.2830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.68487548828125,0.0,0.0,0.0004857764579355,287.6360168457031,294.1499938964844,288.1499938964844,287.1346740722656,289.030517578125,288.1470642089844,287.1448669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362557368353,1.0103476277834034e-08,0.0010362457251176,-0.0255177784711122,0.0,0.0,0.0,-0.0098215453326702,60.0,0.717440664768219,-0.0,-7.321376216395947e-08,0.0,283.4725646972656,287.2037353515625,291.54766845703125,292.0238037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.496802546787923e-21,-3.2484012733939615e-21,-3.2484010714455698e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431160,298.26141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6835632324219,0.0,0.0,9.710627637105064e-05,298.4433898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.68658447265625,0.0,0.0,0.0001022580690914,298.77587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6874084472656,0.0,0.0,7.552752504125237e-05,298.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.685546875,0.0,0.0,0.0001022578871925,298.2825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6826171875,0.0,0.0,0.0004850656259804,287.6332397460937,294.1499938964844,288.1499938964844,287.129638671875,289.0224304199219,288.1476135253906,287.1455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347389616072,9.926104382884661e-09,0.0010347290663048,-0.0250534191727638,0.0,0.0,0.0,-0.0097336154431104,60.0,0.7159957885742188,-0.0,-7.29995832671193e-08,0.0,283.4725646972656,287.2037353515625,291.54766845703125,292.0238037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.496802546787923e-21,-3.2484012733939615e-21,-3.2484010714455698e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431220,298.2604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6813049316406,0.0,0.0,9.695582411950454e-05,298.4422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6842956542969,0.0,0.0,0.0001020996278384,298.7745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.68511962890625,0.0,0.0,7.541049853898585e-05,298.0549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.68328857421875,0.0,0.0,0.0001020994459395,298.2821960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.68035888671875,0.0,0.0,0.0004843140777666,287.6304626464844,294.1499938964844,288.1499938964844,287.1246032714844,289.014404296875,288.1480712890625,287.1461486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331352241337,9.738567285921818e-09,0.001033125561662,-0.0245624333620071,0.0,0.0,0.0,-0.0096406461670994,60.0,0.7144924402236938,-0.0,-7.277347435774574e-08,0.0,283.4725646972656,287.2037353515625,291.54766845703125,292.0238037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.496802546787923e-21,-3.2484012733939615e-21,-3.2484010714455698e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431280,298.2594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6790466308594,0.0,0.0,9.679855429567397e-05,298.4411315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6820373535156,0.0,0.0,0.0001019340124912,298.7731628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6828308105469,0.0,0.0,7.52881751395762e-05,298.05487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6810302734375,0.0,0.0,0.0001019338305923,298.2818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6781311035156,0.0,0.0,0.000483528478071,287.62774658203125,294.1499938964844,288.1499938964844,287.1195373535156,289.0064697265625,288.1484375,287.14678955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314589599147,9.54254542051558e-09,0.0010314494138583,-0.0240492112934589,0.0,0.0,0.0,-0.0095434691756963,60.0,0.7129434943199158,-0.0,-7.25375031151998e-08,0.0,283.4725646972656,287.2037353515625,291.54766845703125,292.0238037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.496802546787923e-21,-3.2484012733939615e-21,-3.2484010714455698e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431340,298.25860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.67681884765625,0.0,0.0,9.66356965363957e-05,298.4400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6797790527344,0.0,0.0,0.0001017625108943,298.7718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6805725097656,0.0,0.0,7.516150799347088e-05,298.054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.67877197265625,0.0,0.0,0.0001017623362713,298.2816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6758728027344,0.0,0.0,0.0004827149969059,287.625,294.1499938964844,288.1499938964844,287.114501953125,288.9986267089844,288.1487121582031,287.1473999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010297230910509,9.339563789012573e-09,0.0010297137778252,-0.0235177520662546,0.0,0.0,0.0,-0.0094428434967994,60.0,0.7113491296768188,-0.0,-7.229355958315864e-08,0.0,283.4725646972656,287.2037353515625,291.54766845703125,292.0238037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.496802546787923e-21,-3.2484012733939615e-21,-3.2484010714455698e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431400,298.2577514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6745910644531,0.0,0.0,9.646875696489587e-05,298.4389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6775207519531,0.0,0.0,0.0001015867164824,298.7706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6783142089844,0.0,0.0,7.503166125388816e-05,298.0551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.676513671875,0.0,0.0,0.0001015865418594,298.2814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.67364501953125,0.0,0.0,0.0004818810848519,287.622314453125,294.1499938964844,288.1499938964844,287.1094665527344,288.9908752441406,288.1489562988281,287.1479797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279437992721,9.131496447878362e-09,0.001027934718877,-0.0229729507118463,0.0,0.0,0.0,-0.0093396948650479,60.0,0.7097280025482178,-0.0,-7.204392460380404e-08,0.0,283.4725646972656,287.2037353515625,291.54766845703125,292.0238037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.496802546787923e-21,-3.2484012733939615e-21,-3.2484010714455698e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431460,298.2569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.67236328125,0.0,0.0,9.629900887375696e-05,298.43798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.67529296875,0.0,0.0,0.0001014079607557,298.7694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.67608642578125,0.0,0.0,7.489963172702119e-05,298.0555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6742858886719,0.0,0.0,0.0001014077861327,298.2813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.67144775390625,0.0,0.0,0.0004810331738553,287.6195983886719,294.1499938964844,288.1499938964844,287.1044006347656,288.9831848144531,288.1491394042969,287.1485900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010261345887556,8.919929683770533e-09,0.0010261256247758,-0.0224189702421426,0.0,0.0,0.0,-0.009234813041985,60.0,0.7080837488174438,-0.0,-7.179053795880463e-08,0.0,283.4725646972656,287.2037353515625,291.54766845703125,292.0238037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.496802546787923e-21,-3.2484012733939615e-21,-3.2484010714455698e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431520,298.2562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.670166015625,0.0,0.0,9.612781286705284e-05,298.4369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6730651855469,0.0,0.0,0.0001012276770779,298.7682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.673828125,0.0,0.0,7.476647442672402e-05,298.0561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.67205810546875,0.0,0.0,0.0001012275097309,298.28131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.66925048828125,0.0,0.0,0.000480178016005,287.616943359375,294.1499938964844,288.1499938964844,287.099365234375,288.9755859375,288.1492919921875,287.1491394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024309778586,8.706559029292293e-09,0.0010243011638522,-0.0218602437525987,0.0,0.0,0.0,-0.0091290362179279,60.0,0.7064293026924133,-0.0,-7.15354460112394e-08,0.0,283.4725646972656,287.2037353515625,291.54766845703125,292.0238037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.496802546787923e-21,-3.2484012733939615e-21,-3.2484010714455698e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431580,298.2555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6679382324219,0.0,0.0,9.595642040949316e-05,298.4360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6708374023437,0.0,0.0,0.0001010471896734,298.7671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6716003417969,0.0,0.0,7.463316433131695e-05,298.0568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6698608398437,0.0,0.0,0.0001010470150504,298.2813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.66705322265625,0.0,0.0,0.0004793218686245,287.6142883300781,294.1499938964844,288.1499938964844,287.09429931640625,288.96807861328125,288.1493835449219,287.14971923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010224829893559,8.492942349391797e-09,0.0010224744910374,-0.0213008541613817,0.0,0.0,0.0,-0.0090231373906135,60.0,0.7047719955444336,-0.0,-7.128051038307603e-08,0.0,283.4725646972656,287.2037353515625,291.54766845703125,292.0238037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.496802546787923e-21,-3.2484012733939615e-21,-3.2484010714455698e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431640,298.2548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.665771484375,0.0,0.0,9.57861338974908e-05,298.43505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6686096191406,0.0,0.0,0.000100867859146,298.76611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6694030761719,0.0,0.0,7.450071279890835e-05,298.0577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6676330566406,0.0,0.0,0.000100867691799,298.2814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.66485595703125,0.0,0.0,0.0004784712509717,287.61163330078125,294.1499938964844,288.1499938964844,287.0892639160156,288.9606628417969,288.1495056152344,287.1502685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206679580733,8.280701457863415e-09,0.0010206596925854,-0.0207450482994318,0.0,0.0,0.0,-0.0089179202914237,60.0,0.7031221389770508,-0.0,-7.10276637505558e-08,0.0,283.4725646972656,287.2037353515625,291.54766845703125,292.0238037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.496802546787923e-21,-3.2484012733939615e-21,-3.2484010714455698e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431700,298.2542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.66357421875,0.0,0.0,9.561805200064556e-05,298.43414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6664123535156,0.0,0.0,0.0001006908569252,298.7650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6672058105469,0.0,0.0,7.436998566845432e-05,298.0588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6654357910156,0.0,0.0,0.0001006906895781,298.2815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6626892089844,0.0,0.0,0.0004776316345669,287.6090087890625,294.1499938964844,288.1499938964844,287.0841979980469,288.95330810546875,288.1495666503906,287.1507873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188764426857,8.071214807614524e-09,0.0010188682936131,-0.0201964359730482,0.0,0.0,0.0,-0.0088140685111284,60.0,0.7014893293380737,-0.0,-7.077854746739831e-08,0.0,283.4725646972656,287.2037353515625,291.54766845703125,292.0238037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.496802546787923e-21,-3.2484012733939615e-21,-3.2484010714455698e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431760,298.2536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6614074707031,0.0,0.0,9.545317152515054e-05,298.4332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6642150878906,0.0,0.0,0.0001005172307486,298.7640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6650085449219,0.0,0.0,7.424173963954672e-05,298.0600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.66326904296875,0.0,0.0,0.0001005170634016,298.2817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6605224609375,0.0,0.0,0.0004768080543726,287.6064147949219,294.1499938964844,288.1499938964844,287.07916259765625,288.9460754394531,288.1496276855469,287.1513061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171190369874,7.865722295719024e-09,0.0010171111207455,-0.0196582656353712,0.0,0.0,0.0,-0.0087121976539492,60.0,0.6998809576034546,-0.0,-7.05345968299298e-08,0.0,283.4725646972656,287.2037353515625,291.54766845703125,292.0238037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.496802546787923e-21,-3.2484012733939615e-21,-3.2484010714455698e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431820,298.253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.65924072265625,0.0,0.0,9.529240196570754e-05,298.4323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6620483398437,0.0,0.0,0.0001003479264909,298.7630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6628112792969,0.0,0.0,7.411669503198937e-05,298.0614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6611022949219,0.0,0.0,0.0001003477664198,298.28192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6583557128906,0.0,0.0,0.000476004963275,287.60382080078125,294.1499938964844,288.1499938964844,287.0740966796875,288.9388732910156,288.1496887207031,287.1518249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154054034501,7.665345691520997e-09,0.0010153977200388,-0.0191334765404462,0.0,0.0,0.0,-0.0086128618568182,60.0,0.6983038187026978,-0.0,-7.029712634221141e-08,0.0,283.4725646972656,287.2037353515625,291.54766845703125,292.0238037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.496802546787923e-21,-3.2484012733939615e-21,-3.2484010714455698e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431880,298.2526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6570739746094,0.0,0.0,9.513630357105284e-05,298.4314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6598815917969,0.0,0.0,0.0001001835480565,298.7621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.66064453125,0.0,0.0,7.399528112728149e-05,298.0629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.658935546875,0.0,0.0,0.0001001833807094,298.2821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6562194824219,0.0,0.0,0.0004752252134494,287.60125732421875,294.1499938964844,288.1499938964844,287.0690612792969,288.9317626953125,288.1497497558594,287.15234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137414792552,7.470791985042524e-09,0.0010137340286746,-0.018623923882842,0.0,0.0,0.0,-0.0085164131596684,60.0,0.6967593431472778,-0.0,-7.006694602296194e-08,0.0,283.4725646972656,287.2037353515625,291.54766845703125,292.0238037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.496802546787923e-21,-3.2484012733939615e-21,-3.2484010714455698e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431940,298.252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6549377441406,0.0,0.0,9.498611325398088e-05,298.4306335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.65771484375,0.0,0.0,0.0001000253832899,298.76123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6584777832031,0.0,0.0,7.387846562778577e-05,298.06463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6567687988281,0.0,0.0,0.0001000252232188,298.2824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.654052734375,0.0,0.0,0.0004744750040117,287.59869384765625,294.1499938964844,288.1499938964844,287.0639953613281,288.9247436523437,288.1497802734375,287.15283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121406521648,7.283603498109414e-09,0.0010121334344148,-0.0181336477398872,0.0,0.0,0.0,-0.0084236152470111,60.0,0.6952643394470215,-0.0,-6.98458251235934e-08,0.0,283.4725646972656,287.2037353515625,291.54766845703125,292.0238037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.496802546787923e-21,-3.2484012733939615e-21,-3.2484010714455698e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432000,298.2517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6528015136719,0.0,0.0,9.484127076575533e-05,298.4298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6555480957031,0.0,0.0,9.987285739043728e-05,298.76031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.65631103515625,0.0,0.0,7.376580470008776e-05,298.06646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6546325683594,0.0,0.0,9.987269731936976e-05,298.28277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6519470214844,0.0,0.0,0.0004737514827866,287.5961608886719,294.1499938964844,288.1499938964844,287.0589294433594,288.91778564453125,288.1498107910156,287.1533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105967521667,7.103075461145636e-09,0.0010105896508321,-0.017660804092884,0.0,0.0,0.0,-0.0083341198042035,60.0,0.6938086748123169,-0.0,-6.963291099282287e-08,0.0,283.4725646972656,287.2037353515625,291.54766845703125,292.0238037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.496802546787923e-21,-3.2484012733939615e-21,-3.2484010714455698e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432060,298.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6506652832031,0.0,0.0,9.470344230066984e-05,298.4289855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6534118652344,0.0,0.0,9.972770931199192e-05,298.75946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6541748046875,0.0,0.0,7.365860074060038e-05,298.0684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6524963378906,0.0,0.0,9.972754924092442e-05,298.2831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6498107910156,0.0,0.0,0.0004730630025733,287.5936279296875,294.1499938964844,288.1499938964844,287.05389404296875,288.910888671875,288.1498413085937,287.15380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091275908052,6.9312870998317075e-09,0.0010091206058859,-0.017210841178894,0.0,0.0,0.0,-0.0082489568740129,60.0,0.6924118995666504,-0.0,-6.943060526509727e-08,0.0,283.4725646972656,287.2037353515625,291.54766845703125,292.0238037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.496802546787923e-21,-3.2484012733939615e-21,-3.2484010714455698e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432120,298.2509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6485595703125,0.0,0.0,9.45712672546506e-05,298.4281921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6512756347656,0.0,0.0,9.95885202428326e-05,298.75860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6520080566406,0.0,0.0,7.355579873546958e-05,298.070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6503601074219,0.0,0.0,9.95883674477227e-05,298.2834777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.647705078125,0.0,0.0,0.0004724027821794,287.59112548828125,294.1499938964844,288.1499938964844,287.048828125,288.9040832519531,288.1498413085937,287.1542663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077187325805,6.766551319259406e-09,0.0010077119804918,-0.0167793408036232,0.0,0.0,0.0,-0.0081672901287674,60.0,0.6910580396652222,-0.0,-6.923687578819226e-08,0.0,283.4725646972656,287.2037353515625,291.54766845703125,292.0238037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.496802546787923e-21,-3.2484012733939615e-21,-3.2484010714455698e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432180,298.2503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6464538574219,0.0,0.0,9.444652096135542e-05,298.4273986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.649169921875,0.0,0.0,9.945716010406612e-05,298.7577819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.64990234375,0.0,0.0,7.345877384068444e-05,298.07281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6482238769531,0.0,0.0,9.945700003299862e-05,298.28387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6455993652344,0.0,0.0,0.0004717796400655,287.588623046875,294.1499938964844,288.1499938964844,287.04376220703125,288.8973693847656,288.1498718261719,287.1547241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063890367746,6.611069469641961e-09,0.0010063824011012,-0.0163720715790987,0.0,0.0,0.0,-0.008090210147202,60.0,0.6897677183151245,-0.0,-6.905428051595663e-08,0.0,283.4725646972656,287.2037353515625,291.54766845703125,292.0238037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.496802546787923e-21,-3.2484012733939615e-21,-3.2484010714455698e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432240,298.2496643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.64434814453125,0.0,0.0,9.43277991609648e-05,298.4266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.64703369140625,0.0,0.0,9.9332130048424e-05,298.7569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.64776611328125,0.0,0.0,7.336642738664523e-05,298.0751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6461181640625,0.0,0.0,9.93319699773565e-05,298.2842712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6434936523437,0.0,0.0,0.0004711865622084,287.5861511230469,294.1499938964844,288.1499938964844,287.0387268066406,288.89068603515625,288.1498718261719,287.1551818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051233693957,6.4630838458867865e-09,0.001005116966553,-0.0159844309091568,0.0,0.0,0.0,-0.0080168470740318,60.0,0.6885241270065308,-0.0,-6.888071624189251e-08,0.0,283.4725646972656,287.2037353515625,291.54766845703125,292.0238037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.496802546787923e-21,-3.2484012733939615e-21,-3.2484010714455698e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432300,298.2489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.64227294921875,0.0,0.0,9.421519644092768e-05,298.42584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6449279785156,0.0,0.0,9.921355376718566e-05,298.75616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6456604003906,0.0,0.0,7.32788466848433e-05,298.07763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6440124511719,0.0,0.0,9.921339369611816e-05,298.28466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.64141845703125,0.0,0.0,0.000470624101581,287.58367919921875,294.1499938964844,288.1499938964844,287.0336608886719,288.88409423828125,288.14990234375,287.1556091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039230110123,6.322733892005772e-09,0.0010039167245849,-0.0156167838722467,0.0,0.0,0.0,-0.0079472698271274,60.0,0.6873384714126587,-0.0,-6.871630375826498e-08,0.0,283.4725646972656,287.2037353515625,291.54766845703125,292.0238037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.496802546787923e-21,-3.2484012733939615e-21,-3.2484010714455698e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432360,298.2481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6401672363281,0.0,0.0,9.410762140760198e-05,298.4250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.642822265625,0.0,0.0,9.910026710713282e-05,298.75537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6435546875,0.0,0.0,7.319517317228019e-05,298.0802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6419372558594,0.0,0.0,9.910011431202292e-05,298.2850952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.63934326171875,0.0,0.0,0.0004700867575593,287.58123779296875,294.1499938964844,288.1499938964844,287.0285949707031,288.8775634765625,288.14990234375,287.15606689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027763200923,6.188649148697323e-09,0.0010027701500803,-0.0152655430138111,0.0,0.0,0.0,-0.0078807976096868,60.0,0.6861995458602905,-0.0,-6.855941592220915e-08,0.0,283.4725646972656,287.2037353515625,291.54766845703125,292.0238037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.496802546787923e-21,-3.2484012733939615e-21,-3.2484010714455698e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432420,298.2474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6380920410156,0.0,0.0,9.400265844305976e-05,298.4243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6407470703125,0.0,0.0,9.898973075905816e-05,298.7546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6414489746094,0.0,0.0,7.311352965189144e-05,298.0828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.63983154296875,0.0,0.0,9.898958523990586e-05,298.2855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.63726806640625,0.0,0.0,0.0004695624520536,287.5788269042969,294.1499938964844,288.1499938964844,287.0235290527344,288.8711242675781,288.1499328613281,287.156494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016574524343,6.057817802940235e-09,0.0010016513988375,-0.0149228191003203,0.0,0.0,0.0,-0.007815939374268,60.0,0.6850973963737488,-0.0,-6.840650712547358e-08,0.0,283.4725646972656,287.2037353515625,291.54766845703125,292.0238037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.496802546787923e-21,-3.2484012733939615e-21,-3.2484010714455698e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432480,298.2467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63604736328125,0.0,0.0,9.389811748405918e-05,298.423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.638671875,0.0,0.0,9.887964552035557e-05,298.7538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6393737792969,0.0,0.0,7.303222082555294e-05,298.0855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63775634765625,0.0,0.0,9.887949272524564e-05,298.28594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6352233886719,0.0,0.0,0.0004690402420237,287.5763854980469,294.1499938964844,288.1499938964844,287.0184631347656,288.8647155761719,288.1499328613281,287.1568908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005431249737,5.927512702896821e-09,0.0010005371877923,-0.0145814688876271,0.0,0.0,0.0,-0.0077513409778475,60.0,0.6840171217918396,-0.0,-6.825437992574734e-08,0.0,283.4725646972656,287.2037353515625,291.54766845703125,292.0238037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.496802546787923e-21,-3.2484012733939615e-21,-3.2484010714455698e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432540,298.2460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.63397216796875,0.0,0.0,9.3793889391236e-05,298.4228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6365966796875,0.0,0.0,9.876988042378798e-05,298.7530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6372985839844,0.0,0.0,7.295115210581571e-05,298.0883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6357116699219,0.0,0.0,9.87697349046357e-05,298.286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6331481933594,0.0,0.0,0.0004685196036007,287.5740051269531,294.1499938964844,288.1499938964844,287.0133972167969,288.8583984375,288.1499328613281,287.1573181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994320571422,5.797595292733604e-09,0.0009994262363761,-0.0142411291599273,0.0,0.0,0.0,-0.0076869353652,60.0,0.6829551458358765,-0.0,-6.81028780036286e-08,0.0,283.4725646972656,287.2037353515625,291.54766845703125,292.0238037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.496802546787923e-21,-3.2484012733939615e-21,-3.2484010714455698e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432600,298.2453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6319274902344,0.0,0.0,9.368723112856968e-05,298.4220886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.634521484375,0.0,0.0,9.865756146609785e-05,298.7523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6352233886719,0.0,0.0,7.286819163709879e-05,298.0911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6336364746094,0.0,0.0,9.865741594694556e-05,298.28680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.631103515625,0.0,0.0,0.0004679868288803,287.57159423828125,294.1499938964844,288.1499938964844,287.0083312988281,288.85211181640625,288.1499328613281,287.1577453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982951451092,5.664652302783679e-09,0.0009982894407585,-0.0138928582891821,0.0,0.0,0.0,-0.0076210303232073,60.0,0.6818942427635193,-0.0,-6.794801521436966e-08,0.0,283.4725646972656,287.2037353515625,291.54766845703125,292.0238037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.496802546787923e-21,-3.2484012733939615e-21,-3.2484010714455698e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432660,298.2447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6298828125,0.0,0.0,9.357943054055796e-05,298.4213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6324768066406,0.0,0.0,9.854404197540134e-05,298.7515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6331787109375,0.0,0.0,7.278434350155294e-05,298.0940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.631591796875,0.0,0.0,9.854389645624906e-05,298.2872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.62908935546875,0.0,0.0,0.0004674483498092,287.5692443847656,294.1499938964844,288.1499938964844,287.0032653808594,288.8459167480469,288.14996337890625,287.1581420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971460094675,5.530290003719074e-09,0.000997140421532,-0.0135408649221062,0.0,0.0,0.0,-0.007554420735687,60.0,0.6808336973190308,-0.0,-6.779168870707508e-08,0.0,283.4725646972656,287.2037353515625,291.54766845703125,292.0238037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.496802546787923e-21,-3.2484012733939615e-21,-3.2484010714455698e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432720,298.244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6278686523437,0.0,0.0,9.346853767056018e-05,298.4206237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.63043212890625,0.0,0.0,9.84272628556937e-05,298.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.631103515625,0.0,0.0,7.269809429999441e-05,298.096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6295471191406,0.0,0.0,9.84271173365414e-05,298.2877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6270446777344,0.0,0.0,0.0004668944166041,287.5668640136719,294.1499938964844,288.1499938964844,286.9981994628906,288.8397827148437,288.14996337890625,287.1585388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995964044705,5.392075230759019e-09,0.0009959586896002,-0.0131787732243537,0.0,0.0,0.0,-0.0074859019368886,60.0,0.6797642707824707,-0.0,-6.76310563108018e-08,0.0,283.4725646972656,287.2037353515625,291.54766845703125,292.0238037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.496802546787923e-21,-3.2484012733939615e-21,-3.2484010714455698e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432780,298.2435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6258239746094,0.0,0.0,9.335593495052308e-05,298.4198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6283874511719,0.0,0.0,9.830868657445536e-05,298.7500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6290588378906,0.0,0.0,7.261050632223487e-05,298.0998229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.62750244140625,0.0,0.0,9.830854105530308e-05,298.2882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6250305175781,0.0,0.0,0.0004663319559767,287.56451416015625,294.1499938964844,288.1499938964844,286.9931335449219,288.8337097167969,288.14996337890625,287.158935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947636863216,5.251726165056425e-09,0.0009947584476321,-0.0128110852092504,0.0,0.0,0.0,-0.0074163246899843,60.0,0.6786856651306152,-0.0,-6.746814307234672e-08,0.0,283.4725646972656,287.2037353515625,291.54766845703125,292.0238037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.496802546787923e-21,-3.2484012733939615e-21,-3.2484010714455698e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432840,298.2431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6238098144531,0.0,0.0,9.324089478468522e-05,298.4191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6263427734375,0.0,0.0,9.81875418801792e-05,298.7493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6270446777344,0.0,0.0,7.252103387145326e-05,298.1027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.62548828125,0.0,0.0,9.818739636102693e-05,298.2887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6230163574219,0.0,0.0,0.0004657573008444,287.56219482421875,294.1499938964844,288.1499938964844,286.9880676269531,288.8276672363281,288.14996337890625,287.1593017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935376001521,5.108345746407394e-09,0.000993532477878,-0.0124354492872953,0.0,0.0,0.0,-0.0073452447541058,60.0,0.677597165107727,-0.0,-6.7301918704743e-08,0.0,283.4725646972656,287.2037353515625,291.54766845703125,292.0238037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.496802546787923e-21,-3.2484012733939615e-21,-3.2484010714455698e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
