time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12432900,298.2427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.621826171875,0.0,0.0,9.312455222243444e-05,298.4184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.62432861328125,0.0,0.0,9.806502202991396e-05,298.7486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.625,0.0,0.0,7.243054278660566e-05,298.10565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6234741210937,0.0,0.0,9.806487651076168e-05,298.28924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6210327148437,0.0,0.0,0.0004651761555578,287.55987548828125,294.1499938964844,288.1499938964844,286.9830017089844,288.8217163085937,288.14996337890625,287.1596984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922974277287,4.963340849428732e-09,0.0009922924218699,-0.0120555534958839,0.0,0.0,0.0,-0.0072733592242002,60.0,0.67649906873703,-0.0,-6.713401035085553e-08,0.0,283.4725646972656,287.2037353515625,291.54766845703125,292.0238037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.496802546787923e-21,-3.2484012733939615e-21,-3.2484010714455698e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432960,298.2423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.61981201171875,0.0,0.0,9.300704550696536e-05,298.417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.622314453125,0.0,0.0,9.794127981876954e-05,298.7479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6229858398437,0.0,0.0,7.233914220705628e-05,298.1085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6214599609375,0.0,0.0,9.794113429961726e-05,298.2897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6190490722656,0.0,0.0,0.0004645891895052,287.5575866699219,294.1499938964844,288.1499938964844,286.9779357910156,288.8158569335937,288.14996337890625,287.1600646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910449152812,4.81688422482307e-09,0.000991040142253,-0.0116718485951423,0.0,0.0,0.0,-0.0072007542476058,60.0,0.6753948926925659,-0.0,-6.69646382789324e-08,0.0,283.4725646972656,287.2037353515625,291.54766845703125,292.0238037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.496802546787923e-21,-3.2484012733939615e-21,-3.2484010714455698e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433020,298.2419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6178283691406,0.0,0.0,9.288913861382753e-05,298.4170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.62030029296875,0.0,0.0,9.781710832612588e-05,298.747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6210021972656,0.0,0.0,7.224743603728712e-05,298.1114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6194763183594,0.0,0.0,9.781697008293122e-05,298.2903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6170654296875,0.0,0.0,0.0004640001861844,287.5552978515625,294.1499938964844,288.1499938964844,286.9728698730469,288.8100280761719,288.14996337890625,287.1604309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897880954667,4.669927999856327e-09,0.0009897834388539,-0.0112868305295705,0.0,0.0,0.0,-0.0071279020048677,60.0,0.6742880940437317,-0.0,-6.679490383021405e-08,0.0,283.4725646972656,287.2037353515625,291.54766845703125,292.0238037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.496802546787923e-21,-3.2484012733939615e-21,-3.2484010714455698e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433080,298.24169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6158447265625,0.0,0.0,9.27723158383742e-05,298.4162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6183166503906,0.0,0.0,9.769409371074288e-05,298.74664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6189880371094,0.0,0.0,7.21565738786012e-05,298.1141967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.61749267578125,0.0,0.0,9.769395546754822e-05,298.2908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6150817871094,0.0,0.0,0.0004634166543837,287.55303955078125,294.1499938964844,288.1499938964844,286.9678039550781,288.80426025390625,288.14996337890625,287.1607971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885430335998,4.524332464228564e-09,0.0009885384934023,-0.0109053719788789,0.0,0.0,0.0,-0.0070557240396738,60.0,0.6731882691383362,-0.0,-6.662695284376241e-08,0.0,283.4725646972656,287.2037353515625,291.54766845703125,292.0238037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.496802546787923e-21,-3.2484012733939615e-21,-3.2484010714455698e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433140,298.2414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6138916015625,0.0,0.0,9.26548455026932e-05,298.41558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6163330078125,0.0,0.0,9.757038787938654e-05,298.7459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.61700439453125,0.0,0.0,7.206520240288228e-05,298.1169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6155090332031,0.0,0.0,9.757024963619187e-05,298.2914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6131286621094,0.0,0.0,0.000462829862954,287.55078125,294.1499938964844,288.1499938964844,286.96270751953125,288.79852294921875,288.14996337890625,287.1611633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872908703982,4.377922024900727e-09,0.0009872865630313,-0.0105217723175883,0.0,0.0,0.0,-0.0069831418804824,60.0,0.6720858216285706,-0.0,-6.645827710372032e-08,0.0,283.4725646972656,287.2037353515625,291.54766845703125,292.0238037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.496802546787923e-21,-3.2484012733939615e-21,-3.2484010714455698e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433200,298.2412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6119384765625,0.0,0.0,9.25398780964315e-05,298.4148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6143493652344,0.0,0.0,9.744931594468652e-05,298.7453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6150207519531,0.0,0.0,7.197578088380396e-05,298.11968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.613525390625,0.0,0.0,9.744917770149186e-05,298.2919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.61114501953125,0.0,0.0,0.0004622555861715,287.54852294921875,294.1499938964844,288.1499938964844,286.9576416015625,288.7928771972656,288.14996337890625,287.1615295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860654827207,4.234634420896555e-09,0.0009860611753538,-0.0101463524624705,0.0,0.0,0.0,-0.00691210757941,60.0,0.6709944605827332,-0.0,-6.629340276731456e-08,0.0,283.4725646972656,287.2037353515625,291.54766845703125,292.0238037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.496802546787923e-21,-3.2484012733939615e-21,-3.2484010714455698e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433260,298.2409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6099853515625,0.0,0.0,9.242736268788576e-05,298.4141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6123962402344,0.0,0.0,9.733083425089716e-05,298.74468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.613037109375,0.0,0.0,7.188827294157818e-05,298.122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.611572265625,0.0,0.0,9.73306960077025e-05,298.2925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6092224121094,0.0,0.0,0.0004616935621015,287.5462951660156,294.1499938964844,288.1499938964844,286.9525756835937,288.7872619628906,288.1499938964844,287.161865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848661720752,4.094406147459041e-09,0.000984862097539,-0.0097789419814944,0.0,0.0,0.0,-0.0068425904028117,60.0,0.6699202060699463,-0.0,-6.613225167484417e-08,0.0,283.4725646972656,287.2037353515625,291.54766845703125,292.0238037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.496802546787923e-21,-3.2484012733939615e-21,-3.2484010714455698e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433320,298.2408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6080322265625,0.0,0.0,9.231847070623188e-05,298.4135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6104431152344,0.0,0.0,9.721615788294002e-05,298.7440490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.611083984375,0.0,0.0,7.180356624303386e-05,298.1248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.609619140625,0.0,0.0,9.721601963974535e-05,298.2931213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6072692871094,0.0,0.0,0.0004611496115103,287.5440673828125,294.1499938964844,288.1499938964844,286.947509765625,288.78173828125,288.1499938964844,287.1622314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837053949013,3.9586813826986145e-09,0.0009837014367803,-0.0094233285635709,0.0,0.0,0.0,-0.0067753051407635,60.0,0.6688695549964905,-0.0,-6.59764580746014e-08,0.0,283.4725646972656,287.2037353515625,291.54766845703125,292.0238037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.496802546787923e-21,-3.2484012733939615e-21,-3.2484010714455698e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433380,298.2406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6060791015625,0.0,0.0,9.221143409376964e-05,298.4128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6084899902344,0.0,0.0,9.710344602353872e-05,298.743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.609130859375,0.0,0.0,7.172032201196998e-05,298.1272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.607666015625,0.0,0.0,9.710330778034404e-05,298.293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6053466796875,0.0,0.0,0.0004606149741448,287.5418701171875,294.1499938964844,288.1499938964844,286.9424133300781,288.7762451171875,288.1499938964844,287.1625671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825645247474,3.8252832013085936e-09,0.0009825606830418,-0.009073806926608,0.0,0.0,0.0,-0.0067091737873852,60.0,0.6678341031074524,-0.0,-6.582351375072903e-08,0.0,283.4725646972656,287.2037353515625,291.54766845703125,292.0238037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.496802546787923e-21,-3.2484012733939615e-21,-3.2484010714455698e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433440,298.24053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6041564941406,0.0,0.0,9.210954885929824e-05,298.412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6065368652344,0.0,0.0,9.699614747660236e-05,298.7427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.607177734375,0.0,0.0,7.16410722816363e-05,298.129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.605712890625,0.0,0.0,9.699600923340768e-05,298.29425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6034240722656,0.0,0.0,0.0004601060063578,287.5396728515625,294.1499938964844,288.1499938964844,286.9373474121094,288.7707824707031,288.1499938964844,287.16290283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814783697947,3.698290340636845e-09,0.0009814747609198,-0.0087410658597946,0.0,0.0,0.0,-0.006646217778325,60.0,0.6668283343315125,-0.0,-6.567807986357367e-08,0.0,283.4725646972656,287.2037353515625,291.54766845703125,292.0238037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.496802546787923e-21,-3.2484012733939615e-21,-3.2484010714455698e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433500,298.2404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.60223388671875,0.0,0.0,9.201259672408924e-05,298.4114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6046142578125,0.0,0.0,9.689405123936012e-05,298.7421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6052551269531,0.0,0.0,7.156565698096529e-05,298.1318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6037902832031,0.0,0.0,9.689391299616544e-05,298.2947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6015014648437,0.0,0.0,0.0004596216895151,287.5375061035156,294.1499938964844,288.1499938964844,286.9322814941406,288.7654113769531,288.1499938964844,287.1632385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804449509829,3.577450113922964e-09,0.0009804413421079,-0.0084244422614574,0.0,0.0,0.0,-0.0065863118506968,60.0,0.6658602952957153,-0.0,-6.553983666890417e-08,0.0,283.4725646972656,287.2037353515625,291.54766845703125,292.0238037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.496802546787923e-21,-3.2484012733939615e-21,-3.2484010714455698e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433560,298.2403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.600341796875,0.0,0.0,9.192015568260103e-05,298.41070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6026916503906,0.0,0.0,9.679670620243996e-05,298.74151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6033020019531,0.0,0.0,7.149376324377954e-05,298.1340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.60186767578125,0.0,0.0,9.67965679592453e-05,298.2953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5995788574219,0.0,0.0,0.0004591599572449,287.53533935546875,294.1499938964844,288.1499938964844,286.9271850585937,288.76007080078125,288.1499938964844,287.16357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009794596116989,3.4622336109180196e-09,0.0009794561192393,-0.0081225521862506,0.0,0.0,0.0,-0.0065291938371956,60.0,0.6649246215820312,-0.0,-6.540816599454048e-08,0.0,283.4725646972656,287.2037353515625,291.54766845703125,292.0238037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.496802546787923e-21,-3.2484012733939615e-21,-3.2484010714455698e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433620,298.2402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5984191894531,0.0,0.0,9.183325164485724e-05,298.4100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.60076904296875,0.0,0.0,9.670518920756876e-05,298.7408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.60137939453125,0.0,0.0,7.142616959754378e-05,298.135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5999755859375,0.0,0.0,9.670505824033172e-05,298.2958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5976867675781,0.0,0.0,0.0004587258736137,287.533203125,294.1499938964844,288.1499938964844,286.922119140625,288.7547912597656,288.1499938964844,287.1639099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785331785678,3.3539175881003302e-09,0.0009785299189388,-0.0078387400135397,0.0,0.0,0.0,-0.006475496571511,60.0,0.6640276908874512,-0.0,-6.528450313680878e-08,0.0,283.4725646972656,287.2037353515625,291.54766845703125,292.0238037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.496802546787923e-21,-3.2484012733939615e-21,-3.2484010714455698e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433680,298.2400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5965270996094,0.0,0.0,9.175218292512e-05,298.4092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5988464355469,0.0,0.0,9.661981312092394e-05,298.7402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5994873046875,0.0,0.0,7.136310887290165e-05,298.13787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5980529785156,0.0,0.0,9.661968215368688e-05,298.2963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5957946777344,0.0,0.0,0.0004583208938129,287.53106689453125,294.1499938964844,288.1499938964844,286.9170227050781,288.7495422363281,288.1499938964844,287.16424560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776687948033,3.252868197023417e-09,0.0009776655351743,-0.007573967333883,0.0,0.0,0.0,-0.0064254011958837,60.0,0.6631661057472229,-0.0,-6.516923889421379e-08,0.0,283.4725646972656,287.2037353515625,291.54766845703125,292.0238037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.496802546787923e-21,-3.2484012733939615e-21,-3.2484010714455698e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433740,298.2399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5946350097656,0.0,0.0,9.167637472273782e-05,298.4085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5969543457031,0.0,0.0,9.653998131398112e-05,298.73956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5975646972656,0.0,0.0,7.13041445123963e-05,298.1395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5961608886719,0.0,0.0,9.653985762270167e-05,298.2967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5939025878906,0.0,0.0,0.0004579422238748,287.5289306640625,294.1499938964844,288.1499938964844,286.9119567871094,288.744384765625,288.1499938964844,287.16455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768608724698,3.158375116996126e-09,0.0009768576128408,-0.0073263715021312,0.0,0.0,0.0,-0.0063785570673644,60.0,0.6623517274856567,-0.0,-6.506154903718199e-08,0.0,283.4725646972656,287.2037353515625,291.54766845703125,292.0238037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.496802546787923e-21,-3.2484012733939615e-21,-3.2484010714455698e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433800,298.2398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5927734375,0.0,0.0,9.160734771285206e-05,298.4078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5950622558594,0.0,0.0,9.646729449741542e-05,298.7388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5956726074219,0.0,0.0,7.125046249711886e-05,298.14117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5942687988281,0.0,0.0,9.646717080613598e-05,298.2972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.592041015625,0.0,0.0,0.0004575974307954,287.5268249511719,294.1499938964844,288.1499938964844,286.9068603515625,288.7392272949219,288.1499938964844,287.1648864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761248948052,3.0723350530337253e-09,0.0009761218097992,-0.0071009239181876,0.0,0.0,0.0,-0.0063359029591083,60.0,0.661582350730896,-0.0,-6.496356519392067e-08,0.0,283.4725646972656,287.2037353515625,291.54766845703125,292.0238037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.496802546787923e-21,-3.2484012733939615e-21,-3.2484010714455698e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433860,298.2396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.59088134765625,0.0,0.0,9.154446888715027e-05,298.4070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5931701660156,0.0,0.0,9.640107600716874e-05,298.7381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5937805175781,0.0,0.0,7.120155351003632e-05,298.1426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5923767089844,0.0,0.0,9.64009523158893e-05,298.297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5901794433594,0.0,0.0,0.0004572833422571,287.52471923828125,294.1499938964844,288.1499938964844,286.9017944335937,288.7341613769531,288.1499938964844,287.1651916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009754545171745,2.993949310692301e-09,0.0009754515485838,-0.0068955314345657,0.0,0.0,0.0,-0.0062970435246825,60.0,0.6608607769012451,-0.0,-6.487437076430069e-08,0.0,283.4725646972656,287.2037353515625,291.54766845703125,292.0238037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.496802546787923e-21,-3.2484012733939615e-21,-3.2484010714455698e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433920,298.239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5890197753906,0.0,0.0,9.148806566372514e-05,298.4063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5912780761719,0.0,0.0,9.634168236516416e-05,298.73748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5918884277344,0.0,0.0,7.11576794856228e-05,298.1439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.59051513671875,0.0,0.0,9.634155867388472e-05,298.2979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5883178710937,0.0,0.0,0.0004570016171783,287.52264404296875,294.1499938964844,288.1499938964844,286.8966979980469,288.7290954589844,288.1499938964844,287.16552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748529992066,2.923635999962925e-09,0.0009748500306159,-0.0067112906835973,0.0,0.0,0.0,-0.0062621850520372,60.0,0.6601791977882385,-0.0,-6.479440628481825e-08,0.0,283.4725646972656,287.2037353515625,291.54766845703125,292.0238037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.496802546787923e-21,-3.2484012733939615e-21,-3.2484010714455698e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433980,298.2392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.587158203125,0.0,0.0,9.143831266555936e-05,298.40557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.58941650390625,0.0,0.0,9.62892809184268e-05,298.7367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.59002685546875,0.0,0.0,7.111897866707295e-05,298.1450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5886535644531,0.0,0.0,9.628915722714736e-05,298.2982788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5864562988281,0.0,0.0,0.0004567530413623,287.52056884765625,294.1499938964844,288.1499938964844,286.8916015625,288.72412109375,288.1499938964844,287.16583251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743225527927,2.8615991798375262e-09,0.0009743197006173,-0.0065487357787787,0.0,0.0,0.0,-0.0062314313836395,60.0,0.6595553159713745,-0.0,-6.472389912914879e-08,0.0,283.4725646972656,287.2037353515625,291.54766845703125,292.0238037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.496802546787923e-21,-3.2484012733939615e-21,-3.2484010714455698e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434040,298.2390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5852966308594,0.0,0.0,9.139526810031384e-05,298.40478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5875549316406,0.0,0.0,9.624395170249044e-05,298.7360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.588134765625,0.0,0.0,7.108549471013248e-05,298.14605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5867919921875,0.0,0.0,9.6243828011211e-05,298.298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5845947265625,0.0,0.0,0.0004565380222629,287.5184936523437,294.1499938964844,288.1499938964844,286.88653564453125,288.7191467285156,288.1499938964844,287.1661376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738632943481,2.807928112247282e-09,0.0009738605003803,-0.0064081018790602,0.0,0.0,0.0,-0.0062048230320215,60.0,0.6589725613594055,-0.0,-6.46629274569932e-08,0.0,283.4725646972656,287.2037353515625,291.54766845703125,292.0238037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.496802546787923e-21,-3.2484012733939615e-21,-3.2484010714455698e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434100,298.23876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5834655761719,0.0,0.0,9.135915024671704e-05,298.40399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.585693359375,0.0,0.0,9.620592027204113e-05,298.7352905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5862731933594,0.0,0.0,7.105740951374173e-05,298.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5849304199219,0.0,0.0,9.620579658076168e-05,298.2987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.582763671875,0.0,0.0,0.0004563576367218,287.5164489746094,294.1499938964844,288.1499938964844,286.8814392089844,288.7142333984375,288.1499938964844,287.1664428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734783088788,2.762895467967041e-09,0.0009734755731187,-0.0062901019118726,0.0,0.0,0.0,-0.0061824992299079,60.0,0.6584493517875671,-0.0,-6.46117968017279e-08,0.0,283.4725646972656,287.2037353515625,291.54766845703125,292.0238037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.496802546787923e-21,-3.2484012733939615e-21,-3.2484010714455698e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434160,298.23846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5816345214844,0.0,0.0,9.13299445528537e-05,298.4031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5838317871094,0.0,0.0,9.617516479920596e-05,298.7344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5844421386719,0.0,0.0,7.103469397407025e-05,298.1474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.58306884765625,0.0,0.0,9.617504110792652e-05,298.2989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5809326171875,0.0,0.0,0.0004562117683235,287.514404296875,294.1499938964844,288.1499938964844,286.8763427734375,288.7093811035156,288.1499938964844,287.166748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731667232699,2.72646771826146e-09,0.0009731640457175,-0.0061946497298777,0.0,0.0,0.0,-0.0061644404195249,60.0,0.6579750180244446,-0.0,-6.457044321450668e-08,0.0,283.4725646972656,287.2037353515625,291.54766845703125,292.0238037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.496802546787923e-21,-3.2484012733939615e-21,-3.2484010714455698e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434220,298.23809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5798034667969,0.0,0.0,9.130792750511318e-05,298.40234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5820007324219,0.0,0.0,9.615197632228956e-05,298.7336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.58258056640625,0.0,0.0,7.101756636984646e-05,298.14794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.58123779296875,0.0,0.0,9.615185263101012e-05,298.29913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5791015625,0.0,0.0,0.0004561017849482,287.5123596191406,294.1499938964844,288.1499938964844,286.87127685546875,288.7045593261719,288.1499938964844,287.16705322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729317389428,2.698994805427901e-09,0.0009729290613904,-0.0061226622201502,0.0,0.0,0.0,-0.0061508202925324,60.0,0.6575523018836975,-0.0,-6.453927170468887e-08,0.0,283.4725646972656,287.2037353515625,291.54766845703125,292.0238037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.496802546787923e-21,-3.2484012733939615e-21,-3.2484010714455698e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434280,298.2377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5779724121094,0.0,0.0,9.129314275924116e-05,298.4015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.58013916015625,0.0,0.0,9.61364057729952e-05,298.7328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.58074951171875,0.0,0.0,7.100606308085844e-05,298.1482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.57940673828125,0.0,0.0,9.613628208171576e-05,298.2992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5772705078125,0.0,0.0,0.0004560279194265,287.5103454589844,294.1499938964844,288.1499938964844,286.8661804199219,288.6997985839844,288.1499938964844,287.1673583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727736469358,2.6805353492420636e-09,0.0009727709693834,-0.0060742925852537,0.0,0.0,0.0,-0.0061416681855916,60.0,0.6571744680404663,-0.0,-6.451832490483866e-08,0.0,283.4725646972656,287.2037353515625,291.54766845703125,292.0238037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.496802546787923e-21,-3.2484012733939615e-21,-3.2484010714455698e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434340,298.2372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5761413574219,0.0,0.0,9.128565579885616e-05,298.400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57830810546875,0.0,0.0,9.612851863494144e-05,298.73199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57891845703125,0.0,0.0,7.100023503880948e-05,298.1483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5775756835937,0.0,0.0,9.6128394943662e-05,298.2992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5754699707031,0.0,0.0,0.0004559905210044,287.5083312988281,294.1499938964844,288.1499938964844,286.861083984375,288.695068359375,288.1499938964844,287.1676330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726936696097,2.671167509404881e-09,0.0009726909920573,-0.0060497457161545,0.0,0.0,0.0,-0.0061370246112346,60.0,0.6568597555160522,-0.0,-6.450770229093905e-08,0.0,283.4725646972656,287.2037353515625,291.54766845703125,292.0238037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.496802546787923e-21,-3.2484012733939615e-21,-3.2484010714455698e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434400,298.2367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5743408203125,0.0,0.0,9.12851101020351e-05,298.3997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.57647705078125,0.0,0.0,9.612794383428992e-05,298.7311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5770874023437,0.0,0.0,7.099981303326786e-05,298.1483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.57574462890625,0.0,0.0,9.612782014301048e-05,298.2992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5736694335937,0.0,0.0,0.0004559877852443,287.50634765625,294.1499938964844,288.1499938964844,286.8559875488281,288.6903381347656,288.1499938964844,287.1679382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000972687266767,2.670448306929529e-09,0.0009726845892146,-0.0060478611849248,0.0,0.0,0.0,-0.006136666983366,60.0,0.6565523743629456,-0.0,-6.450688516679294e-08,0.0,283.4725646972656,287.2037353515625,291.54766845703125,292.0238037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.496802546787923e-21,-3.2484012733939615e-21,-3.2484010714455698e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434460,298.23614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5725402832031,0.0,0.0,9.129106911132112e-05,298.3988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5746765136719,0.0,0.0,9.613420843379572e-05,298.73016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57525634765625,0.0,0.0,7.100444054231048e-05,298.1480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5739440917969,0.0,0.0,9.61340920184739e-05,298.2991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5718688964844,0.0,0.0,0.0004560175584629,287.5043640136719,294.1499938964844,288.1495666503906,286.8507080078125,288.6856994628906,288.14996337890625,287.1682434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727504802867,2.67783106799868e-09,0.0009727478027343,-0.0060672061517834,0.0,0.0,0.0,-0.0061403270810842,60.0,0.6561768054962158,-0.0,-6.451526246564755e-08,0.0,283.4725646972656,287.2037353515625,291.54766845703125,292.0238037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.496802546787923e-21,-3.2484012733939615e-21,-3.2484010714455698e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434520,298.23553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5707397460937,0.0,0.0,9.129938553087412e-05,298.3978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5728454589844,0.0,0.0,9.61429686867632e-05,298.7292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.57342529296875,0.0,0.0,7.101090886862949e-05,298.147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5721435546875,0.0,0.0,9.614285227144136e-05,298.29901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.570068359375,0.0,0.0,0.0004560591187328,287.5023803710937,294.1499938964844,288.1483459472656,286.8450622558594,288.6810607910156,288.1498413085937,287.16851806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728388977237,2.688160583019794e-09,0.0009728361619636,-0.0060942731797695,0.0,0.0,0.0,-0.006145448423922,60.0,0.6554694771766663,-0.0,-6.452697931536022e-08,0.0,283.4725646972656,287.2037353515625,291.54766845703125,292.0238037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.496802546787923e-21,-3.2484012733939615e-21,-3.2484010714455698e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434580,298.23486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5689392089844,0.0,0.0,9.130986290983856e-05,298.3969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.571044921875,0.0,0.0,9.61539990385063e-05,298.72821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5716247558594,0.0,0.0,7.101905794115737e-05,298.14715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5703430175781,0.0,0.0,9.615388262318449e-05,298.298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5682678222656,0.0,0.0,0.0004561114474199,287.5004272460937,294.1499938964844,288.14630126953125,286.8390808105469,288.67645263671875,288.1496887207031,287.1688232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729501907713,2.70117506140366e-09,0.0009729474550113,-0.0061283749528229,0.0,0.0,0.0,-0.0061519001610577,60.0,0.6544623970985413,-0.0,-6.454174439340933e-08,0.0,283.4725646972656,287.2037353515625,291.54766845703125,292.0238037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.496802546787923e-21,-3.2484012733939615e-21,-3.2484010714455698e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434640,298.2342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.567138671875,0.0,0.0,9.132305422099309e-05,298.3959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5692443847656,0.0,0.0,9.616788884159178e-05,298.7272033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.56982421875,0.0,0.0,7.102930976543576e-05,298.1465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.56854248046875,0.0,0.0,9.616776515031232e-05,298.2986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5664978027344,0.0,0.0,0.0004561773384921,287.4984436035156,294.1499938964844,288.1434936523437,286.832763671875,288.671875,288.1494140625,287.1690979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730901801958,2.7175666161838304e-09,0.0009730874444358,-0.0061713266186416,0.0,0.0,0.0,-0.0061600254848599,60.0,0.6530594229698181,-0.0,-6.456034640223153e-08,0.0,283.4725646972656,287.2037353515625,291.54766845703125,292.0238037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.496802546787923e-21,-3.2484012733939615e-21,-3.2484010714455698e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434700,298.2335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5653686523437,0.0,0.0,9.133905405178666e-05,298.3949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.56744384765625,0.0,0.0,9.61847326834686e-05,298.72613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5680236816406,0.0,0.0,7.104175892891362e-05,298.1457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5667419433594,0.0,0.0,9.618461626814678e-05,298.2983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.564697265625,0.0,0.0,0.0004562572576105,287.4965209960937,294.1499938964844,288.1399230957031,286.8260803222656,288.6672668457031,288.14892578125,287.1693725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732604958117,2.7374673639002367e-09,0.0009732577600516,-0.0062234727665781,0.0,0.0,0.0,-0.0061698914505541,60.0,0.6510608792304993,-0.0,-6.458292745037397e-08,0.0,283.4725646972656,287.2037353515625,291.54766845703125,292.0238037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.496802546787923e-21,-3.2484012733939615e-21,-3.2484010714455698e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434760,298.2328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5635986328125,0.0,0.0,9.135726577369496e-05,298.3939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.565673828125,0.0,0.0,9.62039121077396e-05,298.7250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.56622314453125,0.0,0.0,7.105592521838844e-05,298.14483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5649719238281,0.0,0.0,9.620379569241776e-05,298.2979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5629272460937,0.0,0.0,0.0004563482652883,287.4945678710937,294.1499938964844,288.1356506347656,286.8191223144531,288.6626892089844,288.1482849121094,287.169677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734542691148,2.760124573342182e-09,0.0009734515333548,-0.0062828413210809,0.0,0.0,0.0,-0.0061811236664652,60.0,0.6486376523971558,-0.0,-6.46086490974085e-08,0.0,283.4725646972656,287.2037353515625,291.54766845703125,292.0238037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.496802546787923e-21,-3.2484012733939615e-21,-3.2484010714455698e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434820,298.2320861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.56182861328125,0.0,0.0,9.13779076654464e-05,298.39288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5638732910156,0.0,0.0,9.622564539313316e-05,298.72393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.564453125,0.0,0.0,7.107197598088533e-05,298.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.56317138671875,0.0,0.0,9.622552897781134e-05,298.297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5611572265625,0.0,0.0,0.000456451321952,287.4926452636719,294.1499938964844,288.13067626953125,286.81182861328125,288.6581115722656,288.1474304199219,287.1699523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736738284118,2.7857982587420342e-09,0.0009736710344441,-0.0063501149415969,0.0,0.0,0.0,-0.0061938515864312,60.0,0.6457638144493103,-0.0,-6.463779556042938e-08,0.0,283.4725646972656,287.2037353515625,291.54766845703125,292.0238037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.496802546787923e-21,-3.2484012733939615e-21,-3.2484010714455698e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434880,298.2313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.56005859375,0.0,0.0,9.140092151938006e-05,298.3918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5621032714844,0.0,0.0,9.6249881607946e-05,298.7228088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5626525878906,0.0,0.0,7.108987483661622e-05,298.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5614013671875,0.0,0.0,9.624976519262418e-05,298.29718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5594177246094,0.0,0.0,0.0004565663111861,287.49072265625,294.1499938964844,288.12506103515625,286.8042297363281,288.65350341796875,288.1463928222656,287.17022705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739186498336,2.8144409025543382e-09,0.0009739158558659,-0.0064251674339175,0.0,0.0,0.0,-0.0062080500647425,60.0,0.6425179839134216,-0.0,-6.467032420687246e-08,0.0,283.4725646972656,287.2037353515625,291.54766845703125,292.0238037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.496802546787923e-21,-3.2484012733939615e-21,-3.2484010714455698e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434940,298.2306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.55828857421875,0.0,0.0,9.142611816059798e-05,298.3907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5603332519531,0.0,0.0,9.627640974940732e-05,298.7216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5608825683594,0.0,0.0,7.110946899047121e-05,298.1416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55963134765625,0.0,0.0,9.62762933340855e-05,298.2967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5576477050781,0.0,0.0,0.000456692156149,287.48883056640625,294.1499938964844,288.1187744140625,286.79638671875,288.6488647460937,288.1450500488281,287.1705017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009741869289427,2.845793822814357e-09,0.0009741840767674,-0.0065073212608695,0.0,0.0,0.0,-0.0062235938385128,60.0,0.6387531757354736,-0.0,-6.470594371421613e-08,0.0,283.4725646972656,287.2037353515625,291.54766845703125,292.0238037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.496802546787923e-21,-3.2484012733939615e-21,-3.2484010714455698e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435000,298.2298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5565490722656,0.0,0.0,9.145355579676108e-05,298.3896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5585632324219,0.0,0.0,9.630530257709324e-05,298.7204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5591125488281,0.0,0.0,7.113080937415361e-05,298.1403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5578918457031,0.0,0.0,9.630518616177142e-05,298.2962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.555908203125,0.0,0.0,0.0004568292351905,287.4869384765625,294.1499938964844,288.11187744140625,286.7882385253906,288.64422607421875,288.1434631347656,287.1707763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744788403622,2.8799436169180126e-09,0.0009744759299792,-0.0065968045964837,0.0,0.0,0.0,-0.0062405224889516,60.0,0.6346544027328491,-0.0,-6.474474645301599e-08,0.0,283.4725646972656,287.2037353515625,291.54766845703125,292.0238037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.496802546787923e-21,-3.2484012733939615e-21,-3.2484010714455698e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435060,298.2291564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5548095703125,0.0,0.0,9.148329991148783e-05,298.3884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.55682373046875,0.0,0.0,9.63366255746223e-05,298.7192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.557373046875,0.0,0.0,7.11539396434091e-05,298.13897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5561218261719,0.0,0.0,9.633651643525808e-05,298.29571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5541687011719,0.0,0.0,0.000456977810245,287.48504638671875,294.1499938964844,288.1043701171875,286.77984619140625,288.6395568847656,288.1414794921875,287.1710510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009747956064529,2.9169691107000517e-09,0.0009747926960699,-0.0066938218660652,0.0,0.0,0.0,-0.006258878391236,60.0,0.6300559639930725,-0.0,-6.478682479382769e-08,0.0,283.4725646972656,287.2037353515625,291.54766845703125,292.0238037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.496802546787923e-21,-3.2484012733939615e-21,-3.2484010714455698e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435120,298.2284240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5530700683594,0.0,0.0,9.15151758817956e-05,298.3873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5550537109375,0.0,0.0,9.637018956709652e-05,298.7179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5556030273437,0.0,0.0,7.117873610695824e-05,298.1375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55438232421875,0.0,0.0,9.637008042773232e-05,298.295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55242919921875,0.0,0.0,0.0004571370664052,287.483154296875,294.1499938964844,288.0963134765625,286.7712097167969,288.6348876953125,288.1392517089844,287.1713256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751348407007,2.9566487036447597e-09,0.00097513187211,-0.0067977937869727,0.0,0.0,0.0,-0.0062785483896732,60.0,0.6251517534255981,-0.0,-6.483194425754847e-08,0.0,283.4725646972656,287.2037353515625,291.54766845703125,292.0238037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.496802546787923e-21,-3.2484012733939615e-21,-3.2484010714455698e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435180,298.2276916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.55133056640625,0.0,0.0,9.154896542895584e-05,298.3861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5533142089844,0.0,0.0,9.640576899982987e-05,298.7167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5538635253906,0.0,0.0,7.120500958990306e-05,298.13604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5526428222656,0.0,0.0,9.640565986046568e-05,298.2945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5506896972656,0.0,0.0,0.000457305839518,287.4812927246094,294.1499938964844,288.0877380371094,286.7622985839844,288.630126953125,288.1365661621094,287.1716003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009754946804605,2.998710169066498e-09,0.0009754916536621,-0.006908006966114,0.0,0.0,0.0,-0.0062994007021188,60.0,0.6198196411132812,-0.0,-6.487978509994718e-08,0.0,283.4725646972656,287.2037353515625,291.54766845703125,292.0238037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.496802546787923e-21,-3.2484012733939615e-21,-3.2484010714455698e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
